time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690360,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.769505413714796e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001028774277074,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,7.598504453198984e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,0.0001028776314342,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.000488006247906,290.6376953125,294.1499938964844,264.332763671875,262.51104736328125,265.4931640625,264.3858642578125,289.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409398237243,1.0604169986550005e-08,0.00104092922993,-0.0268281009048223,0.0,0.0,0.0,-0.0090550035238265,60.0,-17.867427825927734,-0.0,-7.387722433804812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.763665002537893e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001028159313136,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.59396207286045e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0001028161350404,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004877145111095,290.6291198730469,294.1499938964844,264.3124084472656,262.492919921875,265.4716186523437,264.3624572753906,289.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403173509985,1.0531414851300273e-08,0.0010403067572042,-0.0266376491636037,0.0,0.0,0.0,-0.0090195424854755,60.0,-17.862001419067383,-0.0,-7.378890387599314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.763665002537893e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001028159313136,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.59396207286045e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0001028161350404,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004877145111095,290.6291198730469,294.1499938964844,264.3124084472656,262.492919921875,265.4716186523437,264.3624572753906,289.4351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403173509985,1.0531414851300273e-08,0.0010403067572042,-0.0266376491636037,0.0,0.0,0.0,-0.0090195424854755,60.0,-17.862001419067383,-0.0,-7.378890387599314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.758808300830424e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001027647886076,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.590184395667166e-05,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001027649850584,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0004874719015788,290.6205444335937,294.1499938964844,264.29443359375,262.4769592285156,265.4501037597656,264.3406982421875,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397996520623,1.047090592010136e-08,0.0010397891746833,-0.0264792535454034,0.0,0.0,0.0,-0.0089900502935051,60.0,-17.856605529785156,-0.0,-7.37154906005344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.758808300830424e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0001027647886076,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.590184395667166e-05,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001027649850584,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0004874719015788,290.6205444335937,294.1499938964844,264.29443359375,262.4769592285156,265.4501037597656,264.3406982421875,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397996520623,1.047090592010136e-08,0.0010397891746833,-0.0264792535454034,0.0,0.0,0.0,-0.0089900502935051,60.0,-17.856605529785156,-0.0,-7.37154906005344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.754968050401658e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001027243488351,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.587197615066543e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.000102724545286,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004872801073361,290.61187744140625,294.1499938964844,264.2791442871094,262.4633483886719,265.4287109375,264.32110595703125,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393903357908,1.0423062413167372e-08,0.0010393798584118,-0.0263540111482143,0.0,0.0,0.0,-0.0089667309075593,60.0,-17.85127830505371,-0.0,-7.365746768073222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.754968050401658e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001027243488351,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.587197615066543e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.000102724545286,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004872801073361,290.61187744140625,294.1499938964844,264.2791442871094,262.4633483886719,265.4287109375,264.32110595703125,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393903357908,1.0423062413167372e-08,0.0010393798584118,-0.0263540111482143,0.0,0.0,0.0,-0.0089667309075593,60.0,-17.85127830505371,-0.0,-7.365746768073222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.752381447469816e-05,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0001026971149258,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.58518508519046e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001026973041007,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0004871508863288,290.6031799316406,294.1499938964844,264.2668151855469,262.45233154296875,265.407470703125,264.3036804199219,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391145478934,1.0390828641959617e-08,0.0010391040705144,-0.0262696295976638,0.0,0.0,0.0,-0.0089510204270482,60.0,-17.846052169799805,-0.0,-7.361838783026543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.752381447469816e-05,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0001026971149258,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.58518508519046e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001026973041007,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0004871508863288,290.6031799316406,294.1499938964844,264.2668151855469,262.45233154296875,265.407470703125,264.3036804199219,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391145478934,1.0390828641959617e-08,0.0010391040705144,-0.0262696295976638,0.0,0.0,0.0,-0.0089510204270482,60.0,-17.846052169799805,-0.0,-7.361838783026543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.751554171089084e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001026884056045,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.584541890537366e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,0.0001026885947794,291.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0004871095879934,290.59881591796875,294.1499938964844,264.2618103027344,262.4479064941406,265.3969116210937,264.2959899902344,289.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390263050794,1.0380520443220576e-08,0.0010390159441158,-0.0262426435947418,0.0,0.0,0.0,-0.0089459959417581,60.0,-17.843496322631836,-0.0,-7.36058893835434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.7510805062484e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001026834215736,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,7.584173727082089e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001026836107484,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0004870859265793,290.5944519042969,294.1499938964844,264.25762939453125,262.4441833496094,265.3864440917969,264.2889099121094,289.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389757808297,1.0374613168551152e-08,0.0010389654198661,-0.026227181777358,0.0,0.0,0.0,-0.00894311722368,60.0,-17.84098243713379,-0.0,-7.35987342181943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.751319157658143e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001026859317789,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.58435926400125e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001026861209538,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0004870978300459,290.58563232421875,294.1499938964844,264.251953125,262.4391174316406,265.3656921386719,264.2768859863281,289.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390009265393,1.0377567249975073e-08,0.0010389905655756,-0.0262349136173725,0.0,0.0,0.0,-0.0089445561170578,60.0,-17.836116790771484,-0.0,-7.360231535358255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,9.751319157658143e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001026859317789,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.58435926400125e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001026861209538,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0004870978300459,290.58563232421875,294.1499938964844,264.251953125,262.4391174316406,265.3656921386719,264.2768859863281,289.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390009265393,1.0377567249975073e-08,0.0010389905655756,-0.0262349136173725,0.0,0.0,0.0,-0.0089445561170578,60.0,-17.836116790771484,-0.0,-7.360231535358255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.753089398145676e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0001027045800583,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.585735875181854e-05,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0001027047619572,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004871863056905,290.5768127441406,294.1499938964844,264.25,262.4373779296875,265.3452453613281,264.2679138183594,289.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391894029453,1.0399602956567833e-08,0.0010391790419816,-0.0262925997376441,0.0,0.0,0.0,-0.0089552961289882,60.0,-17.831501007080078,-0.0,-7.362902465501976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.753089398145676e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0001027045800583,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,7.585735875181854e-05,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0001027047619572,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0004871863056905,290.5768127441406,294.1499938964844,264.25,262.4373779296875,265.3452453613281,264.2679138183594,289.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391894029453,1.0399602956567833e-08,0.0010391790419816,-0.0262925997376441,0.0,0.0,0.0,-0.0089552961289882,60.0,-17.831501007080078,-0.0,-7.362902465501976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.755065548233688e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001027253892971,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,7.587273285025731e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.000102725571196,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004872849967796,290.5679016113281,294.1499938964844,264.25,262.4384460449219,265.3251342773437,264.2617492675781,289.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393998818472,1.0424198393366169e-08,0.0010393894044682,-0.0263569839298725,0.0,0.0,0.0,-0.0089672841131687,60.0,-17.82651138305664,-0.0,-7.36588461336396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.755065548233688e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0001027253892971,290.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,7.587273285025731e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.000102725571196,291.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0004872849967796,290.5679016113281,294.1499938964844,264.25,262.4384460449219,265.3251342773437,264.2617492675781,289.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393998818472,1.0424198393366169e-08,0.0010393894044682,-0.0263569839298725,0.0,0.0,0.0,-0.0089672841131687,60.0,-17.82651138305664,-0.0,-7.36588461336396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.755710925674066e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0001027321850415,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.587774598505348e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0001027323669404,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0004873172438237,290.5589599609375,294.1499938964844,264.25,262.4415283203125,265.3053894042969,264.2575988769531,289.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039468566887,1.043221953267448e-08,0.0010394580895081,-0.0263779815286397,0.0,0.0,0.0,-0.0089711938053369,60.0,-17.819896697998047,-0.0,-7.36685663582648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.755710925674066e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.0001027321850415,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.587774598505348e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,0.0001027323669404,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,0.0004873172438237,290.5589599609375,294.1499938964844,264.25,262.4415283203125,265.3053894042969,264.2575988769531,289.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039468566887,1.043221953267448e-08,0.0010394580895081,-0.0263779815286397,0.0,0.0,0.0,-0.0089711938053369,60.0,-17.819896697998047,-0.0,-7.36685663582648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.755547216627748e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0001027304606395,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,7.587647996842861e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0001027306425385,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0004873090947512,290.5544738769531,294.1499938964844,264.25,262.4437866210937,265.295654296875,264.25616455078125,289.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394511045888,1.043017672230917e-08,0.0010394407436251,-0.0263726338744163,0.0,0.0,0.0,-0.0089701991528272,60.0,-17.815635681152344,-0.0,-7.366609366954435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,9.755022620083764e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66168212890625,0.0,0.0,0.0001027249454637,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,7.587239815620705e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001027251200866,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004872829013038,290.54998779296875,294.1499938964844,264.25,262.4465026855469,265.2860107421875,264.2549743652344,289.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393952252343,1.0423637952783338e-08,0.0010393847478553,-0.0263555161654949,0.0,0.0,0.0,-0.0089670112356543,60.0,-17.810768127441406,-0.0,-7.365816401261327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.753056656336412e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001027042380883,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,7.585710409330204e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001027044127113,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.000487184675876,290.5409545898437,294.1499938964844,264.25,262.4532165527344,265.2669982910156,264.25323486328125,289.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391855612397,1.0399133998362233e-08,0.001039175200276,-0.0262913722544908,0.0,0.0,0.0,-0.00895506888628,60.0,-17.79942512512207,-0.0,-7.362845622083114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.753056656336412e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001027042380883,290.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,7.585710409330204e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,0.0001027044127113,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.000487184675876,290.5409545898437,294.1499938964844,264.25,262.4532165527344,265.2669982910156,264.25323486328125,289.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391855612397,1.0399133998362233e-08,0.001039175200276,-0.0262913722544908,0.0,0.0,0.0,-0.00895506888628,60.0,-17.79942512512207,-0.0,-7.362845622083114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.749894525157288e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001026709433062,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.58325113565661e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001026711179292,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0004870267584919,290.5318603515625,294.1499938964844,264.25,262.4615478515625,265.24835205078125,264.2521057128906,289.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388486552983,1.0359739732734852e-08,0.0010388382943347,-0.0261882431805133,0.0,0.0,0.0,-0.0089358678087592,60.0,-17.78575325012207,-0.0,-7.358070774898806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.749894525157288e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64605712890625,0.0,0.0,0.0001026709433062,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.58325113565661e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,0.0001026711179292,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0004870267584919,290.5318603515625,294.1499938964844,264.25,262.4615478515625,265.24835205078125,264.2521057128906,289.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010388486552983,1.0359739732734852e-08,0.0010388382943347,-0.0261882431805133,0.0,0.0,0.0,-0.0089358678087592,60.0,-17.78575325012207,-0.0,-7.358070774898806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.745766146807e-05,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0001026274694595,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.580040255561471e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0001026276440825,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0004868205287493,290.5227355957031,294.1499938964844,264.25,262.4713439941406,265.2300109863281,264.2513732910156,289.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384086053818,1.0308304432271598e-08,0.0010383982444182,-0.0260535962879657,0.0,0.0,0.0,-0.0089107984676957,60.0,-17.770219802856445,-0.0,-7.351838604563454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,9.745766146807e-05,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,0.0001026274694595,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.580040255561471e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0001026276440825,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0004868205287493,290.5227355957031,294.1499938964844,264.25,262.4713439941406,265.2300109863281,264.2513732910156,289.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384086053818,1.0308304432271598e-08,0.0010383982444182,-0.0260535962879657,0.0,0.0,0.0,-0.0089107984676957,60.0,-17.770219802856445,-0.0,-7.351838604563454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.740792302181944e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001025750971166,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.57617162889801e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001025752644636,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0004865720984525,290.5135803222656,294.1499938964844,264.25,262.4825134277344,265.2120666503906,264.2509155273437,289.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378785664215,1.0246346882070156e-08,0.0010378683218732,-0.025891400873661,0.0,0.0,0.0,-0.0088806003332138,60.0,-17.752941131591797,-0.0,-7.344334562731093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.740792302181944e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001025750971166,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.57617162889801e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,0.0001025752644636,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0004865720984525,290.5135803222656,294.1499938964844,264.25,262.4825134277344,265.2120666503906,264.2509155273437,289.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378785664215,1.0246346882070156e-08,0.0010378683218732,-0.025891400873661,0.0,0.0,0.0,-0.0088806003332138,60.0,-17.752941131591797,-0.0,-7.344334562731093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,9.73808637354523e-05,291.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,0.0001025465971906,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,7.574066694360226e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0001025467645376,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0004864369111601,290.50897216796875,294.1499938964844,264.25,262.488525390625,265.2032165527344,264.250732421875,289.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375902056694,1.0212632517436761e-08,0.001037579961121,-0.0258031412959098,0.0,0.0,0.0,-0.0088641680777072,60.0,-17.743825912475586,-0.0,-7.340253205256887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,9.73523419816047e-05,291.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0001025165620376,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.571848254883662e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,0.0001025167293846,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,0.00048629444791,290.5043640136719,294.1499938964844,264.25,262.4948425292969,265.1944580078125,264.2506103515625,289.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372862452641,1.0177105380648754e-08,0.0010372760007157,-0.0257101338356733,0.0,0.0,0.0,-0.0088468519970774,60.0,-17.734416961669922,-0.0,-7.335953711162801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.72928828559816e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001024539524223,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.567224383819848e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001024541197693,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0004859974433202,290.4951171875,294.1499938964844,264.25,262.5082702636719,265.1771545410156,264.2503967285156,289.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366525966674,1.010303929405154e-08,0.0010366424685344,-0.0255162343382835,0.0,0.0,0.0,-0.0088107520714402,60.0,-17.71503257751465,-0.0,-7.326993767264869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.72928828559816e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,0.0001024539524223,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.567224383819848e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,0.0001024541197693,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0004859974433202,290.4951171875,294.1499938964844,264.25,262.5082702636719,265.1771545410156,264.2503967285156,289.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366525966674,1.010303929405154e-08,0.0010366424685344,-0.0255162343382835,0.0,0.0,0.0,-0.0088107520714402,60.0,-17.71503257751465,-0.0,-7.326993767264869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,9.723158291308208e-05,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001023894074023,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,7.562456448795274e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001023895674734,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0004856912710238,290.48583984375,294.1499938964844,264.25,262.52264404296875,265.16021728515625,264.2502746582031,289.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0026681707131502e-08,0.0010359893785789,-0.0253163333982229,0.0,0.0,0.0,-0.008773535490036,60.0,-17.695096969604492,-0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,9.723158291308208e-05,291.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,0.0001023894074023,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,7.562456448795274e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,0.0001023895674734,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0004856912710238,290.48583984375,294.1499938964844,264.25,262.52264404296875,265.16021728515625,264.2502746582031,289.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0026681707131502e-08,0.0010359893785789,-0.0253163333982229,0.0,0.0,0.0,-0.008773535490036,60.0,-17.695096969604492,-0.0,-7.317762396041871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.717046486912297e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001023250442813,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.557702338090166e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001023252043523,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0004853859718423,290.4765319824219,294.1499938964844,264.25,262.5378112792969,265.1435546875,264.25018310546875,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035348046571,9.950546164816389e-09,0.0010353380348533,-0.0251170098781585,0.0,0.0,0.0,-0.0087364260107278,60.0,-17.67502212524414,-0.0,-7.308563709784721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.717046486912297e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,0.0001023250442813,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,7.557702338090166e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001023252043523,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0004853859718423,290.4765319824219,294.1499938964844,264.25,262.5378112792969,265.1435546875,264.25018310546875,289.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035348046571,9.950546164816389e-09,0.0010353380348533,-0.0251170098781585,0.0,0.0,0.0,-0.0087364260107278,60.0,-17.67502212524414,-0.0,-7.308563709784721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,9.711166785564274e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0001022631331579,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,7.553129398729652e-05,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.000102263293229,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0004850922850891,290.4671630859375,294.1499938964844,264.25,262.5536193847656,265.1272277832031,264.2501220703125,289.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347213828936,9.877306972327917e-09,0.0010347114875912,-0.0249252673238515,0.0,0.0,0.0,-0.0087007293477654,60.0,-17.65518569946289,-0.0,-7.299721005438188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,9.711166785564274e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0001022631331579,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,7.553129398729652e-05,290.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.000102263293229,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0004850922850891,290.4671630859375,294.1499938964844,264.25,262.5536193847656,265.1272277832031,264.2501220703125,289.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347213828936,9.877306972327917e-09,0.0010347114875912,-0.0249252673238515,0.0,0.0,0.0,-0.0087007293477654,60.0,-17.65518569946289,-0.0,-7.299721005438188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
