time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.708349534776062e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859069824219,0.0,0.0,0.0001022334618028,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,7.55093788029626e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0001022336218738,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,0.0004849515389651,290.4624938964844,294.1499938964844,264.25,262.5617370605469,265.11920166015625,264.2500915527344,289.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.842207049359786e-09,0.0010344112524762,-0.0248333737254142,0.0,0.0,0.0,-0.0086836218833923,60.0,-17.64544105529785,-0.0,-7.295484749647585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.70567052718252e-05,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0001022052601911,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,7.54885477363132e-05,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,0.0001022054129862,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0004848177486564,290.4577941894531,294.1499938964844,264.25,262.5699768066406,265.1112365722656,264.2500915527344,289.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341356974095,9.808841738845332e-09,0.0010341259185224,-0.0247460193932056,0.0,0.0,0.0,-0.0086673591285943,60.0,-17.635892868041992,-0.0,-7.291458814506768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.700708324089646e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.0001021530042635,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,7.544994878116995e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001021531570586,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0004845698713324,290.4483642578125,294.1499938964844,264.25,262.58673095703125,265.0954895019531,264.25006103515625,289.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336068226024,9.747023632655782e-09,0.0010335970437154,-0.0245841741561889,0.0,0.0,0.0,-0.0086372289806604,60.0,-17.617412567138672,-0.0,-7.28400308958044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.700708324089646e-05,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.0001021530042635,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,7.544994878116995e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001021531570586,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,0.0004845698713324,290.4483642578125,294.1499938964844,264.25,262.58673095703125,265.0954895019531,264.25006103515625,289.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336068226024,9.747023632655782e-09,0.0010335970437154,-0.0245841741561889,0.0,0.0,0.0,-0.0086372289806604,60.0,-17.617412567138672,-0.0,-7.28400308958044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.696485358290374e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,0.0001021085336105,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,7.541710510849953e-05,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001021086864056,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0004843588976655,290.4388732910156,294.1499938964844,264.25,262.6037292480469,265.0801086425781,264.2500305175781,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331566445529,9.694414160321685e-09,0.0010331469820812,-0.0244464352726936,0.0,0.0,0.0,-0.0086115868762135,60.0,-17.600187301635742,-0.0,-7.277660785121044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.696485358290374e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,0.0001021085336105,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,7.541710510849953e-05,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001021086864056,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0004843588976655,290.4388732910156,294.1499938964844,264.25,262.6037292480469,265.0801086425781,264.2500305175781,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331566445529,9.694414160321685e-09,0.0010331469820812,-0.0244464352726936,0.0,0.0,0.0,-0.0086115868762135,60.0,-17.600187301635742,-0.0,-7.277660785121044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.692936873761936e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0001020711715682,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,7.538950740126893e-05,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,0.0001020713243633,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0004841816844418,290.42938232421875,294.1499938964844,264.25,262.620849609375,265.06494140625,264.2500305175781,289.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327785275876,9.650213961265308e-09,0.0010327688651159,-0.0243307128548622,0.0,0.0,0.0,-0.0085900435224175,60.0,-17.584035873413086,-0.0,-7.272334556773785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,9.692936873761936e-05,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0001020711715682,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,7.538950740126893e-05,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,0.0001020713243633,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0004841816844418,290.42938232421875,294.1499938964844,264.25,262.620849609375,265.06494140625,264.2500305175781,289.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327785275876,9.650213961265308e-09,0.0010327688651159,-0.0243307128548622,0.0,0.0,0.0,-0.0085900435224175,60.0,-17.584035873413086,-0.0,-7.272334556773785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.690350270830096e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0001020439303829,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,7.536938937846571e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.000102044075902,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0004840524634346,290.4198303222656,294.1499938964844,264.25,262.637939453125,265.05010986328125,264.2500305175781,289.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325027396902,9.617981078235973e-09,0.0010324931936338,-0.0242463201284408,0.0,0.0,0.0,-0.0085743330419063,60.0,-17.569656372070312,-0.0,-7.268451440722856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.690350270830096e-05,291.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0001020439303829,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,7.536938937846571e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,0.000102044075902,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0004840524634346,290.4198303222656,294.1499938964844,264.25,262.637939453125,265.05010986328125,264.2500305175781,289.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325027396902,9.617981078235973e-09,0.0010324931936338,-0.0242463201284408,0.0,0.0,0.0,-0.0085743330419063,60.0,-17.569656372070312,-0.0,-7.268451440722856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,9.68930689850822e-05,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445251464844,0.0,0.0,0.0001020329436869,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.53612766857259e-05,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.000102033089206,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178405761719,0.0,0.0,0.0004840003675781,290.4150695800781,294.1499938964844,264.25,262.6464538574219,265.04278564453125,264.25,289.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323915630578,9.604981698885242e-09,0.0010323819005861,-0.0242122877389192,0.0,0.0,0.0,-0.0085679972544312,60.0,-17.56293487548828,-0.0,-7.266886115075978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,9.688535647001116e-05,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001020248237182,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,7.53552740206942e-05,290.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080078125,0.0,0.0,0.0001020249765133,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0004839618632104,290.4102783203125,294.1499938964844,264.25,262.6549072265625,265.0355224609375,264.25,289.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323092574253,9.595373384740924e-09,0.0010322997113689,-0.0241871308535337,0.0,0.0,0.0,-0.008563314564526,60.0,-17.5566349029541,-0.0,-7.265728640959426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,9.687683632364497e-05,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001020158524625,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,7.534864562330768e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001020159979816,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0004839192843064,290.400634765625,294.1499938964844,264.25,262.67156982421875,265.0212097167969,264.25,289.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032218337059,9.584746329949212e-09,0.0010322087910026,-0.0241593066602945,0.0,0.0,0.0,-0.008558134548366,60.0,-17.54527473449707,-0.0,-7.26444895349232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,9.687683632364497e-05,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001020158524625,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,7.534864562330768e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001020159979816,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0004839192843064,290.400634765625,294.1499938964844,264.25,262.67156982421875,265.0212097167969,264.25,289.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032218337059,9.584746329949212e-09,0.0010322087910026,-0.0241593066602945,0.0,0.0,0.0,-0.008558134548366,60.0,-17.54527473449707,-0.0,-7.26444895349232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,9.687719284556806e-05,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001020162308122,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,7.534892938565463e-05,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0001020163763314,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0004839210887439,290.3909912109375,294.1499938964844,264.25,262.6878356933594,265.00714111328125,264.25,289.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322220623493,9.585183313731704e-09,0.0010322125162929,-0.0241604503244161,0.0,0.0,0.0,-0.008558346889913,60.0,-17.535480499267578,-0.0,-7.264501533654767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,9.687719284556806e-05,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001020162308122,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,7.534892938565463e-05,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0001020163763314,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0004839210887439,290.3909912109375,294.1499938964844,264.25,262.6878356933594,265.00714111328125,264.25,289.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322220623493,9.585183313731704e-09,0.0010322125162929,-0.0241604503244161,0.0,0.0,0.0,-0.008558346889913,60.0,-17.535480499267578,-0.0,-7.264501533654767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.688525460660458e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0001020247218548,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,7.535519398516044e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0001020248673739,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0004839613684453,290.3812866210937,294.1499938964844,264.25,262.7035522460937,264.99334716796875,264.25,289.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323078604415,9.59521173626854e-09,0.0010322983143851,-0.0241867061704397,0.0,0.0,0.0,-0.0085632344707846,60.0,-17.527267456054688,-0.0,-7.265709456305558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,9.688525460660458e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.0001020247218548,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,7.535519398516044e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67626953125,0.0,0.0,0.0001020248673739,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0004839613684453,290.3812866210937,294.1499938964844,264.25,262.7035522460937,264.99334716796875,264.25,289.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323078604415,9.59521173626854e-09,0.0010322983143851,-0.0241867061704397,0.0,0.0,0.0,-0.0085632344707846,60.0,-17.527267456054688,-0.0,-7.265709456305558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.69015818554908e-05,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001020419222186,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.53678978071548e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001020420604618,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.000484042946482,290.3715515136719,294.1499938964844,264.25,262.71856689453125,264.9798278808594,264.25,289.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324817849323,9.615538587581796e-09,0.0010324721224606,-0.0242399256676435,0.0,0.0,0.0,-0.0085731418803334,60.0,-17.52063751220703,-0.0,-7.268157276030254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.69015818554908e-05,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,0.0001020419222186,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,7.53678978071548e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0001020420604618,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.000484042946482,290.3715515136719,294.1499938964844,264.25,262.71856689453125,264.9798278808594,264.25,289.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324817849323,9.615538587581796e-09,0.0010324721224606,-0.0242399256676435,0.0,0.0,0.0,-0.0085731418803334,60.0,-17.52063751220703,-0.0,-7.268157276030254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,9.691176092019305e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,0.0001020526397041,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,7.537581404903904e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.0001020527779473,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0004840937908738,290.3666687011719,294.1499938964844,264.25,262.72576904296875,264.97314453125,264.25,289.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325901675969,9.628211117274077e-09,0.0010325805051252,-0.0242731049656867,0.0,0.0,0.0,-0.0085793184116482,60.0,-17.517736434936523,-0.0,-7.269683521826664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.692364983493462e-05,291.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001020651543512,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,7.538506179116666e-05,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0001020652925944,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,0.000484153162688,290.3617858886719,294.1499938964844,264.25,262.7327575683594,264.9665222167969,264.25,289.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327167110517,9.643006393389442e-09,0.00103270704858,-0.0243118405342102,0.0,0.0,0.0,-0.0085865296423435,60.0,-17.51512336730957,-0.0,-7.271466273550686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,9.695135668152945e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0001020943309413,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,7.540660590166226e-05,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,0.0001020944691845,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0004842915805056,290.3519592285156,294.1499938964844,264.25,262.7460021972656,264.9534912109375,264.25,289.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330118238925,9.677503243210596e-09,0.0010330021614208,-0.0244021601974964,0.0,0.0,0.0,-0.0086033437401056,60.0,-17.510692596435547,-0.0,-7.275622948554884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,9.695135668152945e-05,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891662597656,0.0,0.0,0.0001020943309413,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,7.540660590166226e-05,290.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64434814453125,0.0,0.0,0.0001020944691845,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0004842915805056,290.3519592285156,294.1499938964844,264.25,262.7460021972656,264.9534912109375,264.25,289.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330118238925,9.677503243210596e-09,0.0010330021614208,-0.0244021601974964,0.0,0.0,0.0,-0.0086033437401056,60.0,-17.510692596435547,-0.0,-7.275622948554884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,9.698257053969428e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001021272109937,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.543088577222079e-05,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,0.000102127341961,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0004844475188292,290.34210205078125,294.1499938964844,264.25,262.7581481933594,264.9406433105469,264.25,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333443060517,9.716372595391933e-09,0.00103333464358,-0.0245039258152246,0.0,0.0,0.0,-0.0086222887039184,60.0,-17.507038116455078,-0.0,-7.280307556811749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,9.698257053969428e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001021272109937,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,7.543088577222079e-05,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,0.000102127341961,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0004844475188292,290.34210205078125,294.1499938964844,264.25,262.7581481933594,264.9406433105469,264.25,289.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333443060517,9.716372595391933e-09,0.00103333464358,-0.0245039258152246,0.0,0.0,0.0,-0.0086222887039184,60.0,-17.507038116455078,-0.0,-7.280307556811749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.701615636004136e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0001021625794237,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,7.545700646005571e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,0.0001021627103909,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.000484615273308,290.33221435546875,294.1499938964844,264.25,262.7690734863281,264.9280700683594,264.25,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337020503357,9.758188923569833e-09,0.0010336922714486,-0.0246134065091609,0.0,0.0,0.0,-0.0086426697671413,60.0,-17.503957748413086,-0.0,-7.285349568064704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.701615636004136e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0001021625794237,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,7.545700646005571e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229858398437,0.0,0.0,0.0001021627103909,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.000484615273308,290.33221435546875,294.1499938964844,264.25,262.7690734863281,264.9280700683594,264.25,289.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337020503357,9.758188923569833e-09,0.0010336922714486,-0.0246134065091609,0.0,0.0,0.0,-0.0086426697671413,60.0,-17.503957748413086,-0.0,-7.285349568064704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,9.705032425699756e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001021985590341,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,7.548358553322032e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0001021986900013,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0004847859381698,290.3222961425781,294.1499938964844,264.25,262.7786560058594,264.91571044921875,264.25,289.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034066081047,9.800730893516633e-09,0.0010340561857447,-0.0247247871011495,0.0,0.0,0.0,-0.0086634056642651,60.0,-17.501134872436523,-0.0,-7.290480397159629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,9.705032425699756e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001021985590341,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,7.548358553322032e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122741699219,0.0,0.0,0.0001021986900013,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,0.0004847859381698,290.3222961425781,294.1499938964844,264.25,262.7786560058594,264.91571044921875,264.25,289.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034066081047,9.800730893516633e-09,0.0010340561857447,-0.0247247871011495,0.0,0.0,0.0,-0.0086634056642651,60.0,-17.501134872436523,-0.0,-7.290480397159629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,9.706723358249292e-05,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0001022163705783,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,7.549674046458676e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,0.0001022164942696,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988525390625,0.0,0.0,0.0004848704556934,290.3172912597656,294.1499938964844,264.25,262.78289794921875,264.9096069335937,264.25,289.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342461755499,9.82179049202614e-09,0.0010342363966628,-0.0247799232602119,0.0,0.0,0.0,-0.0086736697703599,60.0,-17.499740600585938,-0.0,-7.293021297982706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70458984375,0.0,0.0,9.708366269478574e-05,291.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,0.0001022336655296,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,7.550950977019966e-05,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,0.0001022337892209,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0004849524702876,290.31231689453125,294.1499938964844,264.25,262.7867431640625,264.903564453125,264.25,288.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.842239911961316e-09,0.0010344112524762,-0.0248334594070911,0.0,0.0,0.0,-0.0086836367845535,60.0,-17.498302459716797,-0.0,-7.295488302361265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949157714844,0.0,0.0,9.710864105727524e-05,291.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,0.0001022599753923,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,7.552894385298714e-05,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,0.0001022600990836,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0004850772966165,290.3042907714844,294.1499938964844,264.25,262.79205322265625,264.8940124511719,264.25,288.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346872732043,9.873346584754472e-09,0.0010346773779019,-0.0249148998409509,0.0,0.0,0.0,-0.0086987987160682,60.0,-17.495834350585938,-0.0,-7.29924281017702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,9.711460734251888e-05,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453125,0.0,0.0,0.0001022662545437,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,7.553358591394499e-05,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.000102266378235,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.000485107069835,290.30230712890625,294.1499938964844,264.25,262.7931823730469,264.8916320800781,264.25,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103475083597,9.880774420878424e-09,0.0010347409406676,-0.0249343439936637,0.0,0.0,0.0,-0.0087024187669157,60.0,-17.495180130004883,-0.0,-7.30013951510955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,9.714233601698652e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001022954529616,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,7.555514457635581e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,0.0001022955766529,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0004852455749642,290.292236328125,294.1499938964844,264.25,262.79791259765625,264.8799133300781,264.25,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350461816415,9.915294363338493e-09,0.0010350362863391,-0.0250247213989496,0.0,0.0,0.0,-0.0087192440405488,60.0,-17.4915714263916,-0.0,-7.304306848254782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6804504394531,0.0,0.0,9.714233601698652e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001022954529616,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986999511719,0.0,0.0,7.555514457635581e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800476074219,0.0,0.0,0.0001022955766529,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690368652344,0.0,0.0,0.0004852455749642,290.292236328125,294.1499938964844,264.25,262.79791259765625,264.8799133300781,264.25,288.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350461816415,9.915294363338493e-09,0.0010350362863391,-0.0250247213989496,0.0,0.0,0.0,-0.0087192440405488,60.0,-17.4915714263916,-0.0,-7.304306848254782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.71730041783303e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001023277509375,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,7.557900244137272e-05,290.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,0.0001023278746288,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.0004853988066315,290.2821655273437,294.1499938964844,264.25,262.80096435546875,264.868408203125,264.25,288.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353728430345,9.953483370850336e-09,0.0010353628313168,-0.0251247007399797,0.0,0.0,0.0,-0.0087378565222024,60.0,-17.487934112548828,-0.0,-7.308918981152601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.71730041783303e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0001023277509375,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,7.557900244137272e-05,290.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,0.0001023278746288,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571044921875,0.0,0.0,0.0004853988066315,290.2821655273437,294.1499938964844,264.25,262.80096435546875,264.868408203125,264.25,288.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353728430345,9.953483370850336e-09,0.0010353628313168,-0.0251247007399797,0.0,0.0,0.0,-0.0087378565222024,60.0,-17.487934112548828,-0.0,-7.308918981152601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.72127672866918e-05,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,0.0001023696240736,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,7.5609925261233e-05,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0001023697404889,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0004855974111706,290.27203369140625,294.1499938964844,264.25,262.8026428222656,264.8570861816406,264.25,288.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357963619753,1.000299221232126e-08,0.0010357863502576,-0.0252543166279792,0.0,0.0,0.0,-0.0087619870901107,60.0,-17.485315322875977,-0.0,-7.31490032990223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.72127672866918e-05,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184875488281,0.0,0.0,0.0001023696240736,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,7.5609925261233e-05,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0001023697404889,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64520263671875,0.0,0.0,0.0004855974111706,290.27203369140625,294.1499938964844,264.25,262.8026428222656,264.8570861816406,264.25,288.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357963619753,1.000299221232126e-08,0.0010357863502576,-0.0252543166279792,0.0,0.0,0.0,-0.0087619870901107,60.0,-17.485315322875977,-0.0,-7.31490032990223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
