time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695100,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.723626862978564e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001023943696054,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,7.562820974271744e-05,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,0.0001023944932967,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,0.0004857148160226,290.2669677734375,294.1499938964844,264.25,262.8030090332031,264.8515014648437,264.25,288.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360467713326,1.003225946760722e-08,0.0010360367596149,-0.0253309365361928,0.0,0.0,0.0,-0.0087762521579861,60.0,-17.484651565551758,-0.0,-7.318436701098109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64422607421875,0.0,0.0,9.72615453065373e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0001024209923343,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,7.564786938019097e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476379394531,0.0,0.0,0.0001024211087496,291.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.000485841097543,290.2618713378906,294.1499938964844,264.25,262.80303955078125,264.8459777832031,264.25,288.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036316039972,1.0063736510801393e-08,0.001036305911839,-0.02541334182024,0.0,0.0,0.0,-0.0087915938347578,60.0,-17.484323501586914,-0.0,-7.322241657448103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,9.731847967486829e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,0.0001024809462251,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,7.569215085823089e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001024810626404,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,0.0004861254710704,290.2516784667969,294.1499938964844,264.25,262.8022766113281,264.8350830078125,264.25,288.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369224473834,1.0134632688618694e-08,0.0010369123192504,-0.0255989432334899,0.0,0.0,0.0,-0.0088261486962437,60.0,-17.484786987304688,-0.0,-7.330815066097784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,9.731847967486829e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,0.0001024809462251,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,7.569215085823089e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53680419921875,0.0,0.0,0.0001024810626404,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213073730469,0.0,0.0,0.0004861254710704,290.2516784667969,294.1499938964844,264.25,262.8022766113281,264.8350830078125,264.25,288.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369224473834,1.0134632688618694e-08,0.0010369123192504,-0.0255989432334899,0.0,0.0,0.0,-0.0088261486962437,60.0,-17.484786987304688,-0.0,-7.330815066097784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,9.738226799527185e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39129638671875,0.0,0.0,0.0001025481178658,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,7.5741765613202e-05,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0001025482342811,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.00048644412891,290.2414245605469,294.1499938964844,264.25,262.8004150390625,264.8243713378906,264.25,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376020800322,1.0214070478298254e-08,0.0010375918354839,-0.0258069057017564,0.0,0.0,0.0,-0.0088648665696382,60.0,-17.486520767211914,-0.0,-7.340427288227147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200561523437,0.0,0.0,9.738226799527185e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39129638671875,0.0,0.0,0.0001025481178658,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371459960937,0.0,0.0,7.5741765613202e-05,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0001025482342811,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.00048644412891,290.2414245605469,294.1499938964844,264.25,262.8004150390625,264.8243713378906,264.25,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376020800322,1.0214070478298254e-08,0.0010375918354839,-0.0258069057017564,0.0,0.0,0.0,-0.0088648665696382,60.0,-17.486520767211914,-0.0,-7.340427288227147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,9.745309216668828e-05,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,0.0001026227037073,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,7.579685188829899e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001026228201226,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0004867979150731,290.23114013671875,294.1499938964844,264.25,262.7975769042969,264.8138427734375,264.25,288.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383566841483,1.0302272812623414e-08,0.0010383463231846,-0.0260378066450357,0.0,0.0,0.0,-0.0089078564196825,60.0,-17.489620208740234,-0.0,-7.351107456088357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,9.745309216668828e-05,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,0.0001026227037073,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248474121094,0.0,0.0,7.579685188829899e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001026228201226,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0004867979150731,290.23114013671875,294.1499938964844,264.25,262.7975769042969,264.8138427734375,264.25,288.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383566841483,1.0302272812623414e-08,0.0010383463231846,-0.0260378066450357,0.0,0.0,0.0,-0.0089078564196825,60.0,-17.489620208740234,-0.0,-7.351107456088357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,9.752922778716312e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,0.0001027028774842,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,7.585606363136321e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0001027029938995,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0004871782439295,290.2208251953125,294.1499938964844,264.25,262.7938537597656,264.8034973144531,264.25,288.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391677496954,1.0397087635283242e-08,0.0010391573887318,-0.0262860152870416,0.0,0.0,0.0,-0.0089540695771574,60.0,-17.493698120117188,-0.0,-7.362597642668335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,9.752922778716312e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3729553222656,0.0,0.0,0.0001027028774842,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,7.585606363136321e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,0.0001027029938995,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854187011719,0.0,0.0,0.0004871782439295,290.2208251953125,294.1499938964844,264.25,262.7938537597656,264.8034973144531,264.25,288.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391677496954,1.0397087635283242e-08,0.0010391573887318,-0.0262860152870416,0.0,0.0,0.0,-0.0089540695771574,60.0,-17.493698120117188,-0.0,-7.362597642668335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,9.75695002125576e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,0.0001027452890411,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,7.588738662889227e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986877441406,0.0,0.0,0.0001027454054565,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0004873794096056,290.2156677246094,294.1499938964844,264.25,262.79168701171875,264.79840087890625,264.25,288.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395968565717,1.0447237741573192e-08,0.0010395863791927,-0.0264172982424497,0.0,0.0,0.0,-0.0089785130694508,60.0,-17.496171951293945,-0.0,-7.36867846740097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,9.76107403403148e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001027887119562,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,7.59194590500556e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,0.0001027888283715,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0004875854065176,290.2104797363281,294.1499938964844,264.25,262.7893371582031,264.7933349609375,264.25,288.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400360915809,1.049859310597867e-08,0.001040025614202,-0.0265517327934503,0.0,0.0,0.0,-0.0090035442262887,60.0,-17.49884033203125,-0.0,-7.374907795565377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,9.76966621237807e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0001028791957651,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,7.598628872074187e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001028793121804,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0004880146298091,290.2000732421875,294.1499938964844,264.25,262.7841491699219,264.78338623046875,264.25,288.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409515816718,1.0605598177448884e-08,0.0010409409878775,-0.0268318392336368,0.0,0.0,0.0,-0.0090556982904672,60.0,-17.504802703857422,-0.0,-7.387895806232336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57159423828125,0.0,0.0,9.76966621237807e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,0.0001028791957651,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,7.598628872074187e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001028793121804,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,0.0004880146298091,290.2000732421875,294.1499938964844,264.25,262.7841491699219,264.78338623046875,264.25,288.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409515816718,1.0605598177448884e-08,0.0010409409878775,-0.0268318392336368,0.0,0.0,0.0,-0.0090556982904672,60.0,-17.504802703857422,-0.0,-7.387895806232336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.778590901987629e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0001029731865855,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,7.605570863233879e-05,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001029732957249,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0004884604713879,290.18963623046875,294.1499938964844,264.25,262.7783508300781,264.7735595703125,264.25,288.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0716746601246996e-08,0.0010418917518109,-0.0271227862685918,0.0,0.0,0.0,-0.0091098714619874,60.0,-17.51140785217285,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.778590901987629e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,0.0001029731865855,290.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,7.605570863233879e-05,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001029732957249,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494384765625,0.0,0.0,0.0004884604713879,290.18963623046875,294.1499938964844,264.25,262.7783508300781,264.7735595703125,264.25,288.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0716746601246996e-08,0.0010418917518109,-0.0271227862685918,0.0,0.0,0.0,-0.0091098714619874,60.0,-17.51140785217285,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473327636719,0.0,0.0,9.78783064056188e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001030704806908,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.612757326569408e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0001030705898301,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0004889219999313,290.1791381835937,294.1499938964844,264.25,262.7720642089844,264.7639465332031,264.25,288.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428868699818,1.0831813668232826e-08,0.0010428760433569,-0.0274239853024482,0.0,0.0,0.0,-0.0091659557074308,60.0,-17.518646240234375,-0.0,-7.415392389020782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473327636719,0.0,0.0,9.78783064056188e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001030704806908,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.612757326569408e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.0001030705898301,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0004889219999313,290.1791381835937,294.1499938964844,264.25,262.7720642089844,264.7639465332031,264.25,288.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428868699818,1.0831813668232826e-08,0.0010428760433569,-0.0274239853024482,0.0,0.0,0.0,-0.0091659557074308,60.0,-17.518646240234375,-0.0,-7.415392389020782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,9.797258098842576e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001031697538564,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,7.620089309057221e-05,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001031698629958,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0004893928999081,290.1686096191406,294.1499938964844,264.25,262.7654113769531,264.7544860839844,264.25,288.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438911849632,1.0949215756284048e-08,0.001043880241923,-0.0277312863618135,0.0,0.0,0.0,-0.0092231770977377,60.0,-17.52627182006836,-0.0,-7.429682113979652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,9.797258098842576e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,0.0001031697538564,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,7.620089309057221e-05,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001031698629958,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0004893928999081,290.1686096191406,294.1499938964844,264.25,262.7654113769531,264.7544860839844,264.25,288.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438911849632,1.0949215756284048e-08,0.001043880241923,-0.0277312863618135,0.0,0.0,0.0,-0.0092231770977377,60.0,-17.52627182006836,-0.0,-7.429682113979652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,9.802037675399332e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215637207031,0.0,0.0,0.0001032200889312,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5445861816406,0.0,0.0,7.623806595802307e-05,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001032201980706,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.0004896316677331,290.163330078125,294.1499938964844,264.25,262.7619323730469,264.74981689453125,264.25,288.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444003855809,1.1008737921258673e-08,0.0010443894425407,-0.0278870854526758,0.0,0.0,0.0,-0.0092521887272596,60.0,-17.530221939086914,-0.0,-7.436932492055348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5229797363281,0.0,0.0,9.806838352233171e-05,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001032706422847,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,7.627540617249906e-05,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0001032707514241,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0004898714832961,290.1580505371094,294.1499938964844,264.25,262.7584228515625,264.74517822265625,264.25,288.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044911914505,1.1068524763402364e-08,0.0010449008550494,-0.0280435718595981,0.0,0.0,0.0,-0.0092813288792967,60.0,-17.53422737121582,-0.0,-7.444218397267832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.816477540880442e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001033721491694,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,7.63503776397556e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,0.0001033722583088,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0004903529770672,290.1474609375,294.1499938964844,264.25,262.7512512207031,264.7360534667969,264.25,288.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459388140588,1.1188570070430616e-08,0.001045927638188,-0.0283577777445316,0.0,0.0,0.0,-0.0093398392200469,60.0,-17.542341232299805,-0.0,-7.458858419795433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51080322265625,0.0,0.0,9.816477540880442e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001033721491694,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,7.63503776397556e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,0.0001033722583088,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0004903529770672,290.1474609375,294.1499938964844,264.25,262.7512512207031,264.7360534667969,264.25,288.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459388140588,1.1188570070430616e-08,0.001045927638188,-0.0283577777445316,0.0,0.0,0.0,-0.0093398392200469,60.0,-17.542341232299805,-0.0,-7.458858419795433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.826113091548903e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001034736196743,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,7.642532727913931e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0001034737215377,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0004908342962153,290.1368103027344,294.1499938964844,264.25,262.7439880371094,264.7270812988281,264.25,288.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046965480782,1.1308569192181041e-08,0.0010469541884958,-0.0286718532443046,0.0,0.0,0.0,-0.0093983272090554,60.0,-17.550498962402344,-0.0,-7.473507679378599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.826113091548903e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0001034736196743,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136413574219,0.0,0.0,7.642532727913931e-05,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0001034737215377,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0004908342962153,290.1368103027344,294.1499938964844,264.25,262.7439880371094,264.7270812988281,264.25,288.7851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046965480782,1.1308569192181041e-08,0.0010469541884958,-0.0286718532443046,0.0,0.0,0.0,-0.0093983272090554,60.0,-17.550498962402344,-0.0,-7.473507679378599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.835660603130236e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0001035741588566,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,7.649958570254967e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.00010357426072,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0004913112497888,290.1261291503906,294.1499938964844,264.25,262.7367248535156,264.71826171875,264.25,288.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479827178642,1.1427474078118394e-08,0.0010479713091626,-0.0289830565452575,0.0,0.0,0.0,-0.0094562815502285,60.0,-17.558563232421875,-0.0,-7.488036857239423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.835660603130236e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0001035741588566,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5012512207031,0.0,0.0,7.649958570254967e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,0.00010357426072,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0004913112497888,290.1261291503906,294.1499938964844,264.25,262.7367248535156,264.71826171875,264.25,288.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479827178642,1.1427474078118394e-08,0.0010479713091626,-0.0289830565452575,0.0,0.0,0.0,-0.0094562815502285,60.0,-17.558563232421875,-0.0,-7.488036857239423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,9.845058229984716e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0001036731191561,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48883056640625,0.0,0.0,7.657267269678414e-05,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001036732210195,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0004917806363664,290.11541748046875,294.1499938964844,264.25,262.72955322265625,264.7096252441406,264.25,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489838896319,1.15445057957686e-08,0.001048972364515,-0.0292893480509519,0.0,0.0,0.0,-0.009513322263956,60.0,-17.56641387939453,-0.0,-7.502351451194046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,9.845058229984716e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27850341796875,0.0,0.0,0.0001036731191561,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48883056640625,0.0,0.0,7.657267269678414e-05,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0001036732210195,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0004917806363664,290.11541748046875,294.1499938964844,264.25,262.72955322265625,264.7096252441406,264.25,288.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489838896319,1.15445057957686e-08,0.001048972364515,-0.0292893480509519,0.0,0.0,0.0,-0.009513322263956,60.0,-17.56641387939453,-0.0,-7.502351451194046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,9.849675552686676e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,0.0001037217443808,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48260498046875,0.0,0.0,7.660858682356775e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.0001037218462442,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.0004920113133266,290.1100158691406,294.1499938964844,264.25,262.7260131835937,264.7053527832031,264.25,288.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494758607819,1.1602009131195246e-08,0.0010494642192497,-0.0294398441910743,0.0,0.0,0.0,-0.0095413504168391,60.0,-17.57021141052246,-0.0,-7.50938937699175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,9.85422229859978e-05,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,0.0001037696274579,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,7.66439552535303e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001037697293213,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0004922384396195,290.1046447753906,294.1499938964844,264.25,262.7225646972656,264.7011108398437,264.25,288.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049960264936,1.1658634946343229e-08,0.0010499486234039,-0.0295880381017923,0.0,0.0,0.0,-0.0095689492300152,60.0,-17.573902130126953,-0.0,-7.516323563550031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.86306695267558e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001038627597154,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,7.671274215681478e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,0.0001038628615788,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0004926802357658,290.0938415527344,294.1499938964844,264.25,262.71588134765625,264.6927490234375,264.25,288.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509025305509,1.1768777952170241e-08,0.0010508907726034,-0.0298762861639261,0.0,0.0,0.0,-0.0096226334571838,60.0,-17.58088493347168,-0.0,-7.529820322815794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.86306695267558e-05,291.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,0.0001038627597154,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,7.671274215681478e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3713073730469,0.0,0.0,0.0001038628615788,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.0004926802357658,290.0938415527344,294.1499938964844,264.25,262.71588134765625,264.6927490234375,264.25,288.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509025305509,1.1768777952170241e-08,0.0010508907726034,-0.0298762861639261,0.0,0.0,0.0,-0.0096226334571838,60.0,-17.58088493347168,-0.0,-7.529820322815794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,9.871549991657956e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001039520939229,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,7.67787205404602e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0001039521885104,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0004931039875373,290.0830078125,294.1499938964844,264.25,262.7095947265625,264.6845397949219,264.25,288.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518063791096,1.1874425887015151e-08,0.0010517945047467,-0.0301527641713619,0.0,0.0,0.0,-0.0096741262823343,60.0,-17.58730125427246,-0.0,-7.542777780145117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,9.871549991657956e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,0.0001039520939229,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,7.67787205404602e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3600769042969,0.0,0.0,0.0001039521885104,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0004931039875373,290.0830078125,294.1499938964844,264.25,262.7095947265625,264.6845397949219,264.25,288.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518063791096,1.1874425887015151e-08,0.0010517945047467,-0.0301527641713619,0.0,0.0,0.0,-0.0096741262823343,60.0,-17.58730125427246,-0.0,-7.542777780145117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,9.879561548586936e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0001040364586515,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,7.684103184146807e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,0.0001040365532389,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0004935041652061,290.0721435546875,294.1499938964844,264.25,262.70379638671875,264.6764831542969,264.25,288.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526599362492,1.1974197633435324e-08,0.0010526479454711,-0.0304138585925102,0.0,0.0,0.0,-0.0097227552905678,60.0,-17.592927932739258,-0.0,-7.555024694738678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,9.879561548586936e-05,291.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0001040364586515,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390869140625,0.0,0.0,7.684103184146807e-05,290.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,0.0001040365532389,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0004935041652061,290.0721435546875,294.1499938964844,264.25,262.70379638671875,264.6764831542969,264.25,288.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526599362492,1.1974197633435324e-08,0.0010526479454711,-0.0304138585925102,0.0,0.0,0.0,-0.0097227552905678,60.0,-17.592927932739258,-0.0,-7.555024694738678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,9.88707979558967e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001041156356222,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,7.689950871281326e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375549316406,0.0,0.0,0.0001041157302097,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0004938797210343,290.0612487792969,294.1499938964844,264.25,262.6985778808594,264.6685485839844,264.25,288.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534609900787,1.2067830290618533e-08,0.0010534488828852,-0.0306588821113109,0.0,0.0,0.0,-0.0097683919593691,60.0,-17.597675323486328,-0.0,-7.566526960545161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,9.88707979558967e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,0.0001041156356222,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,7.689950871281326e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375549316406,0.0,0.0,0.0001041157302097,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0004938797210343,290.0612487792969,294.1499938964844,264.25,262.6985778808594,264.6685485839844,264.25,288.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534609900787,1.2067830290618533e-08,0.0010534488828852,-0.0306588821113109,0.0,0.0,0.0,-0.0097683919593691,60.0,-17.597675323486328,-0.0,-7.566526960545161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
