time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697500,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,9.89060354186222e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0001041527430061,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,7.692691724514589e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001041528375935,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0004940557992085,290.0557861328125,294.1499938964844,264.25,262.6962280273437,264.6646423339844,264.25,288.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538364294916,1.2111716074514334e-08,0.0010538243222981,-0.0307737234979867,0.0,0.0,0.0,-0.0097897825762629,60.0,-17.599674224853516,-0.0,-7.571921400995053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,9.893967944663018e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,0.0001041881696437,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,7.695308158872649e-05,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001041882642311,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0004942237865179,290.05029296875,294.1499938964844,264.25,262.6940612792969,264.6607971191406,264.25,288.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541947558522,1.2153608786036333e-08,0.0010541826486587,-0.0308833476155996,0.0,0.0,0.0,-0.0098102008923888,60.0,-17.601404190063477,-0.0,-7.577072125286578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,9.900157601805404e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.000104253347672,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,7.700122660025954e-05,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001042534422595,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,0.0004945329856127,290.0393371582031,294.1499938964844,264.25,262.6903381347656,264.65313720703125,264.25,288.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548542486503,1.2230690238368425e-08,0.0010548420250415,-0.0310850497335195,0.0,0.0,0.0,-0.0098477704450488,60.0,-17.603971481323242,-0.0,-7.586554318095295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,9.900157601805404e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.000104253347672,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,7.700122660025954e-05,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001042534422595,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800354003906,0.0,0.0,0.0004945329856127,290.0393371582031,294.1499938964844,264.25,262.6903381347656,264.65313720703125,264.25,288.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548542486503,1.2230690238368425e-08,0.0010548420250415,-0.0310850497335195,0.0,0.0,0.0,-0.0098477704450488,60.0,-17.603971481323242,-0.0,-7.586554318095295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,9.90564512903802e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0001043111333274,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,7.704390736762434e-05,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001043112279148,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0004948071436956,290.0283203125,294.1499938964844,264.25,262.6874694824219,264.6456604003906,264.25,288.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554388863965,1.2299029350515413e-08,0.0010554266627877,-0.0312638729810714,0.0,0.0,0.0,-0.0098810791969299,60.0,-17.605329513549805,-0.0,-7.594966433543959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,9.90564512903802e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,0.0001043111333274,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,7.704390736762434e-05,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,0.0001043112279148,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,0.0004948071436956,290.0283203125,294.1499938964844,264.25,262.6874694824219,264.6456604003906,264.25,288.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554388863965,1.2299029350515413e-08,0.0010554266627877,-0.0312638729810714,0.0,0.0,0.0,-0.0098810791969299,60.0,-17.605329513549805,-0.0,-7.594966433543959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,9.910255175782368e-05,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001043596785166,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,7.707976328674704e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.000104359773104,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0004950374132022,290.0173034667969,294.1499938964844,264.25,262.6856384277344,264.6383056640625,264.25,288.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559300426393,1.2356436762672729e-08,0.0010559177026152,-0.0314140878617763,0.0,0.0,0.0,-0.0099090598523616,60.0,-17.60524559020996,-0.0,-7.602036333764772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36376953125,0.0,0.0,9.910255175782368e-05,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899108886719,0.0,0.0,0.0001043596785166,290.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,7.707976328674704e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.292236328125,0.0,0.0,0.000104359773104,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,0.0004950374132022,290.0173034667969,294.1499938964844,264.25,262.6856384277344,264.6383056640625,264.25,288.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559300426393,1.2356436762672729e-08,0.0010559177026152,-0.0314140878617763,0.0,0.0,0.0,-0.0099090598523616,60.0,-17.60524559020996,-0.0,-7.602036333764772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,9.914009569911286e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001043992233462,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,7.710896170465276e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0001043993106577,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0004952249582856,290.0062255859375,294.1499938964844,264.25,262.6848449707031,264.6310729980469,264.25,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563300456851,1.2403190474685744e-08,0.001056317705661,-0.0315364263951778,0.0,0.0,0.0,-0.0099318474531173,60.0,-17.60367774963379,-0.0,-7.60779670372358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514404296875,0.0,0.0,9.914009569911286e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17987060546875,0.0,0.0,0.0001043992233462,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,7.710896170465276e-05,290.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0001043993106577,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0004952249582856,290.0062255859375,294.1499938964844,264.25,262.6848449707031,264.6310729980469,264.25,288.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563300456851,1.2403190474685744e-08,0.001056317705661,-0.0315364263951778,0.0,0.0,0.0,-0.0099318474531173,60.0,-17.60367774963379,-0.0,-7.60779670372358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,9.915526607073843e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748352050781,0.0,0.0,0.0001044151940732,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580322265625,0.0,0.0,7.712075603194535e-05,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2751770019531,0.0,0.0,0.0001044152813847,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0004953007446601,290.0007019042969,294.1499938964844,264.25,262.6849060058594,264.62750244140625,264.25,288.6276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564916301518,1.2422077588780668e-08,0.0010564792901277,-0.0315858460962772,0.0,0.0,0.0,-0.0099410535767674,60.0,-17.602291107177734,-0.0,-7.610123731183195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,9.916777344187722e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,0.0001044283635565,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,7.713049126323313e-05,290.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001044284508679,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33123779296875,0.0,0.0,0.0004953632014803,289.9951477050781,294.1499938964844,264.25,262.68524169921875,264.6239624023437,264.25,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566249256953,1.2437652685548528e-08,0.0010566124692559,-0.0316266007721424,0.0,0.0,0.0,-0.0099486438557505,60.0,-17.600454330444336,-0.0,-7.61204361765522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,9.918482101056723e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001044463206198,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,7.714374805800617e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,0.0001044464079313,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0004954483592882,289.9840393066406,294.1499938964844,264.25,262.6869506835937,264.61700439453125,264.25,288.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568065335974,1.245888103795778e-08,0.0010567940771579,-0.0316821448504924,0.0,0.0,0.0,-0.0099589908495545,60.0,-17.59544563293457,-0.0,-7.614660546551022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,9.918482101056723e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001044463206198,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393249511719,0.0,0.0,7.714374805800617e-05,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,0.0001044464079313,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0004954483592882,289.9840393066406,294.1499938964844,264.25,262.6869506835937,264.61700439453125,264.25,288.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568065335974,1.245888103795778e-08,0.0010567940771579,-0.0316821448504924,0.0,0.0,0.0,-0.0099589908495545,60.0,-17.59544563293457,-0.0,-7.614660546551022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,9.919099102262408e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495666503906,0.0,0.0,0.00010445281805,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,7.714855019003153e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0001044529053615,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0004954792093485,289.972900390625,294.1499938964844,264.25,262.69000244140625,264.6101379394531,264.25,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568721918389,1.2466556675860833e-08,0.0010568597353994,-0.0317022316157817,0.0,0.0,0.0,-0.0099627329036593,60.0,-17.588607788085938,-0.0,-7.615606989475054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31451416015625,0.0,0.0,9.919099102262408e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495666503906,0.0,0.0,0.00010445281805,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,7.714855019003153e-05,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0001044529053615,291.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0004954792093485,289.972900390625,294.1499938964844,264.25,262.69000244140625,264.6101379394531,264.25,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568721918389,1.2466556675860833e-08,0.0010568597353994,-0.0317022316157817,0.0,0.0,0.0,-0.0099627329036593,60.0,-17.588607788085938,-0.0,-7.615606989475054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021850585937,0.0,0.0,9.918629075400533e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,0.0001044478703988,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,7.71448903833516e-05,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,0.0001044479504344,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0004954556934535,289.96173095703125,294.1499938964844,264.251953125,262.6960144042969,264.6034545898437,264.25054931640625,288.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568221332505,1.2460691145577133e-08,0.0010568095603957,-0.0316868796944618,0.0,0.0,0.0,-0.0099598737433552,60.0,-17.578914642333984,-0.0,-7.61488365697005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021850585937,0.0,0.0,9.918629075400533e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,0.0001044478703988,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,7.71448903833516e-05,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,0.0001044479504344,291.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0004954556934535,289.96173095703125,294.1499938964844,264.251953125,262.6960144042969,264.6034545898437,264.25054931640625,288.5835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568221332505,1.2460691145577133e-08,0.0010568095603957,-0.0316868796944618,0.0,0.0,0.0,-0.0099598737433552,60.0,-17.578914642333984,-0.0,-7.61488365697005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,9.917358693201096e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0001044344971887,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,7.713501690886915e-05,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001044345772243,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0004953923053108,289.9505310058594,294.1499938964844,264.25762939453125,262.706298828125,264.5969543457031,264.2525329589844,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566867422312,1.2444868247030172e-08,0.0010566742857918,-0.031645480543375,0.0,0.0,0.0,-0.0099521614611148,60.0,-17.565839767456055,-0.0,-7.612933217160389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,9.917358693201096e-05,291.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.0001044344971887,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,7.713501690886915e-05,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001044345772243,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0004953923053108,289.9505310058594,294.1499938964844,264.25762939453125,262.706298828125,264.5969543457031,264.2525329589844,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566867422312,1.2444868247030172e-08,0.0010566742857918,-0.031645480543375,0.0,0.0,0.0,-0.0099521614611148,60.0,-17.565839767456055,-0.0,-7.612933217160389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,9.9163873528596e-05,290.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,0.0001044242671923,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956237792969,0.0,0.0,7.712745718890801e-05,290.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0001044243545038,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,0.0004953437601216,289.9449462890625,294.1499938964844,264.2618103027344,262.7129211425781,264.59381103515625,264.2545166015625,288.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565832490101,1.2432766816061758e-08,0.0010565707925707,-0.031613815575838,0.0,0.0,0.0,-0.0099462633952498,60.0,-17.557580947875977,-0.0,-7.611441077415294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.27752685546875,0.0,0.0,9.915270493365824e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.0001044125019689,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893981933594,0.0,0.0,7.711876969551668e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001044125892804,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701416015625,0.0,0.0,0.0004952879389747,289.9393310546875,294.1499938964844,264.2668151855469,262.7204895019531,264.5907287597656,264.2570495605469,288.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564642725512,1.2418848172046635e-08,0.0010564518161118,-0.0315773971378803,0.0,0.0,0.0,-0.0099394796416163,60.0,-17.548524856567383,-0.0,-7.609725827251168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.912430687109008e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0001043825977831,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.709667988820001e-05,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0001043826778186,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0004951460869051,289.9281005859375,294.1499938964844,264.2791442871094,262.73834228515625,264.5848693847656,264.2643737792969,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561615927144,1.2383469361054722e-08,0.001056149136275,-0.0314848236739635,0.0,0.0,0.0,-0.0099222362041473,60.0,-17.527496337890625,-0.0,-7.60536664756728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652282714844,0.0,0.0,9.912430687109008e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0001043825977831,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.709667988820001e-05,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20086669921875,0.0,0.0,0.0001043826778186,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0004951460869051,289.9281005859375,294.1499938964844,264.2791442871094,262.73834228515625,264.5848693847656,264.2643737792969,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561615927144,1.2383469361054722e-08,0.001056149136275,-0.0314848236739635,0.0,0.0,0.0,-0.0099222362041473,60.0,-17.527496337890625,-0.0,-7.60536664756728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.908976062433794e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.000104346217995,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.706980977673084e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.0001043462980305,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004949735593982,289.9168701171875,294.1499938964844,264.29443359375,262.7594909667969,264.579345703125,264.274169921875,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557933710515,1.2340435340263411e-08,0.0010557810310274,-0.0313722193241119,0.0,0.0,0.0,-0.0099012609571218,60.0,-17.503366470336914,-0.0,-7.600065288215775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,9.908976062433794e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.000104346217995,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.26446533203125,0.0,0.0,7.706980977673084e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893920898437,0.0,0.0,0.0001043462980305,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004949735593982,289.9168701171875,294.1499938964844,264.29443359375,262.7594909667969,264.579345703125,264.274169921875,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557933710515,1.2340435340263411e-08,0.0010557810310274,-0.0313722193241119,0.0,0.0,0.0,-0.0099012609571218,60.0,-17.503366470336914,-0.0,-7.600065288215775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,9.904856415232643e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0001043028387357,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,7.703777373535559e-05,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001043029187712,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004947677953168,289.9056091308594,294.1499938964844,264.3124084472656,262.7836608886719,264.57427978515625,264.287109375,288.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553544852882,1.2289122608422076e-08,0.0010553421452641,-0.0312379486858844,0.0,0.0,0.0,-0.0098762512207031,60.0,-17.475664138793945,-0.0,-7.593746431666659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406005859375,0.0,0.0,9.904856415232643e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.0001043028387357,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,7.703777373535559e-05,290.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001043029187712,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004947677953168,289.9056091308594,294.1499938964844,264.3124084472656,262.7836608886719,264.57427978515625,264.287109375,288.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553544852882,1.2289122608422076e-08,0.0010553421452641,-0.0312379486858844,0.0,0.0,0.0,-0.0098762512207031,60.0,-17.475664138793945,-0.0,-7.593746431666659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,9.900244913296774e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0001042542789946,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,7.700190326431766e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0001042543590301,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0004945374093949,289.89434814453125,294.1499938964844,264.332763671875,262.810546875,264.5696105957031,264.3023681640625,288.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548630962148,1.2231678780949553e-08,0.0010548507561907,-0.0310876350849866,0.0,0.0,0.0,-0.0098482528701424,60.0,-17.44550132751465,-0.0,-7.586676531445846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283020019531,0.0,0.0,9.900244913296774e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0001042542789946,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23956298828125,0.0,0.0,7.700190326431766e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664428710937,0.0,0.0,0.0001042543590301,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0004945374093949,289.89434814453125,294.1499938964844,264.332763671875,262.810546875,264.5696105957031,264.3023681640625,288.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548630962148,1.2231678780949553e-08,0.0010548507561907,-0.0310876350849866,0.0,0.0,0.0,-0.0098482528701424,60.0,-17.44550132751465,-0.0,-7.586676531445846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221374511719,0.0,0.0,9.897720883600414e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07275390625,0.0,0.0,0.0001042277071974,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,7.69822727306746e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001042277872329,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.0004944113898091,289.8887023925781,294.1499938964844,264.34375,262.8249206542969,264.5675048828125,264.31109619140625,288.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545941768214,1.2200244370319524e-08,0.0010545819532126,-0.0310053806751966,0.0,0.0,0.0,-0.00983293261379,60.0,-17.42925262451172,-0.0,-7.582808336792368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,9.895116818370298e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001042002841131,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,7.696202374063432e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,0.0001042003641487,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,0.0004942812956869,289.883056640625,294.1499938964844,264.3552551269531,262.83984375,264.56549072265625,264.3203125,288.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543166426941,1.2167805429896816e-08,0.0010543045355007,-0.0309204962104558,0.0,0.0,0.0,-0.0098171215504407,60.0,-17.412525177001953,-0.0,-7.578818639331075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,9.889547800412402e-05,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001041416398948,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,7.691870268899947e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001041417126543,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0004940031212754,289.8717346191406,294.1499938964844,264.3796081542969,262.8712158203125,264.5619201660156,264.34051513671875,288.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537231573835,1.2098437807139817e-08,0.0010537111666053,-0.0307389758527278,0.0,0.0,0.0,-0.0097833117470145,60.0,-17.37734031677246,-0.0,-7.570289284331011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,9.889547800412402e-05,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001041416398948,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,7.691870268899947e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001041417126543,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0004940031212754,289.8717346191406,294.1499938964844,264.3796081542969,262.8712158203125,264.5619201660156,264.34051513671875,288.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537231573835,1.2098437807139817e-08,0.0010537111666053,-0.0307389758527278,0.0,0.0,0.0,-0.0097833117470145,60.0,-17.37734031677246,-0.0,-7.570289284331011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,9.883654274744912e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001040795759763,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,7.687286415603012e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001040796487359,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004937087069265,289.8604431152344,294.1499938964844,264.4055480957031,262.90435791015625,264.558837890625,264.3624572753906,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530952131375,1.2025023643502664e-08,0.001053083105944,-0.0305468626320362,0.0,0.0,0.0,-0.0097475294023752,60.0,-17.34046745300293,-0.0,-7.561267523215065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,9.883654274744912e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468444824219,0.0,0.0,0.0001040795759763,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.0,7.687286415603012e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001040796487359,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,0.0004937087069265,289.8604431152344,294.1499938964844,264.4055480957031,262.90435791015625,264.558837890625,264.3624572753906,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530952131375,1.2025023643502664e-08,0.001053083105944,-0.0305468626320362,0.0,0.0,0.0,-0.0097475294023752,60.0,-17.34046745300293,-0.0,-7.561267523215065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,9.87743551377207e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,0.0001040140850818,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,7.682449358981103e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,0.0001040141651174,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,0.0004933980526402,289.8490905761719,294.1499938964844,264.4328308105469,262.9389953613281,264.5562744140625,264.38623046875,288.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524324607104,1.1947564715342196e-08,0.0010524205863475,-0.0303441621363163,0.0,0.0,0.0,-0.009709776379168,60.0,-17.301836013793945,-0.0,-7.55175477706871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,9.87743551377207e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364685058594,0.0,0.0,0.0001040140850818,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,7.682449358981103e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,0.0001040141651174,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,0.0004933980526402,289.8490905761719,294.1499938964844,264.4328308105469,262.9389953613281,264.5562744140625,264.38623046875,288.4574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524324607104,1.1947564715342196e-08,0.0010524205863475,-0.0303441621363163,0.0,0.0,0.0,-0.009709776379168,60.0,-17.301836013793945,-0.0,-7.55175477706871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.870974463410676e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,0.0001039460548781,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,7.677424582652748e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001039461276377,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0004930752911604,289.8377685546875,294.1499938964844,264.4612121582031,262.9747619628906,264.5543212890625,264.4115295410156,288.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517440969124,1.1867087756911589e-08,0.0010517322225496,-0.0301335602998733,0.0,0.0,0.0,-0.0096705518662929,60.0,-17.261869430541992,-0.0,-7.54187752249891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
