time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699840,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.870974463410676e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,0.0001039460548781,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773986816406,0.0,0.0,7.677424582652748e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001039461276377,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0004930752911604,289.8377685546875,294.1499938964844,264.4612121582031,262.9747619628906,264.5543212890625,264.4115295410156,288.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517440969124,1.1867087756911589e-08,0.0010517322225496,-0.0301335602998733,0.0,0.0,0.0,-0.0096705518662929,60.0,-17.261869430541992,-0.0,-7.54187752249891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.867669723462312e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0001039112539729,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17120361328125,0.0,0.0,7.674853986827657e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,0.0001039113267324,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541748046875,0.0,0.0,0.0004929102724418,289.83209228515625,294.1499938964844,264.4757080078125,262.99298095703125,264.5535583496094,264.4246826171875,288.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513919405639,1.1825926904407424e-08,0.001051380066201,-0.0300258453935384,0.0,0.0,0.0,-0.0096504893153905,60.0,-17.24146842956543,-0.0,-7.536828405818596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,9.86432787613012e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,0.0001038760674418,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,7.67225501476787e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.097412109375,0.0,0.0,0.0001038761402014,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0004927433328703,289.826416015625,294.1499938964844,264.4903564453125,263.0113830566406,264.552978515625,264.4381408691406,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510358260944,1.1784305975481857e-08,0.0010510240681469,-0.0299169234931468,0.0,0.0,0.0,-0.0096302032470703,60.0,-17.220848083496094,-0.0,-7.531724577347634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,9.85756705631502e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0001038048721966,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,7.6669966802001e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0001038049449562,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0004924056120216,289.8150329589844,294.1499938964844,264.5200500488281,263.0485534667969,264.5522155761719,264.4657287597656,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503154480829,1.1700096891331668e-08,0.0010503038065508,-0.0296965464949607,0.0,0.0,0.0,-0.009589159861207,60.0,-17.17916488647461,-0.0,-7.52140323356798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.142333984375,0.0,0.0,9.85756705631502e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,0.0001038048721966,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,7.6669966802001e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0001038049449562,291.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0004924056120216,289.8150329589844,294.1499938964844,264.5200500488281,263.0485534667969,264.5522155761719,264.4657287597656,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503154480829,1.1700096891331668e-08,0.0010503038065508,-0.0296965464949607,0.0,0.0,0.0,-0.009589159861207,60.0,-17.17916488647461,-0.0,-7.52140323356798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,9.8507443908602e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,0.0001037330221151,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,7.661690324312076e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001037330948747,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.000492064806167,289.8036804199219,294.1499938964844,264.54998779296875,263.0859375,264.5519714355469,264.49395751953125,288.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495884343981,1.1615112427421082e-08,0.0010495767928659,-0.0294741354882717,0.0,0.0,0.0,-0.0095477383583784,60.0,-17.137088775634766,-0.0,-7.510993782489096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,9.8507443908602e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,0.0001037330221151,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14019775390625,0.0,0.0,7.661690324312076e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001037330948747,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.000492064806167,289.8036804199219,294.1499938964844,264.54998779296875,263.0859375,264.5519714355469,264.49395751953125,288.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495884343981,1.1615112427421082e-08,0.0010495767928659,-0.0294741354882717,0.0,0.0,0.0,-0.0095477383583784,60.0,-17.137088775634766,-0.0,-7.510993782489096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,9.843929001362994e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0001036612593452,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,7.656389789190143e-05,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001036613321048,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.000491724407766,289.7922668457031,294.1499938964844,264.5799560546875,263.12322998046875,264.5523681640625,264.522705078125,288.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488622356206,1.15302274394935e-08,0.0010488507105037,-0.029251979663968,0.0,0.0,0.0,-0.0095063652843236,60.0,-17.094911575317383,-0.0,-7.500604226606812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178283691406,0.0,0.0,9.843929001362994e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,0.0001036612593452,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278381347656,0.0,0.0,7.656389789190143e-05,290.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001036613321048,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116027832031,0.0,0.0,0.000491724407766,289.7922668457031,294.1499938964844,264.5799560546875,263.12322998046875,264.5523681640625,264.522705078125,288.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488622356206,1.15302274394935e-08,0.0010488507105037,-0.029251979663968,0.0,0.0,0.0,-0.0095063652843236,60.0,-17.094911575317383,-0.0,-7.500604226606812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.837162360781804e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,0.0001035899986163,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,7.651126361452043e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,0.0001035900640999,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0004913863376714,289.7808837890625,294.1499938964844,264.6096496582031,263.1600952148437,264.5532531738281,264.5516662597656,288.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481411591172,1.1445939307463961e-08,0.0010481296340003,-0.0290313828736543,0.0,0.0,0.0,-0.0094652827829122,60.0,-17.052871704101562,-0.0,-7.490294251510933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,9.837162360781804e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97369384765625,0.0,0.0,0.0001035899986163,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,7.651126361452043e-05,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05133056640625,0.0,0.0,0.0001035900640999,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.09942626953125,0.0,0.0,0.0004913863376714,289.7808837890625,294.1499938964844,264.6096496582031,263.1600952148437,264.5532531738281,264.5516662597656,288.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481411591172,1.1445939307463961e-08,0.0010481296340003,-0.0290313828736543,0.0,0.0,0.0,-0.0094652827829122,60.0,-17.052871704101562,-0.0,-7.490294251510933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0994873046875,0.0,0.0,9.833827789407223e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96844482421875,0.0,0.0,0.0001035548848449,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,7.648532482562587e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.0001035549503285,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,0.0004912198055535,289.7751770019531,294.1499938964844,264.6242980957031,263.1782531738281,264.55389404296875,264.5661315917969,288.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047785859555,1.1404405420023522e-08,0.0010477744508534,-0.0289226789027452,0.0,0.0,0.0,-0.0094450395554304,60.0,-17.032033920288086,-0.0,-7.48521671312119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,9.830525232246146e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96319580078125,0.0,0.0,0.0001035201057675,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10308837890625,0.0,0.0,7.64596406952478e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.039794921875,0.0,0.0,0.0001035201712511,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872802734375,0.0,0.0,0.0004910547868348,289.7694702148437,294.1499938964844,264.6387939453125,263.1962280273437,264.5546875,264.58056640625,288.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474339360371,1.1363268548336693e-08,0.0010474225273355,-0.0288150161504745,0.0,0.0,0.0,-0.009424990043044,60.0,-17.01133918762207,-0.0,-7.480189623265687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,9.824066364672036e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,0.0001034520973917,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,7.640940748387948e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0001034521628753,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,0.000490732199978,289.758056640625,294.1499938964844,264.6671447753906,263.2313232421875,264.5566101074219,264.6092224121094,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467456886544,1.128282711704287e-08,0.0010467343963682,-0.0286044776439666,0.0,0.0,0.0,-0.0093857822939753,60.0,-16.970571517944336,-0.0,-7.470363527772862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,9.824066364672036e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95263671875,0.0,0.0,0.0001034520973917,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,7.640940748387948e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0001034521628753,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,0.000490732199978,289.758056640625,294.1499938964844,264.6671447753906,263.2313232421875,264.5566101074219,264.6092224121094,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467456886544,1.128282711704287e-08,0.0010467343963682,-0.0286044776439666,0.0,0.0,0.0,-0.0093857822939753,60.0,-16.970571517944336,-0.0,-7.470363527772862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,9.81785633484833e-05,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0001033867010846,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,7.636110240127891e-05,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001033867665682,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.000490422011353,289.74664306640625,294.1499938964844,264.6944580078125,263.2650451660156,264.5590209960937,264.6372985839844,288.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460839839652,1.1205473882114347e-08,0.001046072691679,-0.0284020192921161,0.0,0.0,0.0,-0.0093480795621871,60.0,-16.930870056152344,-0.0,-7.460921125357346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06890869140625,0.0,0.0,9.81785633484833e-05,290.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9421081542969,0.0,0.0,0.0001033867010846,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783996582031,0.0,0.0,7.636110240127891e-05,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001033867665682,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.000490422011353,289.74664306640625,294.1499938964844,264.6944580078125,263.2650451660156,264.5590209960937,264.6372985839844,288.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460839839652,1.1205473882114347e-08,0.001046072691679,-0.0284020192921161,0.0,0.0,0.0,-0.0093480795621871,60.0,-16.930870056152344,-0.0,-7.460921125357346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.81196280918084e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,0.0001033246444421,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,7.631526386830956e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0001033247099258,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004901275970041,289.7351989746094,294.1499938964844,264.72039794921875,263.2970886230469,264.5618591308594,264.6645812988281,288.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454559233039,1.113206948843981e-08,0.0010454448638483,-0.0282098930329084,0.0,0.0,0.0,-0.0093123028054833,60.0,-16.892574310302734,-0.0,-7.45196615525856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,9.81196280918084e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315185546875,0.0,0.0,0.0001033246444421,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660705566406,0.0,0.0,7.631526386830956e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0001033247099258,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0004901275970041,289.7351989746094,294.1499938964844,264.72039794921875,263.2970886230469,264.5618591308594,264.6645812988281,288.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454559233039,1.113206948843981e-08,0.0010454448638483,-0.0282098930329084,0.0,0.0,0.0,-0.0093123028054833,60.0,-16.892574310302734,-0.0,-7.45196615525856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.806419257074594e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,0.0001032662621582,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,7.62721465434879e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0001032663276419,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0004898507031612,289.7237548828125,294.1499938964844,264.7447509765625,263.3271179199219,264.5650634765625,264.69097900390625,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044865231961,1.1063017169021805e-08,0.0010448541725054,-0.0280291568487882,0.0,0.0,0.0,-0.0092786466702818,60.0,-16.855754852294922,-0.0,-7.44354693438254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.806419257074594e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92095947265625,0.0,0.0,0.0001032662621582,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537414550781,0.0,0.0,7.62721465434879e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,0.0001032663276419,291.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0004898507031612,289.7237548828125,294.1499938964844,264.7447509765625,263.3271179199219,264.5650634765625,264.69097900390625,288.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044865231961,1.1063017169021805e-08,0.0010448541725054,-0.0280291568487882,0.0,0.0,0.0,-0.0092786466702818,60.0,-16.855754852294922,-0.0,-7.44354693438254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,9.803786088014022e-05,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,0.0001032385407597,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,7.62516719987616e-05,290.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878845214844,0.0,0.0,0.0001032385989674,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0004897191538475,289.7180480957031,294.1499938964844,264.7562561035156,263.3412780761719,264.5668334960937,264.7036437988281,288.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445846710354,1.1030223845409637e-08,0.0010445736115798,-0.0279433224350214,0.0,0.0,0.0,-0.0092626633122563,60.0,-16.838134765625,-0.0,-7.439550131493888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.801288251765072e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.000103212238173,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,7.623224519193172e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001032122963806,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0004895944148302,289.7123107910156,294.1499938964844,264.7672424316406,263.35479736328125,264.5686950683594,264.7159423828125,288.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443185456097,1.099911184354596e-08,0.0010443074861541,-0.0278618894517421,0.0,0.0,0.0,-0.0092474985867738,60.0,-16.821046829223633,-0.0,-7.435759385998608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,9.796668018680066e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001031635838444,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,7.619630923727527e-05,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,0.000103163642052,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.0004893636214546,289.7008361816406,294.1499938964844,264.78759765625,263.3798522949219,264.5726013183594,264.7393493652344,288.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438261087983,1.0941562322841492e-08,0.0010438151657581,-0.0277112517505884,0.0,0.0,0.0,-0.0092194490134716,60.0,-16.7885684967041,-0.0,-7.428749881910336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201110839844,0.0,0.0,9.796668018680066e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001031635838444,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,7.619630923727527e-05,290.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705810546875,0.0,0.0,0.000103163642052,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,0.0004893636214546,289.7008361816406,294.1499938964844,264.78759765625,263.3798522949219,264.5726013183594,264.7393493652344,288.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438261087983,1.0941562322841492e-08,0.0010438151657581,-0.0277112517505884,0.0,0.0,0.0,-0.0092194490134716,60.0,-16.7885684967041,-0.0,-7.428749881910336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,9.792578202905132e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001031205174513,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,7.616449875058606e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001031205756589,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0004891593125648,289.6893615722656,294.1499938964844,264.8055419921875,263.40191650390625,264.5768127441406,264.76104736328125,288.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433903662487,1.089062173775801e-08,0.0010433794232085,-0.0275779161602258,0.0,0.0,0.0,-0.0091946208849549,60.0,-16.758459091186523,-0.0,-7.42254826491262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,9.792578202905132e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001031205174513,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01678466796875,0.0,0.0,7.616449875058606e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001031205756589,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0004891593125648,289.6893615722656,294.1499938964844,264.8055419921875,263.40191650390625,264.5768127441406,264.76104736328125,288.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433903662487,1.089062173775801e-08,0.0010433794232085,-0.0275779161602258,0.0,0.0,0.0,-0.0091946208849549,60.0,-16.758459091186523,-0.0,-7.42254826491262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,9.789106843527406e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0001030839630402,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,7.613749767187983e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0001030840212479,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.000488985911943,289.6778869628906,294.1499938964844,264.8208312988281,263.42071533203125,264.5812072753906,264.7806701660156,288.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043020398356,1.0847381659573333e-08,0.001043009571731,-0.027464734390378,0.0,0.0,0.0,-0.0091735450550913,60.0,-16.731237411499023,-0.0,-7.417285985411581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,9.789106843527406e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8784484863281,0.0,0.0,0.0001030839630402,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044860839844,0.0,0.0,7.613749767187983e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0001030840212479,291.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.000488985911943,289.6778869628906,294.1499938964844,264.8208312988281,263.42071533203125,264.5812072753906,264.7806701660156,288.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043020398356,1.0847381659573333e-08,0.001043009571731,-0.027464734390378,0.0,0.0,0.0,-0.0091735450550913,60.0,-16.731237411499023,-0.0,-7.417285985411581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,9.78627722361125e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001030541607178,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,7.611548790009692e-05,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001030542262014,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.0004888445837423,289.6663818359375,294.1499938964844,264.83319091796875,263.4358825683594,264.5857849121094,264.7980041503906,288.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427187662571,1.081213252263069e-08,0.0010427079396322,-0.0273724682629108,0.0,0.0,0.0,-0.0091563649475574,60.0,-16.707054138183594,-0.0,-7.412997860001269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835205078125,0.0,0.0,9.78627722361125e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001030541607178,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,7.611548790009692e-05,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001030542262014,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781188964844,0.0,0.0,0.0004888445837423,289.6663818359375,294.1499938964844,264.83319091796875,263.4358825683594,264.5857849121094,264.7980041503906,288.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427187662571,1.081213252263069e-08,0.0010427079396322,-0.0273724682629108,0.0,0.0,0.0,-0.0091563649475574,60.0,-16.707054138183594,-0.0,-7.412997860001269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,9.78513780864887e-05,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,0.0001030421626637,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,7.610662578372285e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301147460937,0.0,0.0,0.0001030422208714,291.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720764160156,0.0,0.0,0.0004887876566499,289.66064453125,294.1499938964844,264.83819580078125,263.4420166015625,264.5881042480469,264.8056640625,288.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425973450765,1.0797939431483884e-08,0.0010425866348668,-0.0273353159427642,0.0,0.0,0.0,-0.0091494470834732,60.0,-16.69627571105957,-0.0,-7.411271241153372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,9.784192661754788e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,0.0001030322164297,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,7.609927706653252e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,0.0001030322746373,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96600341796875,0.0,0.0,0.0004887404502369,289.6548767089844,294.1499938964844,264.84234619140625,263.4471130371094,264.5904541015625,264.8126525878906,288.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424966458231,1.0786167514709176e-08,0.0010424858191981,-0.0273045022040605,0.0,0.0,0.0,-0.009143709205091,60.0,-16.686359405517578,-0.0,-7.409839497540818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.782915731193498e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.000103018763184,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,7.608934538438916e-05,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0001030188213917,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0004886766546405,289.64337158203125,294.1499938964844,264.8480529785156,263.4540710449219,264.5951538085937,264.824462890625,288.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423605563119,1.0770257574677089e-08,0.0010423497296869,-0.027262857183814,0.0,0.0,0.0,-0.0091359540820121,60.0,-16.6693058013916,-0.0,-7.407904689671342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,9.782915731193498e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.000103018763184,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,7.608934538438916e-05,290.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0001030188213917,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,0.0004886766546405,289.64337158203125,294.1499938964844,264.8480529785156,263.4540710449219,264.5951538085937,264.824462890625,288.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423605563119,1.0770257574677089e-08,0.0010423497296869,-0.027262857183814,0.0,0.0,0.0,-0.0091359540820121,60.0,-16.6693058013916,-0.0,-7.407904689671342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,9.782458073459566e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001030139465001,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,7.608578016515821e-05,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001030140047078,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0004886537790298,289.6318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.599853515625,264.8334655761719,288.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423116618767,1.0764551028330516e-08,0.0010423009516671,-0.0272479187697172,0.0,0.0,0.0,-0.0091331731528043,60.0,-16.655900955200195,-0.0,-7.40721119996124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94696044921875,0.0,0.0,9.782458073459566e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,0.0001030139465001,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,7.608578016515821e-05,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001030140047078,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417724609375,0.0,0.0,0.0004886537790298,289.6318359375,294.1499938964844,264.8500061035156,263.4564819335937,264.599853515625,264.8334655761719,288.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423116618767,1.0764551028330516e-08,0.0010423009516671,-0.0272479187697172,0.0,0.0,0.0,-0.0091331731528043,60.0,-16.655900955200195,-0.0,-7.40721119996124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,9.782207780517638e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001030113126034,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,7.608383748447523e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0001030113708111,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.0004886413225904,289.6202697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6044311523437,264.83935546875,288.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042285002768,1.0761431745720529e-08,0.0010422741761431,-0.0272397547960281,0.0,0.0,0.0,-0.00913165230304,60.0,-16.64571189880371,-0.0,-7.406831770140343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,9.782207780517638e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82489013671875,0.0,0.0,0.0001030113126034,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,7.608383748447523e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895874023437,0.0,0.0,0.0001030113708111,291.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,0.0004886413225904,289.6202697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.6044311523437,264.83935546875,288.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042285002768,1.0761431745720529e-08,0.0010422741761431,-0.0272397547960281,0.0,0.0,0.0,-0.00913165230304,60.0,-16.64571189880371,-0.0,-7.406831770140343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
