time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702180,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,9.78155294433236e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001030044222716,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,7.60787443141453e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001030044732033,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0004886086098849,289.60870361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.60894775390625,264.8431091308594,288.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422152699902,1.0753274715114005e-08,0.0010422044433653,-0.0272184014320373,0.0,0.0,0.0,-0.0091276764869689,60.0,-16.635982513427734,-0.0,-7.405839852481223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.922607421875,0.0,0.0,9.78155294433236e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001030044222716,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,7.60787443141453e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001030044732033,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91754150390625,0.0,0.0,0.0004886086098849,289.60870361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.60894775390625,264.8431091308594,288.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422152699902,1.0753274715114005e-08,0.0010422044433653,-0.0272184014320373,0.0,0.0,0.0,-0.0091276764869689,60.0,-16.635982513427734,-0.0,-7.405839852481223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,9.78109092102386e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,0.0001029995546559,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,7.607514999108389e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001029996055876,291.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0004885855014435,289.6029357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6111755371094,264.84442138671875,288.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421659098938,1.0747513101705408e-08,0.0010421551996842,-0.0272033214569091,0.0,0.0,0.0,-0.0091248685494065,60.0,-16.630971908569336,-0.0,-7.405139257343762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,9.780543769011274e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,0.0001029937848215,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,7.607089355587959e-05,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,0.0001029938430292,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053955078125,0.0,0.0,0.0004885582020506,289.5971374511719,294.1499938964844,264.8500061035156,263.4564819335937,264.6134033203125,264.8454895019531,288.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421075858175,1.0740692779620533e-08,0.0010420968756079,-0.0271854680031538,0.0,0.0,0.0,-0.0091215446591377,60.0,-16.625829696655273,-0.0,-7.40431005397113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,9.779251558938996e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001029801787808,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,7.60608454584144e-05,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001029802369885,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.0004884936497546,289.5855712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.61773681640625,264.8470764160156,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419698664918,1.0724596322120306e-08,0.0010419591562822,-0.027143333107233,0.0,0.0,0.0,-0.0091136991977691,60.0,-16.615192413330078,-0.0,-7.402353929819584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,9.779251558938996e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,0.0001029801787808,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,7.60608454584144e-05,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001029802369885,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,0.0004884936497546,289.5855712890625,294.1499938964844,264.8500061035156,263.4564819335937,264.61773681640625,264.8470764160156,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419698664918,1.0724596322120306e-08,0.0010419591562822,-0.027143333107233,0.0,0.0,0.0,-0.0091136991977691,60.0,-16.615192413330078,-0.0,-7.402353929819584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,9.777778905117884e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0001029646737151,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,7.604939310112968e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001029647319228,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0004884200752712,289.573974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6220092773437,264.8480834960937,288.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041812938638,1.070625366139666e-08,0.0010418023448437,-0.0270953197032213,0.0,0.0,0.0,-0.0091047585010528,60.0,-16.604183197021484,-0.0,-7.400124246714769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,9.777778905117884e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,0.0001029646737151,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,7.604939310112968e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001029647319228,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,0.0004884200752712,289.573974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6220092773437,264.8480834960937,288.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041812938638,1.070625366139666e-08,0.0010418023448437,-0.0270953197032213,0.0,0.0,0.0,-0.0091047585010528,60.0,-16.604183197021484,-0.0,-7.400124246714769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,9.77622257778421e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,0.0001029482882586,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,7.603728590765968e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0001029483391903,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.0004883423680439,289.5623474121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6261901855469,264.8487548828125,288.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416471632197,1.0686867391029864e-08,0.0010416364530101,-0.0270445737987756,0.0,0.0,0.0,-0.0090953102335333,60.0,-16.592958450317383,-0.0,-7.397768087002987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,9.77622257778421e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,0.0001029482882586,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8815612792969,0.0,0.0,7.603728590765968e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0001029483391903,291.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690185546875,0.0,0.0,0.0004883423680439,289.5623474121094,294.1499938964844,264.8500061035156,263.4564819335937,264.6261901855469,264.8487548828125,288.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416471632197,1.0686867391029864e-08,0.0010416364530101,-0.0270445737987756,0.0,0.0,0.0,-0.0090953102335333,60.0,-16.592958450317383,-0.0,-7.397768087002987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,9.77468371274881e-05,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.760009765625,0.0,0.0,0.000102932084701,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,7.602531695738435e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001029321356327,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0004882654757238,289.5507507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6303100585937,264.84918212890625,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414831340312,1.0667695171662215e-08,0.0010414724238216,-0.0269943885505199,0.0,0.0,0.0,-0.0090859653428196,60.0,-16.58168601989746,-0.0,-7.395438927915168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,9.77468371274881e-05,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.760009765625,0.0,0.0,0.000102932084701,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,7.602531695738435e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001029321356327,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569030761719,0.0,0.0,0.0004882654757238,289.5507507324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6303100585937,264.84918212890625,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414831340312,1.0667695171662215e-08,0.0010414724238216,-0.0269943885505199,0.0,0.0,0.0,-0.0090859653428196,60.0,-16.58168601989746,-0.0,-7.395438927915168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,9.773943747859448e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001029242921504,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631286621094,0.0,0.0,7.601956167491153e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0001029243430821,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,0.000488228542963,289.544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.63232421875,264.8493347167969,288.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041404204443,1.0658478544200989e-08,0.0010413936106488,-0.0269702617079019,0.0,0.0,0.0,-0.0090814735740423,60.0,-16.576074600219727,-0.0,-7.39431911256361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8494873046875,0.0,0.0,9.773255442269146e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,0.0001029170452966,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,7.601420657010749e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001029170962283,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,0.0004881941422354,289.53912353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.63433837890625,264.8494567871094,288.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413308627903,1.0649901405201945e-08,0.001041320268996,-0.0269478093832731,0.0,0.0,0.0,-0.0090772928670048,60.0,-16.570520401000977,-0.0,-7.39327674637025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,9.772060730028898e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,0.0001029044651659,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,7.600491517223418e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965393066406,0.0,0.0,0.0001029045160976,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0004881344502791,289.5274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6383056640625,264.8496398925781,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412035044282,1.0635018199423031e-08,0.0010411929106339,-0.0269088502973318,0.0,0.0,0.0,-0.0090700387954711,60.0,-16.55967140197754,-0.0,-7.391469125650475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372802734375,0.0,0.0,9.772060730028898e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7382507324219,0.0,0.0,0.0001029044651659,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,7.600491517223418e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965393066406,0.0,0.0,0.0001029045160976,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0004881344502791,289.5274658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6383056640625,264.8496398925781,288.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412035044282,1.0635018199423031e-08,0.0010411929106339,-0.0269088502973318,0.0,0.0,0.0,-0.0090700387954711,60.0,-16.55967140197754,-0.0,-7.391469125650475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,9.771141048986463e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001028947808663,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,7.599776290589944e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,0.000102894831798,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0004880885244347,289.51580810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6421813964844,264.8497619628906,288.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411054827272,1.062355892145206e-08,0.001041094888933,-0.0268788561224937,0.0,0.0,0.0,-0.0090644536539912,60.0,-16.549198150634766,-0.0,-7.39007717243112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251037597656,0.0,0.0,9.771141048986463e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001028947808663,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,7.599776290589944e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,0.000102894831798,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,0.0004880885244347,289.51580810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6421813964844,264.8497619628906,288.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411054827272,1.062355892145206e-08,0.001041094888933,-0.0268788561224937,0.0,0.0,0.0,-0.0090644536539912,60.0,-16.549198150634766,-0.0,-7.39007717243112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.770607721293344e-05,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.000102889163827,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82012939453125,0.0,0.0,7.599361561005935e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,0.0001028892147587,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,0.0004880618944298,289.504150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.64599609375,264.849853515625,288.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410486720502,1.061691623505112e-08,0.0010410380782559,-0.0268614664673805,0.0,0.0,0.0,-0.0090612154453992,60.0,-16.539356231689453,-0.0,-7.389270706426032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.770607721293344e-05,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7164001464844,0.0,0.0,0.000102889163827,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82012939453125,0.0,0.0,7.599361561005935e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,0.0001028892147587,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,0.0004880618944298,289.504150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.64599609375,264.849853515625,288.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410486720502,1.061691623505112e-08,0.0010410380782559,-0.0268614664673805,0.0,0.0,0.0,-0.0090612154453992,60.0,-16.539356231689453,-0.0,-7.389270706426032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,9.770515316631644e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0001028881888487,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,7.599289529025555e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,0.0001028882397804,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0004880572669208,289.49249267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6497497558594,264.84991455078125,288.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410386603325,1.0615756274034991e-08,0.0010410280665382,-0.0268584284931421,0.0,0.0,0.0,-0.0090606501325964,60.0,-16.530197143554688,-0.0,-7.389129308421617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,9.770515316631644e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0001028881888487,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,7.599289529025555e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76153564453125,0.0,0.0,0.0001028882397804,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0004880572669208,289.49249267578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6497497558594,264.84991455078125,288.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410386603325,1.0615756274034991e-08,0.0010410280665382,-0.0268584284931421,0.0,0.0,0.0,-0.0090606501325964,60.0,-16.530197143554688,-0.0,-7.389129308421617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,9.770639007911086e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.70001220703125,0.0,0.0,0.0001028894985211,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,7.599386299261823e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557067871094,0.0,0.0,0.0001028895421768,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0004880634660366,289.4866638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6515808105469,264.84991455078125,288.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410519316792,1.0617301704485273e-08,0.0010410413378849,-0.0268624741584062,0.0,0.0,0.0,-0.0090614035725593,60.0,-16.525901794433594,-0.0,-7.389317602246592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.77090312517248e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69451904296875,0.0,0.0,0.0001028922706609,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,7.599590753670782e-05,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,0.0001028923215926,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,0.0004880766500718,289.4808044433594,294.1499938964844,264.8500061035156,263.4564819335937,264.6534118652344,264.8499450683594,288.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410799877718,1.0620581747389224e-08,0.0010410693939775,-0.0268710609525442,0.0,0.0,0.0,-0.0090630017220973,60.0,-16.521821975708008,-0.0,-7.389715506178619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763671875,0.0,0.0,9.771855548024178e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001029023042065,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.600332173751667e-05,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0001029023551382,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0004881242348346,289.4691162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6570129394531,264.8499450683594,288.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411815019324,1.0632445146541158e-08,0.0010411707917228,-0.0269021149724721,0.0,0.0,0.0,-0.0090687843039631,60.0,-16.514362335205078,-0.0,-7.39115648684674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763671875,0.0,0.0,9.771855548024178e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0001029023042065,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832946777344,0.0,0.0,7.600332173751667e-05,290.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0001029023551382,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,0.0004881242348346,289.4691162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.6570129394531,264.8499450683594,288.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411815019324,1.0632445146541158e-08,0.0010411707917228,-0.0269021149724721,0.0,0.0,0.0,-0.0090687843039631,60.0,-16.514362335205078,-0.0,-7.39115648684674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,9.77328818407841e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0001029173945426,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,7.601446122862399e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001029174381983,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,0.0004881958011537,289.4574279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6605529785156,264.8499755859375,288.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041334006004,1.0650283321922416e-08,0.0010413234122097,-0.0269488096237182,0.0,0.0,0.0,-0.0090774782001972,60.0,-16.507713317871094,-0.0,-7.393323642190809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,9.77328818407841e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0001029173945426,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,7.601446122862399e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001029174381983,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,0.0004881958011537,289.4574279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6605529785156,264.8499755859375,288.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041334006004,1.0650283321922416e-08,0.0010413234122097,-0.0269488096237182,0.0,0.0,0.0,-0.0090774782001972,60.0,-16.507713317871094,-0.0,-7.393323642190809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,9.77529343799688e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001029385093715,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,7.60300608817488e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001029385603033,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0004882959765382,289.4457092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6640319824219,264.8499755859375,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415476281195,1.0675254458192285e-08,0.0010415370343253,-0.0270141772925853,0.0,0.0,0.0,-0.0090896496549248,60.0,-16.502017974853516,-0.0,-7.39635694912977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,9.77529343799688e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001029385093715,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,7.60300608817488e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,0.0001029385603033,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0004882959765382,289.4457092285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6640319824219,264.8499755859375,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415476281195,1.0675254458192285e-08,0.0010415370343253,-0.0270141772925853,0.0,0.0,0.0,-0.0090896496549248,60.0,-16.502017974853516,-0.0,-7.39635694912977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,9.777823288459332e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,0.0001029651466524,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,7.604973507113755e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,0.0001029651903081,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.00048842234537,289.4339599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6674499511719,264.8499755859375,288.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418171295896,1.0706753705846951e-08,0.00104180641938,-0.027096627280116,0.0,0.0,0.0,-0.0091050015762448,60.0,-16.49721336364746,-0.0,-7.400184642847307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,9.777823288459332e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,0.0001029651466524,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,7.604973507113755e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,0.0001029651903081,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.00048842234537,289.4339599609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6674499511719,264.8499755859375,288.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418171295896,1.0706753705846951e-08,0.00104180641938,-0.027096627280116,0.0,0.0,0.0,-0.0091050015762448,60.0,-16.49721336364746,-0.0,-7.400184642847307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,9.7792646556627e-05,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.0001029803243,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,7.6060947321821e-05,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,0.0001029803679557,291.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,0.0004884943482466,289.4281005859375,294.1499938964844,264.8500061035156,263.4564819335937,264.66912841796875,264.8499755859375,288.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419706813991,1.0724702903530673e-08,0.0010419599711894,-0.0271436125040054,0.0,0.0,0.0,-0.0091137504205107,60.0,-16.495155334472656,-0.0,-7.402366719588829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.780836262507364e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,0.0001029968771035,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,7.607317093061283e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913146972656,0.0,0.0,0.0001029969280352,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72344970703125,0.0,0.0,0.0004885728703811,289.4222106933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6708068847656,264.8500061035156,288.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421382030472,1.074428190861454e-08,0.0010421274928376,-0.0271948631852865,0.0,0.0,0.0,-0.0091232936829328,60.0,-16.493310928344727,-0.0,-7.404747037753624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,9.784300345927476e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,0.000103033351479,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72186279296875,0.0,0.0,7.610011380165815e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795959472656,0.0,0.0,0.0001030333951348,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0004887458635494,289.41046142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6741027832031,264.8500061035156,287.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042507123202,1.0787414517210436e-08,0.0010424964129924,-0.0273077674210071,0.0,0.0,0.0,-0.0091443164274096,60.0,-16.490161895751953,-0.0,-7.409991553686268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,9.784300345927476e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,0.000103033351479,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72186279296875,0.0,0.0,7.610011380165815e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795959472656,0.0,0.0,0.0001030333951348,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113037109375,0.0,0.0,0.0004887458635494,289.41046142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6741027832031,264.8500061035156,287.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042507123202,1.0787414517210436e-08,0.0010424964129924,-0.0273077674210071,0.0,0.0,0.0,-0.0091443164274096,60.0,-16.490161895751953,-0.0,-7.409991553686268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.788132592802869e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,0.0001030737112159,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,7.612992340000346e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0001030737621476,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0004889373085461,289.3987121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6773376464844,264.8500061035156,287.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915508151,1.083514611366354e-08,0.0010429046815261,-0.0274327062070369,0.0,0.0,0.0,-0.0091675808653235,60.0,-16.487712860107422,-0.0,-7.415797398380165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7031555175781,0.0,0.0,9.788132592802869e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173095703125,0.0,0.0,0.0001030737112159,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,7.612992340000346e-05,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,0.0001030737621476,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,0.0004889373085461,289.3987121582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6773376464844,264.8500061035156,287.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042915508151,1.083514611366354e-08,0.0010429046815261,-0.0274327062070369,0.0,0.0,0.0,-0.0091675808653235,60.0,-16.487712860107422,-0.0,-7.415797398380165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,9.792271885089576e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.000103117301478,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,7.616211223648861e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0001031173451337,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,0.0004891440621577,289.38690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6805114746094,264.8500061035156,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433564893901,1.0886692436429256e-08,0.0010433455463498,-0.0275676306337118,0.0,0.0,0.0,-0.0091927042230963,60.0,-16.485858917236328,-0.0,-7.422070069651454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
