time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704520,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,9.792271885089576e-05,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.000103117301478,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,7.616211223648861e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0001031173451337,291.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,0.0004891440621577,289.38690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6805114746094,264.8500061035156,287.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433564893901,1.0886692436429256e-08,0.0010433455463498,-0.0275676306337118,0.0,0.0,0.0,-0.0091927042230963,60.0,-16.485858917236328,-0.0,-7.422070069651454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,9.796615631785244e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0001031630381476,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,7.619589450769126e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0001031630818033,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,0.0004893610603176,289.3751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6836242675781,264.8500061035156,287.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438192402943,1.0940786054902674e-08,0.0010438082972541,-0.0277092233300209,0.0,0.0,0.0,-0.0092190699651837,60.0,-16.484418869018555,-0.0,-7.42865537972648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,9.796615631785244e-05,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0001031630381476,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849670410156,0.0,0.0,7.619589450769126e-05,290.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0001031630818033,291.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748046875,0.0,0.0,0.0004893610603176,289.3751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6836242675781,264.8500061035156,287.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438192402943,1.0940786054902674e-08,0.0010438082972541,-0.0277092233300209,0.0,0.0,0.0,-0.0092190699651837,60.0,-16.484418869018555,-0.0,-7.42865537972648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,9.798837709240615e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,0.0001031864449032,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,7.621318218298256e-05,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.000103186488559,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,0.0004894720623269,289.36920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6851501464844,264.8500061035156,287.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440560290589,1.096845991810369e-08,0.0010440449696034,-0.0277816578745841,0.0,0.0,0.0,-0.0092325583100318,60.0,-16.483821868896484,-0.0,-7.43202548392219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,9.801064152270555e-05,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838928222656,0.0,0.0,0.0001032098953146,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,7.623049896210432e-05,290.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,0.0001032099389703,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0004895832971669,289.3633117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6866455078125,264.8500061035156,287.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442932834848,1.0996195065615666e-08,0.0010442822240293,-0.0278542526066303,0.0,0.0,0.0,-0.0092460755258798,60.0,-16.483257293701172,-0.0,-7.435404114630728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,9.80548866209574e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0001032564832712,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,7.626491424161941e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207275390625,0.0,0.0,0.0001032565269269,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0004898043116554,289.3514709472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6896667480469,264.8500061035156,287.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447646491229,1.1051295878417022e-08,0.0010447535896673,-0.0279984772205352,0.0,0.0,0.0,-0.009272932074964,60.0,-16.482135772705078,-0.0,-7.442118032940925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,9.80548866209574e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0001032564832712,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,7.626491424161941e-05,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207275390625,0.0,0.0,0.0001032565269269,291.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0004898043116554,289.3514709472656,294.1499938964844,264.8500061035156,263.4564819335937,264.6896667480469,264.8500061035156,287.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447646491229,1.1051295878417022e-08,0.0010447535896673,-0.0279984772205352,0.0,0.0,0.0,-0.009272932074964,60.0,-16.482135772705078,-0.0,-7.442118032940925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.809782932279631e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001033017033478,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,7.629831088706851e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.0001033017470035,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0004900188068859,289.3396301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6925964355469,264.8500061035156,287.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452221613377,1.1104771324710327e-08,0.0010452109854668,-0.028138443827629,0.0,0.0,0.0,-0.0092989960685372,60.0,-16.48090171813965,-0.0,-7.448637262541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,9.809782932279631e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,0.0001033017033478,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,7.629831088706851e-05,290.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.0001033017470035,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,0.0004900188068859,289.3396301269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6925964355469,264.8500061035156,287.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452221613377,1.1104771324710327e-08,0.0010452109854668,-0.028138443827629,0.0,0.0,0.0,-0.0092989960685372,60.0,-16.48090171813965,-0.0,-7.448637262541524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.813817450776696e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0001033441876643,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,7.632969209225848e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.00010334423132,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.000490220321808,289.3277893066406,294.1499938964844,264.8500061035156,263.4564819335937,264.69549560546875,264.8500061035156,287.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456519667059,1.1155016466091185e-08,0.001045640790835,-0.0282699540257453,0.0,0.0,0.0,-0.0093234851956367,60.0,-16.479354858398438,-0.0,-7.45476498309472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.813817450776696e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55035400390625,0.0,0.0,0.0001033441876643,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,7.632969209225848e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,0.00010334423132,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.000490220321808,289.3277893066406,294.1499938964844,264.8500061035156,263.4564819335937,264.69549560546875,264.8500061035156,287.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456519667059,1.1155016466091185e-08,0.001045640790835,-0.0282699540257453,0.0,0.0,0.0,-0.0093234851956367,60.0,-16.479354858398438,-0.0,-7.45476498309472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,9.817466343520208e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,0.0001033826119964,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,7.63580683269538e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0001033826556522,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0004904026282019,289.31591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6983337402344,264.8500061035156,287.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460406774654,1.1200455674043042e-08,0.0010460295015946,-0.0283888857811689,0.0,0.0,0.0,-0.0093456329777836,60.0,-16.47728157043457,-0.0,-7.46030863751912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,9.817466343520208e-05,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53912353515625,0.0,0.0,0.0001033826119964,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,7.63580683269538e-05,290.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58526611328125,0.0,0.0,0.0001033826556522,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0004904026282019,289.31591796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6983337402344,264.8500061035156,287.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460406774654,1.1200455674043042e-08,0.0010460295015946,-0.0283888857811689,0.0,0.0,0.0,-0.0093456329777836,60.0,-16.47728157043457,-0.0,-7.46030863751912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61138916015625,0.0,0.0,9.819111437536776e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53350830078125,0.0,0.0,0.0001033999433275,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,7.637086673639715e-05,290.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,0.0001033999797073,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0004904848174192,289.3099975585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6997375488281,264.8500061035156,287.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1220949502899202e-08,0.0010462048230692,-0.0284425262361764,0.0,0.0,0.0,-0.0093556214123964,60.0,-16.475984573364258,-0.0,-7.462809747948995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,9.820599370868877e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278625488281,0.0,0.0,0.0001034156084642,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,7.638244278496131e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57342529296875,0.0,0.0,0.000103415644844,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0004905591486021,289.3040466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7011413574219,264.8500061035156,287.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463745566084,1.1239476904734149e-08,0.0010463632643222,-0.0284910183399915,0.0,0.0,0.0,-0.0093646524474024,60.0,-16.474458694458008,-0.0,-7.46507140547692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,9.823091386351734e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,0.0001034418455674,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,7.640181866008788e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,0.0001034418892231,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.0004906835965812,289.29217529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7038879394531,264.8500061035156,287.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466400999575,1.127050719418321e-08,0.0010466288076713,-0.0285722333937883,0.0,0.0,0.0,-0.0093797761946916,60.0,-16.47071647644043,-0.0,-7.468859308801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,9.823091386351734e-05,290.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,0.0001034418455674,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59869384765625,0.0,0.0,7.640181866008788e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56158447265625,0.0,0.0,0.0001034418892231,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.0004906835965812,289.29217529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7038879394531,264.8500061035156,287.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466400999575,1.127050719418321e-08,0.0010466288076713,-0.0285722333937883,0.0,0.0,0.0,-0.0093797761946916,60.0,-16.47071647644043,-0.0,-7.468859308801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,9.824741573538633e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0001034592278301,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,7.641466072527692e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.0001034592714859,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.000490766018629,289.2802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7065734863281,264.8500061035156,287.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468158870935,1.1291060530993492e-08,0.0010468045948073,-0.0286260284483432,0.0,0.0,0.0,-0.0093897944316267,60.0,-16.46573257446289,-0.0,-7.471368945743961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,9.824741573538633e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0001034592278301,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863647460937,0.0,0.0,7.641466072527692e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,0.0001034592714859,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57720947265625,0.0,0.0,0.000490766018629,289.2802734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7065734863281,264.8500061035156,287.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468158870935,1.1291060530993492e-08,0.0010468045948073,-0.0286260284483432,0.0,0.0,0.0,-0.0093897944316267,60.0,-16.46573257446289,-0.0,-7.471368945743961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.824995504459366e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0001034618981066,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,7.641663250979036e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001034619344864,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0004907787078991,289.26837158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.709228515625,264.8500061035156,287.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468430118635,1.1294214452561846e-08,0.0010468317195773,-0.0286342818289995,0.0,0.0,0.0,-0.0093913320451974,60.0,-16.458984375,-0.0,-7.471754059906743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.824995504459366e-05,290.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,0.0001034618981066,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,7.641663250979036e-05,290.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,0.0001034619344864,291.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0004907787078991,289.26837158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.709228515625,264.8500061035156,287.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468430118635,1.1294214452561846e-08,0.0010468317195773,-0.0286342818289995,0.0,0.0,0.0,-0.0093913320451974,60.0,-16.458984375,-0.0,-7.471754059906743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,9.822924039326608e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0001034400920616,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,7.640052353963256e-05,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.0001034401284414,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0004906752728857,289.2564697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7118225097656,264.8500061035156,287.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466222884133,1.1268417310361656e-08,0.0010466111125424,-0.0285667646676301,0.0,0.0,0.0,-0.0093787582591176,60.0,-16.448883056640625,-0.0,-7.46860422395912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,9.822924039326608e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4827880859375,0.0,0.0,0.0001034400920616,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,7.640052353963256e-05,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,0.0001034401284414,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0004906752728857,289.2564697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7118225097656,264.8500061035156,287.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466222884133,1.1268417310361656e-08,0.0010466111125424,-0.0285667646676301,0.0,0.0,0.0,-0.0093787582591176,60.0,-16.448883056640625,-0.0,-7.46860422395912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,9.821194544201715e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0001034218803397,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555419921875,0.0,0.0,7.638707029400393e-05,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0001034219167195,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54669189453125,0.0,0.0,0.0004905888927169,289.2505187988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7131042480469,264.8500061035156,287.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464381193742,1.1246878095505508e-08,0.0010464268270879,-0.0285103879868984,0.0,0.0,0.0,-0.0093682603910565,60.0,-16.4426212310791,-0.0,-7.465974505294072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5439453125,0.0,0.0,9.81901612249203e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,0.0001033989392453,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,7.63701245887205e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,0.0001033989756251,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,0.000490480044391,289.2445678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7143859863281,264.8500061035156,287.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462059872224,1.121974069206999e-08,0.0010461948113515,-0.0284393597394227,0.0,0.0,0.0,-0.0093550337478518,60.0,-16.435611724853516,-0.0,-7.462661955059957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.813538054004312e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0001033412481774,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,7.632751658093184e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0001033412918332,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.000490206410177,289.232666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7168884277344,264.8500061035156,287.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456222807988,1.1151511714047048e-08,0.0010456111049279,-0.0282607804983854,0.0,0.0,0.0,-0.00932177901268,60.0,-16.419496536254883,-0.0,-7.454337236367793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5317077636719,0.0,0.0,9.813538054004312e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0001033412481774,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,7.632751658093184e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,0.0001033412918332,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.000490206410177,289.232666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7168884277344,264.8500061035156,287.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456222807988,1.1151511714047048e-08,0.0010456111049279,-0.0282607804983854,0.0,0.0,0.0,-0.00932177901268,60.0,-16.419496536254883,-0.0,-7.454337236367793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,9.806938032852486e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0001032717482303,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,7.627618469996378e-05,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001032717846101,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,0.0004898767219856,289.22076416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7193298339844,264.8500061035156,287.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044919132255,1.106930724859012e-08,0.0010449079563841,-0.0280456189066171,0.0,0.0,0.0,-0.0092817125841975,60.0,-16.40104103088379,-0.0,-7.444313609994424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,9.806938032852486e-05,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0001032717482303,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,7.627618469996378e-05,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,0.0001032717846101,291.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,0.0004898767219856,289.22076416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7193298339844,264.8500061035156,287.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044919132255,1.106930724859012e-08,0.0010449079563841,-0.0280456189066171,0.0,0.0,0.0,-0.0092817125841975,60.0,-16.40104103088379,-0.0,-7.444313609994424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,9.7997319244314e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001031958599924,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,7.622013799846172e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0001031958963721,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0004895167658105,289.2088623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.72174072265625,264.8500061035156,287.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441512567922,1.0979550602030486e-08,0.0010441403137519,-0.0278106871992349,0.0,0.0,0.0,-0.0092379655689001,60.0,-16.381162643432617,-0.0,-7.43337622566287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,9.7997319244314e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0001031958599924,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,7.622013799846172e-05,290.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0001031958963721,291.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0004895167658105,289.2088623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.72174072265625,264.8500061035156,287.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441512567922,1.0979550602030486e-08,0.0010441403137519,-0.0278106871992349,0.0,0.0,0.0,-0.0092379655689001,60.0,-16.381162643432617,-0.0,-7.43337622566287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,9.792400669539349e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,0.000103118669358,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,7.616311631863937e-05,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001031187057378,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,0.0004891505814157,289.19696044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7240905761719,264.8500061035156,287.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433701099827,1.0888248525020572e-08,0.0010433592833578,-0.0275717061012983,0.0,0.0,0.0,-0.0091934641823172,60.0,-16.360633850097656,-0.0,-7.422259784561902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,9.792400669539349e-05,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,0.000103118669358,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,7.616311631863937e-05,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001031187057378,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,0.0004891505814157,289.19696044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7240905761719,264.8500061035156,287.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433701099827,1.0888248525020572e-08,0.0010433592833578,-0.0275717061012983,0.0,0.0,0.0,-0.0091934641823172,60.0,-16.360633850097656,-0.0,-7.422259784561902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,9.788839088287205e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,0.0001030811545206,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,7.613540947204456e-05,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607849121094,0.0,0.0,0.0001030811909004,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0004889726405963,289.1910095214844,294.1499938964844,264.8500061035156,263.4564819335937,264.72528076171875,264.8500061035156,287.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429904796183,1.0843880460242872e-08,0.0010429796529933,-0.0274555701762437,0.0,0.0,0.0,-0.0091718388721346,60.0,-16.35037612915039,-0.0,-7.416860370312861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828186035156,0.0,0.0,9.785444126464428e-05,290.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0001030454150168,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,7.61090122978203e-05,290.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4548645019531,0.0,0.0,0.0001030454441206,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796447753906,0.0,0.0,0.00048880308168,289.18505859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7264099121094,264.8500061035156,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426287772133,1.0801603167465146e-08,0.0010426180670037,-0.0273449067026376,0.0,0.0,0.0,-0.0091512333601713,60.0,-16.34027862548828,-0.0,-7.411716751448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.779331594472752e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,0.0001029810373438,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,7.606146391481161e-05,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,0.0001029810737236,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0004884977242909,289.1731872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.72869873046875,264.8500061035156,287.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419774334877,1.0725466736971612e-08,0.0010419667232781,-0.0271456129848957,0.0,0.0,0.0,-0.0091141238808631,60.0,-16.320877075195312,-0.0,-7.402459090144475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,9.779331594472752e-05,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.403564453125,0.0,0.0,0.0001029810373438,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,7.606146391481161e-05,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,0.0001029810737236,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0004884977242909,289.1731872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.72869873046875,264.8500061035156,287.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419774334877,1.0725466736971612e-08,0.0010419667232781,-0.0271456129848957,0.0,0.0,0.0,-0.0091141238808631,60.0,-16.320877075195312,-0.0,-7.402459090144475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,9.77634990704246e-05,290.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,0.0001029496488627,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,7.603828271385282e-05,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,0.0001029496852424,291.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601745605469,0.0,0.0,0.0004883488290943,289.1660461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.73004150390625,264.8500061035156,287.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416598524898,1.0688335549957628e-08,0.0010416491422802,-0.0270484164357185,0.0,0.0,0.0,-0.0090960264205932,60.0,-16.310195922851562,-0.0,-7.397946433229664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584045410156,0.0,0.0,9.774636419024318e-05,290.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,0.0001029316044878,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,7.602495315950364e-05,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001029316408676,291.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0004882632056251,289.1612854003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7309265136719,264.8500061035156,287.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414771968498,1.0666994398889074e-08,0.0010414664866402,-0.0269925538450479,0.0,0.0,0.0,-0.0090856244787573,60.0,-16.303476333618164,-0.0,-7.395353662786874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
