time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706860,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,9.771573240868749e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,0.0001028993428917,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,7.600112439831719e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001028993792715,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0004881101776845,289.1494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7331237792969,264.8500061035156,287.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411507682874,1.0628838253978756e-08,0.0010411400580778,-0.0268926732242107,0.0,0.0,0.0,-0.0090670268982648,60.0,-16.288410186767578,-0.0,-7.390718792521511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,9.771573240868749e-05,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,0.0001028993428917,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,7.600112439831719e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001028993792715,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0004881101776845,289.1494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7331237792969,264.8500061035156,287.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411507682874,1.0628838253978756e-08,0.0010411400580778,-0.0268926732242107,0.0,0.0,0.0,-0.0090670268982648,60.0,-16.288410186767578,-0.0,-7.390718792521511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,9.770581527845934e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0001028889018925,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,7.599341188324615e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0001028889309964,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,0.0004880606429651,289.13751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7352600097656,264.8500061035156,287.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410449467599,1.0616481915803888e-08,0.0010410343529656,-0.0268603283911943,0.0,0.0,0.0,-0.0090610040351748,60.0,-16.276472091674805,-0.0,-7.389218126263587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,9.770581527845934e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,0.0001028889018925,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,7.599341188324615e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0001028889309964,291.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310302734375,0.0,0.0,0.0004880606429651,289.13751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7352600097656,264.8500061035156,287.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410449467599,1.0616481915803888e-08,0.0010410343529656,-0.0268603283911943,0.0,0.0,0.0,-0.0090610040351748,60.0,-16.276472091674805,-0.0,-7.389218126263587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4279479980469,0.0,0.0,9.770881297299638e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.0,0.0001028920596581,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,7.59957474656403e-05,290.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,0.0001028920960379,291.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4249572753906,0.0,0.0,0.0004880756314378,289.1315612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.736328125,264.8500061035156,287.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410768445581,1.0620217594237148e-08,0.0010410662507638,-0.0268701091408729,0.0,0.0,0.0,-0.0090628247708082,60.0,-16.271772384643555,-0.0,-7.389671452529002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,9.77189265540801e-05,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.0001029027116601,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266052246094,0.0,0.0,7.600361277582124e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3956604003906,0.0,0.0,0.0001029027407639,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,0.0004881261556874,289.1256103515625,294.1499938964844,264.8500061035156,263.4564819335937,264.73736572265625,264.8500061035156,287.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411845287308,1.0632810187871657e-08,0.0010411739349365,-0.0269030705094337,0.0,0.0,0.0,-0.0090689621865749,60.0,-16.268131256103516,-0.0,-7.391201251039092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.77584786596708e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001029443592415,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,7.6034375524614e-05,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838195800781,0.0,0.0,0.0001029443883453,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0004883237415924,289.1137084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.73944091796875,264.8500061035156,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416058357805,1.0682066786671385e-08,0.0010415952419862,-0.0270320083945989,0.0,0.0,0.0,-0.0090929698199033,60.0,-16.263700485229492,-0.0,-7.397184731416928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40966796875,0.0,0.0,9.77584786596708e-05,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468322753906,0.0,0.0,0.0001029443592415,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41436767578125,0.0,0.0,7.6034375524614e-05,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838195800781,0.0,0.0,0.0001029443883453,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0004883237415924,289.1137084960937,294.1499938964844,264.8500061035156,263.4564819335937,264.73944091796875,264.8500061035156,287.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416058357805,1.0682066786671385e-08,0.0010415952419862,-0.0270320083945989,0.0,0.0,0.0,-0.0090929698199033,60.0,-16.263700485229492,-0.0,-7.397184731416928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,9.782431880012156e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001030136918416,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,7.608558371430263e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0001030137282214,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.0004886526148766,289.101806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7414855957031,264.8500061035156,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423073545098,1.0764069635627038e-08,0.0010422965278849,-0.0272466596215963,0.0,0.0,0.0,-0.0091329375281929,60.0,-16.263803482055664,-0.0,-7.407152224914172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,9.782431880012156e-05,290.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.0001030136918416,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,7.608558371430263e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719482421875,0.0,0.0,0.0001030137282214,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,0.0004886526148766,289.101806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7414855957031,264.8500061035156,287.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423073545098,1.0764069635627038e-08,0.0010422965278849,-0.0272466596215963,0.0,0.0,0.0,-0.0091329375281929,60.0,-16.263803482055664,-0.0,-7.407152224914172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,9.79191536316648e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001031135543598,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,7.61593400966376e-05,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,0.0001031135907396,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,0.0004891263088211,289.0898742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.74346923828125,264.8500061035156,287.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433176066726,1.0882172496451405e-08,0.0010433066636323,-0.027555800974369,0.0,0.0,0.0,-0.0091905007138848,60.0,-16.268817901611328,-0.0,-7.421520109573977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,9.79191536316648e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240661621094,0.0,0.0,0.0001031135543598,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,7.61593400966376e-05,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,0.0001031135907396,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,0.0004891263088211,289.0898742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.74346923828125,264.8500061035156,287.6692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433176066726,1.0882172496451405e-08,0.0010433066636323,-0.027555800974369,0.0,0.0,0.0,-0.0091905007138848,60.0,-16.268817901611328,-0.0,-7.421520109573977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,9.803993452806026e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0001032407526508,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,7.625328726135194e-05,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0001032407817547,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.0004897296894341,289.07794189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7454528808594,264.8500061035156,287.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446044616401,1.1032603275396012e-08,0.0010445934021845,-0.0279495511204004,0.0,0.0,0.0,-0.009263820014894,60.0,-16.277997970581055,-0.0,-7.439840032930078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.373046875,0.0,0.0,9.803993452806026e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0001032407526508,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,7.625328726135194e-05,290.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0001032407817547,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.0004897296894341,289.07794189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7454528808594,264.8500061035156,287.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446044616401,1.1032603275396012e-08,0.0010445934021845,-0.0279495511204004,0.0,0.0,0.0,-0.009263820014894,60.0,-16.277997970581055,-0.0,-7.439840032930078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,9.811012569116428e-05,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0001033146618283,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,7.630787877133116e-05,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,0.0001033146982081,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,0.0004900802741758,289.07196044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.74639892578125,264.8500061035156,287.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453523136675,1.1120022236354998e-08,0.0010453411377966,-0.0281783621758222,0.0,0.0,0.0,-0.0093064280226826,60.0,-16.28428077697754,-0.0,-7.450496752881008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,9.818660328164695e-05,290.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0001033951921272,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,7.63673524488695e-05,290.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,0.000103395221231,291.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,0.0004904622910544,289.0659484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.74737548828125,264.8500061035156,287.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461669880896,1.1215263384656282e-08,0.0010461558122187,-0.0284276418387889,0.0,0.0,0.0,-0.0093528488650918,60.0,-16.29158592224121,-0.0,-7.46211554769616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.835771925281732e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897033691406,0.0,0.0,0.0001035753884934,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,7.650044426554814e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,0.0001035754175973,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0004913170705549,289.0539855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.749267578125,264.8500061035156,287.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479901684448,1.1428380908284907e-08,0.0010479787597432,-0.0289854295551776,0.0,0.0,0.0,-0.0094567220658063,60.0,-16.309297561645508,-0.0,-7.4881477019062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.835771925281732e-05,290.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897033691406,0.0,0.0,0.0001035753884934,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,7.650044426554814e-05,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,0.0001035754175973,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,0.0004913170705549,289.0539855957031,294.1499938964844,264.8500061035156,263.4564819335937,264.749267578125,264.8500061035156,287.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479901684448,1.1428380908284907e-08,0.0010479787597432,-0.0289854295551776,0.0,0.0,0.0,-0.0094567220658063,60.0,-16.309297561645508,-0.0,-7.4881477019062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,9.8549309768714e-05,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,0.0001037771507981,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,7.664946315344423e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0001037771799019,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0004922741209156,289.0419616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7511291503906,264.8500061035156,287.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031511113,1.1667003363413642e-08,0.0010500198695808,-0.0296099372208118,0.0,0.0,0.0,-0.0095730265602469,60.0,-16.330591201782227,-0.0,-7.517348876717733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,9.8549309768714e-05,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,0.0001037771507981,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,7.664946315344423e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3123779296875,0.0,0.0,0.0001037771799019,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0004922741209156,289.0419616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7511291503906,264.8500061035156,287.6221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050031511113,1.1667003363413642e-08,0.0010500198695808,-0.0296099372208118,0.0,0.0,0.0,-0.0095730265602469,60.0,-16.330591201782227,-0.0,-7.517348876717733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,9.875740215647966e-05,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,0.0001039962735376,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,7.681130955461413e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0001039963026414,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0004933135351166,289.0299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7529602050781,264.8500061035156,287.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522486409172,1.19261676090332e-08,0.001052236650139,-0.0302881691604852,0.0,0.0,0.0,-0.0096993437036871,60.0,-16.355098724365234,-0.0,-7.549127900574605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.323974609375,0.0,0.0,9.875740215647966e-05,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,0.0001039962735376,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,7.681130955461413e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0001039963026414,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212890625,0.0,0.0,0.0004933135351166,289.0299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7529602050781,264.8500061035156,287.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522486409172,1.19261676090332e-08,0.001052236650139,-0.0302881691604852,0.0,0.0,0.0,-0.0096993437036871,60.0,-16.355098724365234,-0.0,-7.549127900574605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,9.897927520796657e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.0001042299190885,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.698388071730733e-05,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,0.0001042299481923,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.000494421867188,289.0178527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7547912597656,264.8500061035156,287.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546125704422,1.2202497678970305e-08,0.0010546003468334,-0.0310112796723842,0.0,0.0,0.0,-0.0098340269178152,60.0,-16.382102966308594,-0.0,-7.58308615900205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116455078125,0.0,0.0,9.897927520796657e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.25506591796875,0.0,0.0,0.0001042299190885,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,7.698388071730733e-05,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28839111328125,0.0,0.0,0.0001042299481923,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.000494421867188,289.0178527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7547912597656,264.8500061035156,287.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546125704422,1.2202497678970305e-08,0.0010546003468334,-0.0310112796723842,0.0,0.0,0.0,-0.0098340269178152,60.0,-16.382102966308594,-0.0,-7.58308615900205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30548095703125,0.0,0.0,9.909705113386737e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.249267578125,0.0,0.0,0.000104353937786,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096923828125,0.0,0.0,7.70754850236699e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823486328125,0.0,0.0,0.0001043539668899,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028564453125,0.0,0.0,0.0004950101720169,289.01177978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.75567626953125,264.8500061035156,287.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558674111962,1.2349183897697458e-08,0.0010558550711721,-0.0313951112329959,0.0,0.0,0.0,-0.0099055217579007,60.0,-16.396636962890625,-0.0,-7.601143181545923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992858886719,0.0,0.0,9.92208588286303e-05,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,0.0001044843156705,290.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,7.717178232269362e-05,290.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763366699219,0.0,0.0,0.0001044843447743,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0004956286284141,289.0057373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7565612792969,264.8500061035156,287.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571865132078,1.2503384994033697e-08,0.0010571740567684,-0.0317985936999321,0.0,0.0,0.0,-0.0099806794896721,60.0,-16.41199493408203,-0.0,-7.620148068099297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,9.948372462531552e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318115234375,0.0,0.0,0.0001047611294779,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,7.737622945569456e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0001047611585818,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,0.0004969417350366,288.9935913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.75830078125,264.8500061035156,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599873494356,1.2830779105854616e-08,0.0010599744273349,-0.0326552018523216,0.0,0.0,0.0,-0.0101402513682842,60.0,-16.44519805908203,-0.0,-7.660577949764048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868957519531,0.0,0.0,9.948372462531552e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318115234375,0.0,0.0,0.0001047611294779,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2910461425781,0.0,0.0,7.737622945569456e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2642517089844,0.0,0.0,0.0001047611585818,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843322753906,0.0,0.0,0.0004969417350366,288.9935913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.75830078125,264.8500061035156,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599873494356,1.2830779105854616e-08,0.0010599744273349,-0.0326552018523216,0.0,0.0,0.0,-0.0101402513682842,60.0,-16.44519805908203,-0.0,-7.660577949764048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745056152344,0.0,0.0,9.975491411751136e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,0.0001050467035383,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,7.758715946692973e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0001050467326422,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,0.0004982963437214,288.9814147949219,294.1499938964844,264.8500061035156,263.4564819335937,264.760009765625,264.8500061035156,287.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628767777234,1.3168535595298181e-08,0.0010628635063767,-0.0335388481616973,0.0,0.0,0.0,-0.0103048738092184,60.0,-16.480594635009766,-0.0,-7.702399074105416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745056152344,0.0,0.0,9.975491411751136e-05,290.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,0.0001050467035383,290.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.278564453125,0.0,0.0,7.758715946692973e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0001050467326422,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,0.0004982963437214,288.9814147949219,294.1499938964844,264.8500061035156,263.4564819335937,264.760009765625,264.8500061035156,287.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628767777234,1.3168535595298181e-08,0.0010628635063767,-0.0335388481616973,0.0,0.0,0.0,-0.0103048738092184,60.0,-16.480594635009766,-0.0,-7.702399074105416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,0.0001000157353701,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.0001053213563864,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,7.779001316521317e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0001053213854902,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.0004995992057956,288.9692077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7616882324219,264.8500061035156,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656557278707,1.3493376194162464e-08,0.0010656422236934,-0.0343886353075504,0.0,0.0,0.0,-0.0104632023721933,60.0,-16.515918731689453,-0.0,-7.742728769244422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2620544433594,0.0,0.0,0.0001000157353701,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.0001053213563864,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,7.779001316521317e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0001053213854902,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,0.0004995992057956,288.9692077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7616882324219,264.8500061035156,287.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656557278707,1.3493376194162464e-08,0.0010656422236934,-0.0343886353075504,0.0,0.0,0.0,-0.0104632023721933,60.0,-16.515918731689453,-0.0,-7.742728769244422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.000100240613392,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,0.0001055581742548,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,7.796492718625814e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,0.0001055582033586,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,0.0005007225554436,288.9569702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.76336669921875,264.8500061035156,287.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680520208552,1.37734632588149e-08,0.0010680381674319,-0.0351212806999683,0.0,0.0,0.0,-0.0105997174978256,60.0,-16.54739761352539,-0.0,-7.777585864232607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,0.000100240613392,290.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,0.0001055581742548,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535400390625,0.0,0.0,7.796492718625814e-05,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,0.0001055582033586,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2471008300781,0.0,0.0,0.0005007225554436,288.9569702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.76336669921875,264.8500061035156,287.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680520208552,1.37734632588149e-08,0.0010680381674319,-0.0351212806999683,0.0,0.0,0.0,-0.0105997174978256,60.0,-16.54739761352539,-0.0,-7.777585864232607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2433166503906,0.0,0.0,0.0001003330544335,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19073486328125,0.0,0.0,0.0001056555120158,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24725341796875,0.0,0.0,7.803682092344388e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001056555411196,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,0.00050118425861,288.9508361816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7641906738281,264.8500061035156,287.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690370108932,1.3888589833754853e-08,0.0010690230410546,-0.0354224108159542,0.0,0.0,0.0,-0.0106558306142687,60.0,-16.5606746673584,-0.0,-7.791936695866752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,0.0001004075529635,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001057339613907,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,7.809475937392563e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.0001057339904946,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,0.0005015563801862,288.9447021484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7650146484375,264.8500061035156,287.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698308469727,1.3981374280547245e-08,0.0010698168771341,-0.0356650985777378,0.0,0.0,0.0,-0.0107010537758469,60.0,-16.571542739868164,-0.0,-7.803511437032284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001004944570013,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,0.0001058254783856,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,7.816235302016139e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,0.0001058255074894,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0005019905511289,288.93243408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7666015625,264.8500061035156,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707570472732,1.4089615696377678e-08,0.0010707429610192,-0.0359482020139694,0.0,0.0,0.0,-0.0107538122683763,60.0,-16.584819793701172,-0.0,-7.817025959866444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001004944570013,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,0.0001058254783856,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284240722656,0.0,0.0,7.816235302016139e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,0.0001058255074894,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0005019905511289,288.93243408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7666015625,264.8500061035156,287.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707570472732,1.4089615696377678e-08,0.0010707429610192,-0.0359482020139694,0.0,0.0,0.0,-0.0107538122683763,60.0,-16.584819793701172,-0.0,-7.817025959866444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001004886435111,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16119384765625,0.0,0.0,0.0001058193593053,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158508300781,0.0,0.0,7.815783465048298e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,0.0001058193811331,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,0.0005019614472985,288.920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7681884765625,264.8500061035156,287.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706953471526,1.4082367272294505e-08,0.0010706812608987,-0.0359292440116405,0.0,0.0,0.0,-0.0107502806931734,60.0,-16.58383560180664,-0.0,-7.816120728421083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
