time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709200,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001004886435111,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16119384765625,0.0,0.0,0.0001058193593053,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158508300781,0.0,0.0,7.815783465048298e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911315917969,0.0,0.0,0.0001058193811331,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,0.0005019614472985,288.920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7681884765625,264.8500061035156,287.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706953471526,1.4082367272294505e-08,0.0010706812608987,-0.0359292440116405,0.0,0.0,0.0,-0.0107502806931734,60.0,-16.58383560180664,-0.0,-7.816120728421083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001004168079816,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,0.0001057437184499,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,7.810196257196367e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0001057437402778,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.0005016026552766,288.9078674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7697448730469,264.8500061035156,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699301492422,1.3992900171899691e-08,0.0010699160629883,-0.0356952436268329,0.0,0.0,0.0,-0.0107066743075847,60.0,-16.56898307800293,-0.0,-7.8049502860722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001004168079816,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,0.0001057437184499,290.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,7.810196257196367e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0001057437402778,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.0005016026552766,288.9078674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7697448730469,264.8500061035156,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699301492422,1.3992900171899691e-08,0.0010699160629883,-0.0356952436268329,0.0,0.0,0.0,-0.0107066743075847,60.0,-16.56898307800293,-0.0,-7.8049502860722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,0.000100316487078,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0001056380715453,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,7.802393520250916e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16668701171875,0.0,0.0,0.0001056381006492,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18475341796875,0.0,0.0,0.0005011015455238,288.8955993652344,294.1499938964844,264.8500061035156,263.4564819335937,264.771240234375,264.8500061035156,287.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.38679476791026e-08,0.0010688473703339,-0.0353684201836586,0.0,0.0,0.0,-0.0106457723304629,60.0,-16.546751022338867,-0.0,-7.789362399535096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,0.000100316487078,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375427246094,0.0,0.0,0.0001056380715453,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,7.802393520250916e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16668701171875,0.0,0.0,0.0001056381006492,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18475341796875,0.0,0.0,0.0005011015455238,288.8955993652344,294.1499938964844,264.8500061035156,263.4564819335937,264.771240234375,264.8500061035156,287.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688612237572,1.38679476791026e-08,0.0010688473703339,-0.0353684201836586,0.0,0.0,0.0,-0.0106457723304629,60.0,-16.546751022338867,-0.0,-7.789362399535096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,0.000100257442682,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,0.0001055758912116,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1845092773437,0.0,0.0,7.797800935804844e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0001055759203154,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.17852783203125,0.0,0.0,0.000500806607306,288.8894958496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7720031738281,264.8500061035156,287.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682321153581,1.3794403841416173e-08,0.0010682183783501,-0.0351760536432266,0.0,0.0,0.0,-0.0106099275872111,60.0,-16.53387451171875,-0.0,-7.780194977158318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,0.0001001933997031,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,0.0001055084503605,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1782531738281,0.0,0.0,7.792819815222174e-05,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,0.0001055084794643,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,0.0005004866397939,288.88336181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7727355957031,264.8500061035156,287.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675498051568,1.3714633873007642e-08,0.0010675360681489,-0.0349674001336097,0.0,0.0,0.0,-0.0105710476636886,60.0,-16.52004051208496,-0.0,-7.770258036998713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.000100053002825,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139221191406,0.0,0.0,0.0001053606101777,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,7.781900058034807e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001053606320056,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,0.0004997853538952,288.8711242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7742004394531,264.8500061035156,287.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660538682714,1.3539771082093921e-08,0.001066040364094,-0.0345099940896034,0.0,0.0,0.0,-0.0104858195409178,60.0,-16.490028381347656,-0.0,-7.748496955173324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.000100053002825,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139221191406,0.0,0.0,0.0001053606101777,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.165771484375,0.0,0.0,7.781900058034807e-05,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0001053606320056,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,0.0004997853538952,288.8711242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7742004394531,264.8500061035156,287.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660538682714,1.3539771082093921e-08,0.001066040364094,-0.0345099940896034,0.0,0.0,0.0,-0.0104858195409178,60.0,-16.490028381347656,-0.0,-7.748496955173324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,9.990046237362547e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,0.0001051999788614,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,7.77003588154912e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,0.0001052000006893,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.0004990234156139,288.8589172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7756042480469,264.8500061035156,287.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644285939633,1.3349781724514289e-08,0.0010644152062013,-0.034012995660305,0.0,0.0,0.0,-0.0103932190686464,60.0,-16.457416534423828,-0.0,-7.724887751692222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,9.990046237362547e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021423339844,0.0,0.0,0.0001051999788614,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1532897949219,0.0,0.0,7.77003588154912e-05,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1301574707031,0.0,0.0,0.0001052000006893,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.0004990234156139,288.8589172363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7756042480469,264.8500061035156,287.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644285939633,1.3349781724514289e-08,0.0010644152062013,-0.034012995660305,0.0,0.0,0.0,-0.0103932190686464,60.0,-16.457416534423828,-0.0,-7.724887751692222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,9.97421084321104e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903625488281,0.0,0.0,0.0001050332211889,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,7.75771914049983e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,0.0001050332430168,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,0.0004982323735021,288.8467102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7770080566406,264.8500061035156,287.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627412702888,1.3152546607386741e-08,0.0010627281153574,-0.0334970206022262,0.0,0.0,0.0,-0.0102970860898494,60.0,-16.423433303833008,-0.0,-7.700416659872644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,9.97421084321104e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0903625488281,0.0,0.0,0.0001050332211889,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408386230469,0.0,0.0,7.75771914049983e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,0.0001050332430168,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,0.0004982323735021,288.8467102050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7770080566406,264.8500061035156,287.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627412702888,1.3152546607386741e-08,0.0010627281153574,-0.0334970206022262,0.0,0.0,0.0,-0.0102970860898494,60.0,-16.423433303833008,-0.0,-7.700416659872644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,9.958256123354658e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,0.0001048652120516,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,7.74530999478884e-05,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,0.0001048652338795,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,0.0004974353942088,288.83453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77838134765625,264.8500061035156,287.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610412573441,1.2953831785011973e-08,0.0010610283352434,-0.032977145165205,0.0,0.0,0.0,-0.0102002322673797,60.0,-16.388782501220703,-0.0,-7.675801327877707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1249389648437,0.0,0.0,9.958256123354658e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785827636719,0.0,0.0,0.0001048652120516,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283874511719,0.0,0.0,7.74530999478884e-05,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1058654785156,0.0,0.0,0.0001048652338795,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,0.0004974353942088,288.83453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77838134765625,264.8500061035156,287.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610412573441,1.2953831785011973e-08,0.0010610283352434,-0.032977145165205,0.0,0.0,0.0,-0.0102002322673797,60.0,-16.388782501220703,-0.0,-7.675801327877707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,9.95034642983228e-05,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0001047819168888,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221923828125,0.0,0.0,7.739158172626048e-05,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,0.0001047819459927,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0004970402806065,288.82843017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.779052734375,264.8500061035156,287.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601985268294,1.2855318587412512e-08,0.0010601856047287,-0.0327194072306156,0.0,0.0,0.0,-0.0101522170007228,60.0,-16.37144660949707,-0.0,-7.663612677788478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125793457031,0.0,0.0,9.94260044535622e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.000104700353404,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159973144531,0.0,0.0,7.733133679721504e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09375,0.0,0.0,0.0001047003752319,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,0.0004966533742845,288.8223571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7797241210937,264.8500061035156,287.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059373258613,1.2758844647464684e-08,0.0010593604529276,-0.032466996461153,0.0,0.0,0.0,-0.0101051954552531,60.0,-16.354265213012695,-0.0,-7.651685507426009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,9.927574137691408e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,0.0001045421158778,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,7.721446309005842e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0001045421377057,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.000495902786497,288.8102111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7810363769531,264.8500061035156,287.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577720822766,1.2571688579043894e-08,0.0010577595094218,-0.0319773107767105,0.0,0.0,0.0,-0.0100139752030372,60.0,-16.320470809936523,-0.0,-7.62857368385994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1002197265625,0.0,0.0,9.927574137691408e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550842285156,0.0,0.0,0.0001045421158778,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1036071777344,0.0,0.0,7.721446309005842e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0001045421377057,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0981140136719,0.0,0.0,0.000495902786497,288.8102111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7810363769531,264.8500061035156,287.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577720822766,1.2571688579043894e-08,0.0010577595094218,-0.0319773107767105,0.0,0.0,0.0,-0.0100139752030372,60.0,-16.320470809936523,-0.0,-7.62857368385994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,9.913490794133396e-05,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001043938173097,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,7.71049308241345e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001043938391376,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0004951992887072,288.798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7823181152344,264.8500061035156,287.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562714887782,1.2396289328364674e-08,0.0010562591487541,-0.0315183699131011,0.0,0.0,0.0,-0.0099284863099455,60.0,-16.288084030151367,-0.0,-7.606946184068877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,9.913490794133396e-05,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001043938173097,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,7.71049308241345e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.069580078125,0.0,0.0,0.0001043938391376,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0004951992887072,288.798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7823181152344,264.8500061035156,287.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562714887782,1.2396289328364674e-08,0.0010562591487541,-0.0315183699131011,0.0,0.0,0.0,-0.0099284863099455,60.0,-16.288084030151367,-0.0,-7.606946184068877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,9.900255099637434e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001042544390656,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,7.700198329985142e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.0001042544608935,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,0.0004945381660945,288.7859802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7835693359375,264.8500061035156,287.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548612335696,1.2231438084597812e-08,0.0010548490099608,-0.0310870055109262,0.0,0.0,0.0,-0.0098481373861432,60.0,-16.256942749023438,-0.0,-7.586646688650944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,9.900255099637434e-05,290.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316467285156,0.0,0.0,0.0001042544390656,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788879394531,0.0,0.0,7.700198329985142e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575256347656,0.0,0.0,0.0001042544608935,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,0.0004945381660945,288.7859802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7835693359375,264.8500061035156,287.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548612335696,1.2231438084597812e-08,0.0010548490099608,-0.0310870055109262,0.0,0.0,0.0,-0.0098481373861432,60.0,-16.256942749023438,-0.0,-7.586646688650944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,9.888000204227863e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0001041253854054,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,7.690666825510561e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,0.0001041254072333,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.0004939259961247,288.7738952636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7848205566406,264.8500061035156,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535554029047,1.2078800182280249e-08,0.0010535432957112,-0.0306875873357057,0.0,0.0,0.0,-0.0097737414762377,60.0,-16.227581024169922,-0.0,-7.567875570657635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,9.888000204227863e-05,290.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199279785156,0.0,0.0,0.0001041253854054,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665588378906,0.0,0.0,7.690666825510561e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,0.0001041254072333,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.0004939259961247,288.7738952636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7848205566406,264.8500061035156,287.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535554029047,1.2078800182280249e-08,0.0010535432957112,-0.0306875873357057,0.0,0.0,0.0,-0.0097737414762377,60.0,-16.227581024169922,-0.0,-7.567875570657635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,9.88210376817733e-05,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140991210937,0.0,0.0,0.0001040632923832,290.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604248046875,0.0,0.0,7.686080789426342e-05,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394592285156,0.0,0.0,0.000104063314211,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.05517578125,0.0,0.0,0.0004936314653605,288.7678527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7854309082031,264.8500061035156,287.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529271094128,1.200536647871786e-08,0.0010529151186347,-0.0304954219609498,0.0,0.0,0.0,-0.0097379488870501,60.0,-16.213340759277344,-0.0,-7.558853098998952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,9.876398689812048e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.0,0.0001040032220771,290.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05426025390625,0.0,0.0,7.681643910473213e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.033447265625,0.0,0.0,0.000104003243905,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.049072265625,0.0,0.0,0.0004933464806526,288.7618103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7860107421875,264.8500061035156,287.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523193050175,1.193431220514185e-08,0.0010523073142394,-0.0303094815462827,0.0,0.0,0.0,-0.009703317657113,60.0,-16.199424743652344,-0.0,-7.550127634203818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,9.865401079878212e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,0.0001038874033838,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,7.673089567106217e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,0.0001038874252117,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.0004927971167489,288.749755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7872009277344,264.8500061035156,287.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051147468388,1.1797333776542018e-08,0.0010511355940252,-0.0299510154873132,0.0,0.0,0.0,-0.0096365539357066,60.0,-16.1723575592041,-0.0,-7.53332187741762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.038818359375,0.0,0.0,9.865401079878212e-05,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,0.0001038874033838,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419616699219,0.0,0.0,7.673089567106217e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,0.0001038874252117,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.0004927971167489,288.749755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7872009277344,264.8500061035156,287.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051147468388,1.1797333776542018e-08,0.0010511355940252,-0.0299510154873132,0.0,0.0,0.0,-0.0096365539357066,60.0,-16.1723575592041,-0.0,-7.53332187741762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265808105469,0.0,0.0,9.855039388639852e-05,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0001037782931234,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,7.665030716452748e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,0.0001037783149513,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0004922795342281,288.7377014160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7883605957031,264.8500061035156,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500433854758,1.166828056398117e-08,0.0010500316275283,-0.0296132806688547,0.0,0.0,0.0,-0.0095736533403396,60.0,-16.14631462097168,-0.0,-7.5175051961196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265808105469,0.0,0.0,9.855039388639852e-05,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98486328125,0.0,0.0,0.0001037782931234,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,7.665030716452748e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,0.0001037783149513,291.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0004922795342281,288.7377014160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7883605957031,264.8500061035156,287.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500433854758,1.166828056398117e-08,0.0010500316275283,-0.0296132806688547,0.0,0.0,0.0,-0.0095736533403396,60.0,-16.14631462097168,-0.0,-7.5175051961196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,9.845336171565576e-05,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,0.0001036761095747,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,7.657483365619555e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,0.0001036761314026,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,0.0004917948390357,288.7256774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7895202636719,264.8500061035156,287.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490093845874,1.1547425238234156e-08,0.0010489978594705,-0.0292969904839992,0.0,0.0,0.0,-0.0095147481188178,60.0,-16.12141990661621,-0.0,-7.502708854190132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,9.845336171565576e-05,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.97320556640625,0.0,0.0,0.0001036761095747,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,7.657483365619555e-05,290.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974365234375,0.0,0.0,0.0001036761314026,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,0.0004917948390357,288.7256774902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7895202636719,264.8500061035156,287.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490093845874,1.1547425238234156e-08,0.0010489978594705,-0.0292969904839992,0.0,0.0,0.0,-0.0095147481188178,60.0,-16.12141990661621,-0.0,-7.502708854190132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,9.83640129561536e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.0001035820241668,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,7.650534098502249e-05,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854431152344,0.0,0.0,0.0001035820459946,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0004913485026918,288.7136535644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7906188964844,264.8500061035156,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480574565008,1.1436145364029926e-08,0.0010480459313839,-0.0290057491511106,0.0,0.0,0.0,-0.0094605097547173,60.0,-16.097688674926758,-0.0,-7.489096987001177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,9.83640129561536e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.0001035820241668,290.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,7.650534098502249e-05,290.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854431152344,0.0,0.0,0.0001035820459946,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0004913485026918,288.7136535644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7906188964844,264.8500061035156,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480574565008,1.1436145364029926e-08,0.0010480459313839,-0.0290057491511106,0.0,0.0,0.0,-0.0094605097547173,60.0,-16.097688674926758,-0.0,-7.489096987001177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,9.832170326262712e-05,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556884765625,0.0,0.0,0.0001035374734783,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,7.647243182873353e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,0.0001035374880302,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941711425781,0.0,0.0,0.0004911372088827,288.7076416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7911682128906,264.8500061035156,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476065799593,1.1383450626567536e-08,0.0010475951712578,-0.0288678351789712,0.0,0.0,0.0,-0.0094348257407546,60.0,-16.086271286010742,-0.0,-7.48265591710151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9899597167969,0.0,0.0,9.82817800831981e-05,290.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.0001034954329952,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,7.644138531759381e-05,290.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734802246094,0.0,0.0,0.0001034954475471,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98809814453125,0.0,0.0,0.0004909377894364,288.7016296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7917175292969,264.8500061035156,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471811983734,1.1333727734097463e-08,0.0010471699060872,-0.0287376977503299,0.0,0.0,0.0,-0.0094105908647179,60.0,-16.075212478637695,-0.0,-7.476580066168027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,9.820730338105932e-05,290.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,0.0001034170054481,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,7.63834614190273e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.000103417027276,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,0.0004905657260678,288.68963623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.79278564453125,264.8500061035156,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463875951245,1.1240968156300823e-08,0.0010463764192536,-0.0284949205815792,0.0,0.0,0.0,-0.0093653807416558,60.0,-16.053956985473633,-0.0,-7.465253304417274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9778137207031,0.0,0.0,9.820730338105932e-05,290.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9382019042969,0.0,0.0,0.0001034170054481,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98077392578125,0.0,0.0,7.63834614190273e-05,290.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.000103417027276,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,0.0004905657260678,288.68963623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.79278564453125,264.8500061035156,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463875951245,1.1240968156300823e-08,0.0010463764192536,-0.0284949205815792,0.0,0.0,0.0,-0.0093653807416558,60.0,-16.053956985473633,-0.0,-7.465253304417274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
