time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711540,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,9.81405028142035e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0001033466542139,290.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,7.633150380570441e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.0001033466760418,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,0.0004902320215478,288.6776428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7938537597656,264.8500061035156,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456758318468,1.1157767154656996e-08,0.0010456646559759,-0.0282771531492471,0.0,0.0,0.0,-0.0093248281627893,60.0,-16.033977508544922,-0.0,-7.455100359265998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96563720703125,0.0,0.0,9.81405028142035e-05,290.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0001033466542139,290.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,7.633150380570441e-05,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.0001033466760418,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,0.0004902320215478,288.6776428222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7938537597656,264.8500061035156,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456758318468,1.1157767154656996e-08,0.0010456646559759,-0.0282771531492471,0.0,0.0,0.0,-0.0093248281627893,60.0,-16.033977508544922,-0.0,-7.455100359265998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,9.808097820496188e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.000103283979115,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,7.628520688740537e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,0.0001032840009429,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,0.0004899347550235,288.6656494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7948913574219,264.8500061035156,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450416011735,1.1083635342856724e-08,0.001045030541718,-0.0280831214040517,0.0,0.0,0.0,-0.0092886956408619,60.0,-16.015201568603516,-0.0,-7.446060124038922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534912109375,0.0,0.0,9.808097820496188e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.000103283979115,290.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95635986328125,0.0,0.0,7.628520688740537e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,0.0001032840009429,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,0.0004899347550235,288.6656494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7948913574219,264.8500061035156,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450416011735,1.1083635342856724e-08,0.001045030541718,-0.0280831214040517,0.0,0.0,0.0,-0.0092886956408619,60.0,-16.015201568603516,-0.0,-7.446060124038922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,9.802892600419e-05,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,0.0001032291693263,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,7.624472345924005e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,0.0001032291838782,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,0.0004896747414022,288.6536560058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7958984375,264.8500061035156,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444869985803,1.1018804535467552e-08,0.0010444759391248,-0.0279134325683116,0.0,0.0,0.0,-0.0092570967972278,60.0,-15.997702598571776,-0.0,-7.43815888881727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413452148437,0.0,0.0,9.802892600419e-05,290.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,0.0001032291693263,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,7.624472345924005e-05,290.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,0.0001032291838782,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395446777344,0.0,0.0,0.0004896747414022,288.6536560058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7958984375,264.8500061035156,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444869985803,1.1018804535467552e-08,0.0010444759391248,-0.0279134325683116,0.0,0.0,0.0,-0.0092570967972278,60.0,-15.997702598571776,-0.0,-7.43815888881727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352722167969,0.0,0.0,9.800511179491878e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0001032040891004,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381103515625,0.0,0.0,7.622619887115434e-05,290.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197082519531,0.0,0.0,0.0001032041036523,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,0.0004895557649433,288.6476745605469,294.1499938964844,264.8500061035156,263.4564819335937,264.79638671875,264.8500061035156,287.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442330967634,1.0989141152606408e-08,0.0010442221537232,-0.0278357900679111,0.0,0.0,0.0,-0.0092426389455795,60.0,-15.98932647705078,-0.0,-7.434545068463194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,9.798372047953308e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0001031815554597,290.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320068359375,0.0,0.0,7.62095587560907e-05,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,0.0001031815772876,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,0.0004894488956779,288.6416931152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7969055175781,264.8500061035156,287.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440052719786,1.0962496688193824e-08,0.0010439943289384,-0.0277660489082336,0.0,0.0,0.0,-0.009229652583599,60.0,-15.981365203857422,-0.0,-7.431299309246242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.794487414183096e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,0.0001031406573019,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,7.617934898007661e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001031406718539,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,0.000489254889544,288.6297302246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7978515625,264.8500061035156,287.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435912990942,1.0914119386029595e-08,0.001043580356054,-0.0276394207030534,0.0,0.0,0.0,-0.0092060733586549,60.0,-15.966106414794922,-0.0,-7.425408909966792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170837402344,0.0,0.0,9.794487414183096e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,0.0001031406573019,290.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,7.617934898007661e-05,290.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001031406718539,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,0.000489254889544,288.6297302246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7978515625,264.8500061035156,287.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435912990942,1.0914119386029595e-08,0.001043580356054,-0.0276394207030534,0.0,0.0,0.0,-0.0092060733586549,60.0,-15.966106414794922,-0.0,-7.425408909966792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049377441406,0.0,0.0,9.791205957299098e-05,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,0.0001031060965033,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,7.615382492076606e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,0.0001031061183311,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032287597656,0.0,0.0,0.0004890909185633,288.6177673339844,294.1499938964844,264.8500061035156,263.4564819335937,264.798828125,264.8500061035156,287.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432415874674,1.0873246303333415e-08,0.0010432307608425,-0.027532435953617,0.0,0.0,0.0,-0.0091861514374613,60.0,-15.951865196228027,-0.0,-7.420433689731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049377441406,0.0,0.0,9.791205957299098e-05,290.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86834716796875,0.0,0.0,0.0001031060965033,290.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,7.615382492076606e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,0.0001031061183311,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032287597656,0.0,0.0,0.0004890909185633,288.6177673339844,294.1499938964844,264.8500061035156,263.4564819335937,264.798828125,264.8500061035156,287.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432415874674,1.0873246303333415e-08,0.0010432307608425,-0.027532435953617,0.0,0.0,0.0,-0.0091861514374613,60.0,-15.951865196228027,-0.0,-7.420433689731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,9.788471652427688e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.000103077305539,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,7.61325572966598e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,0.0001030773273669,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0004889543633908,288.6058044433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7997741699219,264.8500061035156,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429503163322,1.0839192654543696e-08,0.0010429394897073,-0.0274432990700006,0.0,0.0,0.0,-0.0091695534065365,60.0,-15.9385404586792,-0.0,-7.416289804496047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8928527832031,0.0,0.0,9.788471652427688e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.856689453125,0.0,0.0,0.000103077305539,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,7.61325572966598e-05,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,0.0001030773273669,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0004889543633908,288.6058044433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7997741699219,264.8500061035156,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429503163322,1.0839192654543696e-08,0.0010429394897073,-0.0274432990700006,0.0,0.0,0.0,-0.0091695534065365,60.0,-15.9385404586792,-0.0,-7.416289804496047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,9.786298323888332e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450622558594,0.0,0.0,0.0001030544153763,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833923339844,0.0,0.0,7.611564797116444e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,0.0001030544372042,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0004888457478955,288.5938720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8006896972656,264.8500061035156,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427186498418,1.0812116535419136e-08,0.0010427078232169,-0.0273724254220724,0.0,0.0,0.0,-0.0091563565656542,60.0,-15.926206588745115,-0.0,-7.412995728373063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807373046875,0.0,0.0,9.786298323888332e-05,290.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450622558594,0.0,0.0,0.0001030544153763,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8833923339844,0.0,0.0,7.611564797116444e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660583496094,0.0,0.0,0.0001030544372042,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8790588378906,0.0,0.0,0.0004888457478955,288.5938720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8006896972656,264.8500061035156,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427186498418,1.0812116535419136e-08,0.0010427078232169,-0.0273724254220724,0.0,0.0,0.0,-0.0091563565656542,60.0,-15.926206588745115,-0.0,-7.412995728373063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,9.785376460058616e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392333984375,0.0,0.0,0.0001030447092489,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,7.610848115291446e-05,290.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,0.0001030447310768,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,0.0004887997638434,288.587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8011474609375,264.8500061035156,287.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426203953102,1.0800636829344512e-08,0.0010426096851006,-0.027342377230525,0.0,0.0,0.0,-0.0091507611796259,60.0,-15.920339584350586,-0.0,-7.411599511897293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686218261719,0.0,0.0,9.784581197891384e-05,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334045410156,0.0,0.0,0.0001030363418976,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,7.610230386490002e-05,290.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541259765625,0.0,0.0,0.0001030363564495,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,0.0004887600662186,288.5819091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.8016052246094,264.8500061035156,287.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425357613712,1.0790737192678534e-08,0.0010425249347463,-0.0273164641112089,0.0,0.0,0.0,-0.0091459369286894,60.0,-15.914681434631348,-0.0,-7.41039514196018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565368652344,0.0,0.0,9.783334826352076e-05,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,0.0001030232087941,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,7.609260501340032e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422241210937,0.0,0.0,0.000103023230622,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548889160156,0.0,0.0,0.0004886977840214,288.5699768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.802490234375,264.8500061035156,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424028150737,1.0775209169366916e-08,0.0010423921048641,-0.0272758174687623,0.0,0.0,0.0,-0.0091383680701255,60.0,-15.903918266296388,-0.0,-7.408507229911265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565368652344,0.0,0.0,9.783334826352076e-05,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,0.0001030232087941,290.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.859130859375,0.0,0.0,7.609260501340032e-05,290.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8422241210937,0.0,0.0,0.000103023230622,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8548889160156,0.0,0.0,0.0004886977840214,288.5699768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.802490234375,264.8500061035156,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424028150737,1.0775209169366916e-08,0.0010423921048641,-0.0272758174687623,0.0,0.0,0.0,-0.0091383680701255,60.0,-15.903918266296388,-0.0,-7.408507229911265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.050000000745058,9.78245589067228e-05,290.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.050000000745058,0.000103013953776,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.050000000745058,7.608576561324298e-05,290.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.0,0.050000000745058,0.0001030139756039,291.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.050000000745058,0.0004886538372375,288.5580139160156,291.1499938964844,264.8500061035156,263.4564819335937,264.8033447265625,264.8500061035156,287.1522521972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010423092171549,1.0764260593987274e-08,0.00104229839053,-0.0272471606731414,0.0,0.0,0.0,-0.009133031591773,60.0,-15.89383316040039,-0.0,-7.407175672824452e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84442138671875,0.0,0.050000000745058,9.78245589067228e-05,290.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.050000000745058,0.000103013953776,290.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84698486328125,0.0,0.050000000745058,7.608576561324298e-05,290.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.0,0.050000000745058,0.0001030139756039,291.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84283447265625,0.0,0.050000000745058,0.0004886538372375,288.5580139160156,291.1499938964844,264.8500061035156,263.4564819335937,264.8033447265625,264.8500061035156,287.1522521972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010423092171549,1.0764260593987274e-08,0.00104229839053,-0.0272471606731414,0.0,0.0,0.0,-0.009133031591773,60.0,-15.89383316040039,-0.0,-7.407175672824452e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6867980957031,0.6169395446777344,0.050000000745058,0.0408942848443985,290.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.6169395446777344,0.050000000745058,0.0430636517703533,290.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6873474121094,0.6169395446777344,0.050000000745058,0.0318066664040088,290.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.6169395446777344,0.050000000745058,0.0430636517703533,291.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864929199219,0.6169395446777344,0.050000000745058,0.2042754292488098,287.4822998046875,291.1499938964844,264.8503112792969,263.4566955566406,283.9155578613281,286.6861877441406,287.0144348144531,1.0,0.1090017035603523,0.1504208594560623,0.1504208594560623,1.0,1.0,-0.4357069432735443,0.0094984862953424,0.4262084662914276,-0.0664345771074295,0.0,0.0,0.0,12.200061798095703,60.0,-192.3085174560547,-0.0,12.151214599609377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.615960955619812,0.050000000745058,0.0452968962490558,290.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.615960955619812,0.050000000745058,0.0476998127996921,290.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888610839844,0.615960955619812,0.050000000745058,0.0352309197187423,290.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.615960955619812,0.050000000745058,0.0476998127996921,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.615960955619812,0.050000000745058,0.2262673825025558,286.9440002441406,291.1499938964844,264.8511962890625,263.4573059082031,286.6808166503906,291.0421142578125,286.8707275390625,1.0,0.1197694689035415,0.3008417189121246,0.3008417189121246,1.0,1.0,-0.4826492965221405,0.0449904389679431,0.4376588761806488,-0.0365830771625041,0.0,0.0,0.0,14.782182693481444,60.0,-109.77863311767578,-0.0,16.337617874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0457268767058849,290.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0481526032090187,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0355653464794158,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0481526032090187,291.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.2284152060747146,286.7654113769531,291.1499938964844,264.85467529296875,263.4596862792969,282.9447937011719,291.16168212890625,286.6126403808594,1.0,0.1383478492498397,0.6016834378242493,0.6016834378242493,1.0,1.0,-0.4872322976589203,0.1626538932323455,0.3245784044265747,0.0801923125982284,0.0,0.0,0.0,21.91548538208008,60.0,-762.442626953125,-0.0,22.44712257385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0457268767058849,290.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0481526032090187,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0355653464794158,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.0481526032090187,291.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78009033203125,0.5630766749382019,0.050000000745058,0.2284152060747146,286.7654113769531,291.1499938964844,264.85467529296875,263.4596862792969,282.9447937011719,291.16168212890625,286.6126403808594,1.0,0.1383478492498397,0.6016834378242493,0.6016834378242493,1.0,1.0,-0.4872322976589203,0.1626538932323455,0.3245784044265747,0.0801923125982284,0.0,0.0,0.0,21.91548538208008,60.0,-762.442626953125,-0.0,22.44712257385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.543954610824585,0.050000000745058,0.0458560623228549,290.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.543954610824585,0.050000000745058,0.0482886433601379,290.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.543954610824585,0.050000000745058,0.035665825009346,290.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.543954610824585,0.050000000745058,0.0482886433601379,291.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3719177246094,0.543954610824585,0.050000000745058,0.2290605306625366,286.3227844238281,291.1499938964844,264.85723876953125,263.4614562988281,281.368896484375,291.1539001464844,286.013671875,1.0,0.1463692337274551,0.7521043419837952,0.7521043419837952,1.0,1.0,-0.4886088073253631,0.1854026466608047,0.3032061755657196,0.1026853248476982,0.0,0.0,0.0,25.37218475341797,60.0,-1329.30517578125,-0.0,25.40044593811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8746787473515605e-21,7.445317792064122e-21,-2.5706386408157774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.470703125,297.1499938964844,293.1499938964844,0.001074498402886,-97.55036163330078,287.23419189453125,0.5290449857711792,0.050000000745058,0.0459794104099273,290.4682922363281,297.1499938964844,293.1499938964844,0.0008857528446242,-84.68059539794922,286.9228210449219,0.5290449857711792,0.050000000745058,0.0484185330569744,290.2725830078125,297.1499938964844,293.1499938964844,0.0009341096738353,-65.9593734741211,286.9766845703125,0.5290449857711792,0.050000000745058,0.0357617624104023,290.2631225585937,297.1499938964844,293.1499938964844,0.001145574147813,-109.52027893066406,287.3215637207031,0.5290449857711792,0.050000000745058,0.0484185330569744,291.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8380432128906,0.5290449857711792,0.050000000745058,0.229676678776741,285.87030029296875,291.1499938964844,264.8603210449219,263.4635925292969,281.030517578125,291.1477355957031,286.0484313964844,1.0,0.1536040008068084,0.8011292815208435,0.8011292815208435,1.0,1.0,-0.4899231791496277,0.1891957521438598,0.3007274270057678,0.1062676310539245,0.0,0.0,1.0,28.672815322875977,60.0,1040.2562255859375,-7077.98193359375,28.2412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8846740722656,308.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,3746.993896484375,18000.0,0.0,0.0,0.0123618319630622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756202340126038,0.575623095035553,-2.859432242985349e-06,0.0,1.2545688150567004e-05,0.0,0.0,22.0023136138916,0.0,0.0,0.0,0.3417806327342987,4.0,0.0,1.0
713220,290.4937744140625,297.1499938964844,293.1499938964844,0.0020732388366013,-174.13018798828125,290.898681640625,0.5083400011062622,0.050000000745058,0.0462045595049858,290.4856872558594,297.1499938964844,293.1499938964844,0.0019225197611376,-170.04190063476562,290.6581115722656,0.5083400011062622,0.050000000745058,0.0486556254327297,290.2938537597656,297.1499938964844,293.1499938964844,0.0020307905506342,-132.6629638671875,290.8097229003906,0.5083400011062622,0.050000000745058,0.0359368808567523,290.27838134765625,297.1499938964844,293.1499938964844,0.0022398051805794,-198.0873870849609,291.1280822753906,0.5083400011062622,0.050000000745058,0.0486556254327297,291.1588134765625,297.1499938964844,293.1499938964844,0.0015524089103564,-651.3359985351562,290.1539001464844,0.5083400011062622,0.050000000745058,0.2308013439178466,288.06494140625,291.1499938964844,264.8680114746094,263.4688720703125,280.8510437011719,291.1555480957031,288.5732421875,1.0,0.1659131348133087,0.899179220199585,0.899179220199585,1.0,1.0,-0.4923223257064819,0.19327312707901,0.2990491986274719,0.1099366694688797,0.0,0.0,1.0,34.69691467285156,60.0,2530.416259765625,-7298.1875,33.465484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3261413574219,307.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,12475.3037109375,18000.0,0.0,0.0,0.0484194122254848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158667802810669,1.1586787700653076,-1.097367021429818e-05,0.0,4.913954762741923e-05,0.0,0.0,171.76258850097656,0.0,0.0,0.0,0.6219682097434998,4.0,0.0,1.0
713280,290.4937744140625,297.1499938964844,293.1499938964844,0.0020732388366013,-174.13018798828125,290.898681640625,0.5083400011062622,0.050000000745058,0.0462045595049858,290.4856872558594,297.1499938964844,293.1499938964844,0.0019225197611376,-170.04190063476562,290.6581115722656,0.5083400011062622,0.050000000745058,0.0486556254327297,290.2938537597656,297.1499938964844,293.1499938964844,0.0020307905506342,-132.6629638671875,290.8097229003906,0.5083400011062622,0.050000000745058,0.0359368808567523,290.27838134765625,297.1499938964844,293.1499938964844,0.0022398051805794,-198.0873870849609,291.1280822753906,0.5083400011062622,0.050000000745058,0.0486556254327297,291.1588134765625,297.1499938964844,293.1499938964844,0.0015524089103564,-651.3359985351562,290.1539001464844,0.5083400011062622,0.050000000745058,0.2308013439178466,288.06494140625,291.1499938964844,264.8680114746094,263.4688720703125,280.8510437011719,291.1555480957031,288.5732421875,1.0,0.1659131348133087,0.899179220199585,0.899179220199585,1.0,1.0,-0.4923223257064819,0.19327312707901,0.2990491986274719,0.1099366694688797,0.0,0.0,1.0,34.69691467285156,60.0,2530.416259765625,-7298.1875,33.465484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3261413574219,307.814453125,278.1499938964844,0.0,18000.0,313.1499938964844,12475.3037109375,18000.0,0.0,0.0,0.0484194122254848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158667802810669,1.1586787700653076,-1.097367021429818e-05,0.0,4.913954762741923e-05,0.0,0.0,171.76258850097656,0.0,0.0,0.0,0.6219682097434998,4.0,0.0,1.0
713340,290.5418701171875,297.1499938964844,293.1499938964844,0.0028606853447854,-228.69598388671875,293.4597473144531,0.4951825141906738,0.050000000745058,0.0463973321020603,290.519287109375,297.1499938964844,293.1499938964844,0.0027567506767809,-232.1339874267578,293.3000793457031,0.4951825141906738,0.050000000745058,0.0488586239516735,290.3359680175781,297.1499938964844,293.1499938964844,0.0029108740855008,-180.97076416015625,293.5104675292969,0.4951825141906738,0.050000000745058,0.0360868126153945,290.3158874511719,297.1499938964844,293.1499938964844,0.0031232028268277,-262.698974609375,293.81170654296875,0.4951825141906738,0.050000000745058,0.0488586239516735,291.1926574707031,297.1499938964844,293.1499938964844,0.0021520068403333,-860.1328735351562,292.4866943359375,0.4951825141906738,0.050000000745058,0.2317642718553543,289.5900573730469,291.1499938964844,264.8775939941406,263.4754638671875,280.7888488769531,291.18756103515625,289.87078857421875,1.0,0.1757036745548248,0.9972290992736816,0.9972290992736816,1.0,1.0,-0.4943764805793762,0.195551335811615,0.2988251447677612,0.1118267476558685,0.0,0.0,1.0,39.85415649414063,60.0,1952.5274658203125,-6996.70703125,37.97793197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5990905761719,306.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16337.1083984375,19080.0,0.0,0.0,0.0847103670239448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326032042503357,1.3260464668273926,-1.437226001144154e-05,0.0,8.597025589551777e-05,0.0,0.0,257.4544982910156,0.0,0.0,0.0,0.718417763710022,4.0,0.0,1.0
713400,290.5418701171875,297.1499938964844,293.1499938964844,0.0028606853447854,-228.69598388671875,293.4597473144531,0.4951825141906738,0.050000000745058,0.0463973321020603,290.519287109375,297.1499938964844,293.1499938964844,0.0027567506767809,-232.1339874267578,293.3000793457031,0.4951825141906738,0.050000000745058,0.0488586239516735,290.3359680175781,297.1499938964844,293.1499938964844,0.0029108740855008,-180.97076416015625,293.5104675292969,0.4951825141906738,0.050000000745058,0.0360868126153945,290.3158874511719,297.1499938964844,293.1499938964844,0.0031232028268277,-262.698974609375,293.81170654296875,0.4951825141906738,0.050000000745058,0.0488586239516735,291.1926574707031,297.1499938964844,293.1499938964844,0.0021520068403333,-860.1328735351562,292.4866943359375,0.4951825141906738,0.050000000745058,0.2317642718553543,289.5900573730469,291.1499938964844,264.8775939941406,263.4754638671875,280.7888488769531,291.18756103515625,289.87078857421875,1.0,0.1757036745548248,0.9972290992736816,0.9972290992736816,1.0,1.0,-0.4943764805793762,0.195551335811615,0.2988251447677612,0.1118267476558685,0.0,0.0,1.0,39.85415649414063,60.0,1952.5274658203125,-6996.70703125,37.97793197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5990905761719,306.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16337.1083984375,19080.0,0.0,0.0,0.0847103670239448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326032042503357,1.3260464668273926,-1.437226001144154e-05,0.0,8.597025589551777e-05,0.0,0.0,257.4544982910156,0.0,0.0,0.0,0.718417763710022,4.0,0.0,1.0
713460,290.59521484375,297.1499938964844,293.1499938964844,0.0035604364238679,-274.0193176269531,295.2974853515625,0.4860048294067383,0.050000000745058,0.0465574860572814,290.5565490722656,297.1499938964844,293.1499938964844,0.0035039314534515,-284.0922241210937,295.2109680175781,0.4860048294067383,0.050000000745058,0.0490272752940654,290.38433837890625,297.1499938964844,293.1499938964844,0.0036947512999176,-220.9264678955078,295.45977783203125,0.4860048294067383,0.050000000745058,0.0362113788723945,290.36041259765625,297.1499938964844,293.1499938964844,0.0039176060818135,-316.4721069335937,295.7532958984375,0.4860048294067383,0.050000000745058,0.0490272752940654,291.2331237792969,297.1499938964844,293.1499938964844,0.0026759707834571,-1032.6287841796875,294.1300048828125,0.4860048294067383,0.050000000745058,0.2325642853975296,290.5899353027344,291.1499938964844,264.88897705078125,263.4832763671875,280.8070373535156,291.2275085449219,290.80474853515625,1.0,0.1834062486886978,0.997582733631134,0.997582733631134,1.0,1.0,-0.4960831105709076,0.1963038444519043,0.2997792363166809,0.1122131198644638,0.0,0.0,1.0,44.1381721496582,48.0,1423.6578369140625,-6799.5634765625,41.75447463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6329040527344,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18427.158203125,19080.0,0.0,0.0,0.1187466531991958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083014726638794,1.4083176851272583,-1.6210942703764886e-05,0.0,0.0001205127628054,0.0,0.0,308.4081115722656,0.0,0.0,0.0,0.7451665997505188,4.0,0.0,1.0
713520,290.59521484375,297.1499938964844,293.1499938964844,0.0035604364238679,-274.0193176269531,295.2974853515625,0.4860048294067383,0.050000000745058,0.0465574860572814,290.5565490722656,297.1499938964844,293.1499938964844,0.0035039314534515,-284.0922241210937,295.2109680175781,0.4860048294067383,0.050000000745058,0.0490272752940654,290.38433837890625,297.1499938964844,293.1499938964844,0.0036947512999176,-220.9264678955078,295.45977783203125,0.4860048294067383,0.050000000745058,0.0362113788723945,290.36041259765625,297.1499938964844,293.1499938964844,0.0039176060818135,-316.4721069335937,295.7532958984375,0.4860048294067383,0.050000000745058,0.0490272752940654,291.2331237792969,297.1499938964844,293.1499938964844,0.0026759707834571,-1032.6287841796875,294.1300048828125,0.4860048294067383,0.050000000745058,0.2325642853975296,290.5899353027344,291.1499938964844,264.88897705078125,263.4832763671875,280.8070373535156,291.2275085449219,290.80474853515625,1.0,0.1834062486886978,0.997582733631134,0.997582733631134,1.0,1.0,-0.4960831105709076,0.1963038444519043,0.2997792363166809,0.1122131198644638,0.0,0.0,1.0,44.1381721496582,48.0,1423.6578369140625,-6799.5634765625,41.75447463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6329040527344,305.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18427.158203125,19080.0,0.0,0.0,0.1187466531991958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083014726638794,1.4083176851272583,-1.6210942703764886e-05,0.0,0.0001205127628054,0.0,0.0,308.4081115722656,0.0,0.0,0.0,0.7451665997505188,4.0,0.0,1.0
713580,290.6479797363281,297.1499938964844,293.1499938964844,0.0041767572984099,-310.5264892578125,296.755859375,0.4839817881584167,0.050000000745058,0.0465947091579437,290.593505859375,297.1499938964844,293.1499938964844,0.0041689402423799,-326.4212951660156,296.7358703613281,0.4839817881584167,0.050000000745058,0.0490664727985858,290.4342041015625,297.1499938964844,293.1499938964844,0.0043898001313209,-253.0614776611328,297.0068664550781,0.4839817881584167,0.050000000745058,0.0362403318285942,290.4054260253906,297.1499938964844,293.1499938964844,0.0046328147873282,-360.1246032714844,297.3009033203125,0.4839817881584167,0.050000000745058,0.0490664727985858,291.27471923828125,297.1499938964844,293.1499938964844,0.0031223543919622,-1169.8922119140625,295.4249267578125,0.4839817881584167,0.050000000745058,0.2327502220869064,291.37420654296875,291.1499938964844,264.9019470214844,263.4921875,280.834716796875,291.26910400390625,291.5457763671875,1.0,0.1846579313278198,0.9979363083839417,0.9979363083839417,1.0,1.0,-0.4964799284934997,0.1965090334415435,0.2999709248542785,0.1122239381074905,0.0,0.0,0.9494428038597108,45.13275146484375,36.0,1055.0238037109375,-6717.4580078125,42.63489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3166198730469,305.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19234.6328125,19080.0,0.0,0.0,0.1488048583269119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4137994050979614,1.413815975189209,-1.6487772882101126e-05,0.0,0.0001510180009063,0.0,0.0,313.95672607421875,0.0,0.0,0.0,0.7469413876533508,4.0,0.0,1.0
