time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713640,290.6479797363281,297.1499938964844,293.1499938964844,0.0041767572984099,-310.5264892578125,296.755859375,0.4839817881584167,0.050000000745058,0.0465947091579437,290.593505859375,297.1499938964844,293.1499938964844,0.0041689402423799,-326.4212951660156,296.7358703613281,0.4839817881584167,0.050000000745058,0.0490664727985858,290.4342041015625,297.1499938964844,293.1499938964844,0.0043898001313209,-253.0614776611328,297.0068664550781,0.4839817881584167,0.050000000745058,0.0362403318285942,290.4054260253906,297.1499938964844,293.1499938964844,0.0046328147873282,-360.1246032714844,297.3009033203125,0.4839817881584167,0.050000000745058,0.0490664727985858,291.27471923828125,297.1499938964844,293.1499938964844,0.0031223543919622,-1169.8922119140625,295.4249267578125,0.4839817881584167,0.050000000745058,0.2327502220869064,291.37420654296875,291.1499938964844,264.9019470214844,263.4921875,280.834716796875,291.26910400390625,291.5457763671875,1.0,0.1846579313278198,0.9979363083839417,0.9979363083839417,1.0,1.0,-0.4964799284934997,0.1965090334415435,0.2999709248542785,0.1122239381074905,0.0,0.0,0.9494428038597108,45.13275146484375,36.0,1055.0238037109375,-6717.4580078125,42.63489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3166198730469,305.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,19234.6328125,19080.0,0.0,0.0,0.1488048583269119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4137994050979614,1.413815975189209,-1.6487772882101126e-05,0.0,0.0001510180009063,0.0,0.0,313.95672607421875,0.0,0.0,0.0,0.7469413876533508,4.0,0.0,1.0
713700,290.6732482910156,297.1499938964844,293.1499938964844,0.0044619725085794,-326.3039855957031,297.3829650878906,0.4852690994739532,0.050000000745058,0.0465709753334522,290.6112670898437,297.1499938964844,293.1499938964844,0.0044790152460336,-344.8302917480469,297.39385986328125,0.4852690994739532,0.050000000745058,0.0490414798259735,290.4589538574219,297.1499938964844,293.1499938964844,0.0047133145853877,-266.9100341796875,297.67120361328125,0.4852690994739532,0.050000000745058,0.036221869289875,290.4271240234375,297.1499938964844,293.1499938964844,0.0049698734655976,-379.0880737304688,297.96875,0.4852690994739532,0.050000000745058,0.0490414798259735,291.2950439453125,297.1499938964844,293.1499938964844,0.0033227559179067,-1228.6160888671875,295.9785461425781,0.4852690994739532,0.050000000745058,0.2326316684484481,291.70733642578125,291.1499938964844,264.9090270996094,263.4970397949219,280.8484802246094,291.28955078125,291.86236572265625,1.0,0.1833811849355697,0.9981131553649902,0.9981131553649902,1.0,1.0,-0.4962270855903625,0.196434199810028,0.2997928857803345,0.1121090948581695,0.0,0.0,0.878780722618103,44.49689483642578,36.0,920.6207885742188,-6700.39111328125,42.07194519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3622131347656,305.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,20099.28515625,20160.0,0.0,0.0,0.1619902700185775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365025281906128,1.3650411367416382,-1.586027974553872e-05,0.0,0.0001643995346967,0.0,0.0,288.64044189453125,0.0,0.0,0.0,0.738178014755249,4.0,0.0,1.0
713760,290.69732666015625,297.1499938964844,293.1499938964844,0.0047361911274492,-340.8303527832031,297.9568786621094,0.487820416688919,0.050000000745058,0.0465245060622692,290.6283569335937,297.1499938964844,293.1499938964844,0.0047783032059669,-361.8084716796875,297.99676513671875,0.487820416688919,0.050000000745058,0.0489925444126129,290.4828796386719,297.1499938964844,293.1499938964844,0.0050258953124284,-279.6407470703125,298.2790832519531,0.487820416688919,0.050000000745058,0.0361857265233993,290.447998046875,297.1499938964844,293.1499938964844,0.0052977409213781,-396.5806579589844,298.5810241699219,0.487820416688919,0.050000000745058,0.0489925444126129,291.3147888183594,297.1499938964844,293.1499938964844,0.0035111799370497,-1282.2742919921875,296.4826965332031,0.487820416688919,0.050000000745058,0.2323995381593704,292.00830078125,291.1499938964844,264.9164733886719,263.5021667480469,280.86199951171875,291.3094482421875,292.1488037109375,1.0,0.1810208112001419,0.998337745666504,0.998337745666504,1.0,1.0,-0.4957319498062134,0.1962645947933197,0.2994673550128937,0.111930064857006,0.0,0.0,0.7912993431091309,43.25263214111328,25.0,810.9363403320312,-6691.5419921875,40.97191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5228881835937,305.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22132.56640625,20160.0,0.0,0.0,0.1738164126873016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2832874059677124,1.2833024263381958,-1.500560847489396e-05,0.0,0.0001764015614753,0.0,0.0,251.3231658935547,0.0,0.0,0.0,0.6863256692886353,4.0,0.0,1.0
713820,290.74176025390625,297.1499938964844,293.1499938964844,0.0052681532688438,-367.6786804199219,298.9705810546875,0.4960243999958038,0.050000000745058,0.0463836155831813,290.660400390625,297.1499938964844,293.1499938964844,0.0053617418743669,-393.15130615234375,299.0634460449219,0.4960243999958038,0.050000000745058,0.0488441810011863,290.5274963378906,297.1499938964844,293.1499938964844,0.0056377272121608,-303.1137390136719,299.3541259765625,0.4960243999958038,0.050000000745058,0.03607614710927,290.48687744140625,297.1499938964844,293.1499938964844,0.0059452429413795,-428.95941162109375,299.6666564941406,0.4960243999958038,0.050000000745058,0.0488441810011863,291.3520202636719,297.1499938964844,293.1499938964844,0.0038640671409666,-1380.3720703125,297.3631896972656,0.4960243999958038,0.050000000745058,0.2316957712173462,292.5147705078125,291.1499938964844,264.9323425292969,263.5130615234375,280.8879699707031,291.3471069335937,292.6171264648437,1.0,0.1738945394754409,0.9987868666648864,0.9987868666648864,1.0,1.0,-0.4942307472229004,0.1957259774208068,0.2985047698020935,0.1114332228899002,0.0,0.0,0.5739457607269287,39.4810905456543,25.0,574.20751953125,-6474.48095703125,37.65050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1549987792969,305.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,25097.5,20160.0,0.0,0.0,0.192872405052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834500253200531,0.8345101475715637,-9.90461376204621e-06,0.0,0.0001957409695023,0.0,0.0,96.03241729736328,0.0,0.0,0.0,0.4937433302402496,4.0,0.0,1.0
713880,290.74176025390625,297.1499938964844,293.1499938964844,0.0052681532688438,-367.6786804199219,298.9705810546875,0.4960243999958038,0.050000000745058,0.0463836155831813,290.660400390625,297.1499938964844,293.1499938964844,0.0053617418743669,-393.15130615234375,299.0634460449219,0.4960243999958038,0.050000000745058,0.0488441810011863,290.5274963378906,297.1499938964844,293.1499938964844,0.0056377272121608,-303.1137390136719,299.3541259765625,0.4960243999958038,0.050000000745058,0.03607614710927,290.48687744140625,297.1499938964844,293.1499938964844,0.0059452429413795,-428.95941162109375,299.6666564941406,0.4960243999958038,0.050000000745058,0.0488441810011863,291.3520202636719,297.1499938964844,293.1499938964844,0.0038640671409666,-1380.3720703125,297.3631896972656,0.4960243999958038,0.050000000745058,0.2316957712173462,292.5147705078125,291.1499938964844,264.9323425292969,263.5130615234375,280.8879699707031,291.3471069335937,292.6171264648437,1.0,0.1738945394754409,0.9987868666648864,0.9987868666648864,1.0,1.0,-0.4942307472229004,0.1957259774208068,0.2985047698020935,0.1114332228899002,0.0,0.0,0.5739457607269287,39.4810905456543,25.0,574.20751953125,-6474.48095703125,37.65050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1549987792969,305.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,25097.5,20160.0,0.0,0.0,0.192872405052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834500253200531,0.8345101475715637,-9.90461376204621e-06,0.0,0.0001957409695023,0.0,0.0,96.03241729736328,0.0,0.0,0.0,0.4937433302402496,4.0,0.0,1.0
713940,290.78094482421875,297.1499938964844,293.1499938964844,0.0058512389659881,-398.2673645019531,299.802001953125,0.5034515261650085,0.050000000745058,0.0462708622217178,290.6893310546875,297.1499938964844,293.1499938964844,0.006001366302371,-428.2249755859375,299.9439697265625,0.5034515261650085,0.050000000745058,0.0487254448235034,290.5674743652344,297.1499938964844,293.1499938964844,0.0063147307373583,-329.51348876953125,300.24560546875,0.5034515261650085,0.050000000745058,0.035988450050354,290.52166748046875,297.1499938964844,293.1499938964844,0.0066721173934638,-465.7023010253906,300.5743103027344,0.5034515261650085,0.050000000745058,0.0487254448235034,291.38555908203125,297.1499938964844,293.1499938964844,0.0042321449145674,-1491.196044921875,298.0465087890625,0.5034515261650085,0.050000000745058,0.2311325371265411,292.7897644042969,291.1499938964844,264.949462890625,263.5248107910156,280.9117736816406,291.3811950683594,292.8007202148437,1.0,0.1683498322963714,0.9992360472679138,0.9992360472679138,1.0,1.0,-0.4930291771888733,0.1953154802322387,0.2977136671543121,0.1109942570328712,0.0,0.0,0.3331247866153717,36.46205139160156,25.0,102.43991088867188,-5611.7412109375,35.00586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20220947265625,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,23408.9921875,19080.0,0.0,0.0,0.204429492354393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486992418766022,0.3487052917480469,-6.067015874577919e-06,0.0,0.0002074699441436,0.0,0.0,20.71656036376953,0.0,0.0,0.0,0.3171289265155792,4.0,0.0,1.0
714000,290.78094482421875,297.1499938964844,293.1499938964844,0.0058512389659881,-398.2673645019531,299.802001953125,0.5034515261650085,0.050000000745058,0.0462708622217178,290.6893310546875,297.1499938964844,293.1499938964844,0.006001366302371,-428.2249755859375,299.9439697265625,0.5034515261650085,0.050000000745058,0.0487254448235034,290.5674743652344,297.1499938964844,293.1499938964844,0.0063147307373583,-329.51348876953125,300.24560546875,0.5034515261650085,0.050000000745058,0.035988450050354,290.52166748046875,297.1499938964844,293.1499938964844,0.0066721173934638,-465.7023010253906,300.5743103027344,0.5034515261650085,0.050000000745058,0.0487254448235034,291.38555908203125,297.1499938964844,293.1499938964844,0.0042321449145674,-1491.196044921875,298.0465087890625,0.5034515261650085,0.050000000745058,0.2311325371265411,292.7897644042969,291.1499938964844,264.949462890625,263.5248107910156,280.9117736816406,291.3811950683594,292.8007202148437,1.0,0.1683498322963714,0.9992360472679138,0.9992360472679138,1.0,1.0,-0.4930291771888733,0.1953154802322387,0.2977136671543121,0.1109942570328712,0.0,0.0,0.3331247866153717,36.46205139160156,25.0,102.43991088867188,-5611.7412109375,35.00586700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20220947265625,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,23408.9921875,19080.0,0.0,0.0,0.204429492354393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486992418766022,0.3487052917480469,-6.067015874577919e-06,0.0,0.0002074699441436,0.0,0.0,20.71656036376953,0.0,0.0,0.0,0.3171289265155792,4.0,0.0,1.0
714060,290.81427001953125,297.1499938964844,293.1499938964844,0.0066539305262267,-446.1066284179688,300.4254150390625,0.5098358988761902,0.050000000745058,0.0461854413151741,290.7147521972656,297.1499938964844,293.1499938964844,0.0068774004466831,-481.698486328125,300.61932373046875,0.5098358988761902,0.050000000745058,0.0486354939639568,290.6025695800781,297.1499938964844,293.1499938964844,0.0072549902833998,-370.0776062011719,300.9436340332031,0.5098358988761902,0.050000000745058,0.0359220094978809,290.5519714355469,297.1499938964844,293.1499938964844,0.0076993787661194,-522.5952758789062,301.3034362792969,0.5098358988761902,0.050000000745058,0.0486354939639568,291.41436767578125,297.1499938964844,293.1499938964844,0.0047127297148108,-1665.4754638671875,298.45025634765625,0.5098358988761902,0.050000000745058,0.2307058572769165,292.5757141113281,291.1499938964844,264.9676818847656,263.5373229980469,280.93280029296875,291.4106750488281,292.4439392089844,1.0,0.1638977229595184,0.9995416402816772,0.9995416402816772,0.999832808971405,1.0,-0.4921189248561859,0.1950283199548721,0.2970905900001526,0.1106173992156982,0.0,0.0,0.150684967637062,34.17422103881836,25.0,-621.7823486328125,-4425.673828125,33.01011276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6654357910156,302.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,20063.046875,19080.0,0.0,0.0,0.2067909240722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469808667898178,0.1469856202602386,-4.755733243655413e-06,0.0,0.0002098665136145,0.0,0.0,6.452335357666016,0.0,0.0,0.0,0.2765940129756927,4.0,0.0,1.0
714120,290.81427001953125,297.1499938964844,293.1499938964844,0.0066539305262267,-446.1066284179688,300.4254150390625,0.5098358988761902,0.050000000745058,0.0461854413151741,290.7147521972656,297.1499938964844,293.1499938964844,0.0068774004466831,-481.698486328125,300.61932373046875,0.5098358988761902,0.050000000745058,0.0486354939639568,290.6025695800781,297.1499938964844,293.1499938964844,0.0072549902833998,-370.0776062011719,300.9436340332031,0.5098358988761902,0.050000000745058,0.0359220094978809,290.5519714355469,297.1499938964844,293.1499938964844,0.0076993787661194,-522.5952758789062,301.3034362792969,0.5098358988761902,0.050000000745058,0.0486354939639568,291.41436767578125,297.1499938964844,293.1499938964844,0.0047127297148108,-1665.4754638671875,298.45025634765625,0.5098358988761902,0.050000000745058,0.2307058572769165,292.5757141113281,291.1499938964844,264.9676818847656,263.5373229980469,280.93280029296875,291.4106750488281,292.4439392089844,1.0,0.1638977229595184,0.9995416402816772,0.9995416402816772,0.999832808971405,1.0,-0.4921189248561859,0.1950283199548721,0.2970905900001526,0.1106173992156982,0.0,0.0,0.150684967637062,34.17422103881836,25.0,-621.7823486328125,-4425.673828125,33.01011276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6654357910156,302.8208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,20063.046875,19080.0,0.0,0.0,0.2067909240722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469808667898178,0.1469856202602386,-4.755733243655413e-06,0.0,0.0002098665136145,0.0,0.0,6.452335357666016,0.0,0.0,0.0,0.2765940129756927,4.0,0.0,1.0
714180,290.8419189453125,297.1499938964844,293.1499938964844,0.0077378558926284,-509.8517761230469,300.95904541015625,0.5154156684875488,0.050000000745058,0.0461185351014137,290.7366027832031,297.1499938964844,293.1499938964844,0.0080667976289987,-552.2838134765625,301.2114562988281,0.5154156684875488,0.050000000745058,0.048565037548542,290.6329040527344,297.1499938964844,293.1499938964844,0.0085492050275206,-423.6697082519531,301.5693664550781,0.5154156684875488,0.050000000745058,0.0358699709177017,290.57794189453125,297.1499938964844,293.1499938964844,0.009140002541244,-597.8695678710938,301.974853515625,0.5154156684875488,0.050000000745058,0.048565037548542,291.43804931640625,297.1499938964844,293.1499938964844,0.0053240372799336,-1900.828125,298.68829345703125,0.5154156684875488,0.050000000745058,0.2303716391324997,291.97235107421875,291.1499938964844,264.98687744140625,263.5505065917969,280.9507141113281,291.4349975585937,291.8226623535156,1.0,0.1603144705295562,0.9998472332954408,0.9998472332954408,0.99966561794281,1.0,-0.4914059340953827,0.1948255002498626,0.29658043384552,0.1102786064147949,0.0,0.0,0.0802100449800491,32.38152313232422,25.0,-869.5149536132812,-4128.93359375,31.451318740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41131591796875,301.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19302.1796875,19080.0,0.0,0.0,0.1998402625322342,0.0,0.0,0.0,0.0,1.0,0.000401577213779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098670020699501,0.099060446023941,-0.0003904272161889,0.0,0.0002028124727075,0.0,0.0,4.081543922424316,0.0,0.0,0.0,0.2655723989009857,4.0,0.0,1.0
714240,290.8419189453125,297.1499938964844,293.1499938964844,0.0077378558926284,-509.8517761230469,300.95904541015625,0.5154156684875488,0.050000000745058,0.0461185351014137,290.7366027832031,297.1499938964844,293.1499938964844,0.0080667976289987,-552.2838134765625,301.2114562988281,0.5154156684875488,0.050000000745058,0.048565037548542,290.6329040527344,297.1499938964844,293.1499938964844,0.0085492050275206,-423.6697082519531,301.5693664550781,0.5154156684875488,0.050000000745058,0.0358699709177017,290.57794189453125,297.1499938964844,293.1499938964844,0.009140002541244,-597.8695678710938,301.974853515625,0.5154156684875488,0.050000000745058,0.048565037548542,291.43804931640625,297.1499938964844,293.1499938964844,0.0053240372799336,-1900.828125,298.68829345703125,0.5154156684875488,0.050000000745058,0.2303716391324997,291.97235107421875,291.1499938964844,264.98687744140625,263.5505065917969,280.9507141113281,291.4349975585937,291.8226623535156,1.0,0.1603144705295562,0.9998472332954408,0.9998472332954408,0.99966561794281,1.0,-0.4914059340953827,0.1948255002498626,0.29658043384552,0.1102786064147949,0.0,0.0,0.0802100449800491,32.38152313232422,25.0,-869.5149536132812,-4128.93359375,31.451318740844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41131591796875,301.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,19302.1796875,19080.0,0.0,0.0,0.1998402625322342,0.0,0.0,0.0,0.0,1.0,0.000401577213779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098670020699501,0.099060446023941,-0.0003904272161889,0.0,0.0002028124727075,0.0,0.0,4.081543922424316,0.0,0.0,0.0,0.2655723989009857,4.0,0.0,1.0
714300,290.85430908203125,297.1499938964844,293.1499938964844,0.0083356741815805,-541.4474487304688,301.2512512207031,0.5179207921028137,0.050000000745058,0.0460905730724334,290.7466125488281,297.1499938964844,293.1499938964844,0.0087312115356326,-587.2909545898438,301.5334777832031,0.5179207921028137,0.050000000745058,0.0485355928540229,290.6468200683594,297.1499938964844,293.1499938964844,0.009279828518629,-450.2044677734375,301.9076843261719,0.5179207921028137,0.050000000745058,0.0358482226729393,290.5897521972656,297.1499938964844,293.1499938964844,0.0099670942872762,-635.1583251953125,302.3368225097656,0.5179207921028137,0.050000000745058,0.0485355928540229,291.4485168457031,297.1499938964844,293.1499938964844,0.0056406650692224,-2017.8314208984373,298.8308410644531,0.5179207921028137,0.050000000745058,0.2302319556474685,291.6896057128906,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.4456787109375,291.56207275390625,1.0,0.158790111541748,1.0,1.0,0.9995819926261902,1.0,-0.4911079704761505,0.1947492361068725,0.2963587343692779,0.1101201251149177,0.0,0.0,0.0727511271834373,31.632061004638672,25.0,-813.0536499023438,-4171.44921875,30.800954818725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3353271484375,301.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,19171.259765625,18000.0,0.0,0.0,0.1931548714637756,0.0,0.0,0.0,0.0,1.0,0.0011259021703153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926275849342346,0.0952618196606636,-0.0026342379860579,0.0,0.0001960276422323,0.0,0.0,3.889148712158203,0.0,0.0,0.0,0.2492786943912506,4.0,0.0,1.0
714360,290.8661804199219,297.1499938964844,293.1499938964844,0.0089634479954838,-571.6539916992188,301.5653991699219,0.5202456116676331,0.050000000745058,0.0460656695067882,290.7562866210937,297.1499938964844,293.1499938964844,0.0094367247074842,-620.8193359375,301.8771667480469,0.5202456116676331,0.050000000745058,0.0485093668103218,290.6602478027344,297.1499938964844,293.1499938964844,0.0100614158436656,-475.5812072753906,302.2662048339844,0.5202456116676331,0.050000000745058,0.0358288548886776,290.6010437011719,297.1499938964844,293.1499938964844,0.0108636217191815,-670.8496704101562,302.71844482421875,0.5202456116676331,0.050000000745058,0.0485093668103218,291.45849609375,297.1499938964844,293.1499938964844,0.0059572006575763,-2129.572021484375,299.0010070800781,0.5202456116676331,0.050000000745058,0.2301075607538223,291.4522705078125,291.1499938964844,265.0069580078125,263.5642395019531,280.966552734375,291.4557800292969,291.3462829589844,1.0,0.1574183702468872,1.0,1.0,0.999347448348999,1.0,-0.4908425807952881,0.1946877986192703,0.2961547970771789,0.1099684163928031,0.0,0.0,0.0765790045261383,30.964365005493164,25.0,-713.6309814453125,-4241.96533203125,30.22220230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,302.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18143.2890625,18000.0,0.0,0.0,0.1848327666521072,0.0,0.0,0.0,0.0,1.0,0.0017144101439043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894703939557075,0.0950725376605987,-0.0056021437048912,0.0,0.0001875817542895,0.0,0.0,3.6768558025360094,0.0,0.0,0.0,0.2574119865894317,4.0,0.0,1.0
714420,290.8890380859375,297.1499938964844,293.1499938964844,0.0103164194151759,-627.1806030273438,302.243408203125,0.5243862867355347,0.050000000745058,0.0460235998034477,290.775146484375,297.1499938964844,293.1499938964844,0.0109864016994833,-682.6527709960938,302.6131591796875,0.5243862867355347,0.050000000745058,0.0484650693833828,290.68634033203125,297.1499938964844,293.1499938964844,0.0117971319705247,-522.2481689453125,303.0268859863281,0.5243862867355347,0.050000000745058,0.0357961356639862,290.6226501464844,297.1499938964844,293.1499938964844,0.0128989284858107,-736.5962524414062,303.52374267578125,0.5243862867355347,0.050000000745058,0.0484650693833828,291.4776306152344,297.1499938964844,293.1499938964844,0.0065887537784874,-2334.719482421875,299.4114990234375,0.5243862867355347,0.050000000745058,0.2298974096775055,291.11114501953125,291.1499938964844,265.0277099609375,263.5784912109375,280.98150634765625,291.4750061035156,291.0536804199219,1.0,0.1550697684288025,1.0,1.0,0.9988782405853271,1.0,-0.4903942942619324,0.1946005076169967,0.2957938015460968,0.1096803694963455,0.0,0.0,0.1066476330161094,29.83598899841309,25.0,-424.7330627441406,-4554.18896484375,29.24554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8279724121094,303.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.1652728021144867,0.0,0.0,0.0,0.0,1.0,0.0014354675076901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976316258311271,0.1015890836715698,-0.0039574597030878,0.0,0.000167730890098,0.0,0.0,3.913093328475952,0.0,0.0,0.0,0.2576233446598053,4.0,0.0,1.0
714480,290.8890380859375,297.1499938964844,293.1499938964844,0.0103164194151759,-627.1806030273438,302.243408203125,0.5243862867355347,0.050000000745058,0.0460235998034477,290.775146484375,297.1499938964844,293.1499938964844,0.0109864016994833,-682.6527709960938,302.6131591796875,0.5243862867355347,0.050000000745058,0.0484650693833828,290.68634033203125,297.1499938964844,293.1499938964844,0.0117971319705247,-522.2481689453125,303.0268859863281,0.5243862867355347,0.050000000745058,0.0357961356639862,290.6226501464844,297.1499938964844,293.1499938964844,0.0128989284858107,-736.5962524414062,303.52374267578125,0.5243862867355347,0.050000000745058,0.0484650693833828,291.4776306152344,297.1499938964844,293.1499938964844,0.0065887537784874,-2334.719482421875,299.4114990234375,0.5243862867355347,0.050000000745058,0.2298974096775055,291.11114501953125,291.1499938964844,265.0277099609375,263.5784912109375,280.98150634765625,291.4750061035156,291.0536804199219,1.0,0.1550697684288025,1.0,1.0,0.9988782405853271,1.0,-0.4903942942619324,0.1946005076169967,0.2957938015460968,0.1096803694963455,0.0,0.0,0.1066476330161094,29.83598899841309,25.0,-424.7330627441406,-4554.18896484375,29.24554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8279724121094,303.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.861328125,18000.0,0.0,0.0,0.1652728021144867,0.0,0.0,0.0,0.0,1.0,0.0014354675076901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976316258311271,0.1015890836715698,-0.0039574597030878,0.0,0.000167730890098,0.0,0.0,3.913093328475952,0.0,0.0,0.0,0.2576233446598053,4.0,0.0,1.0
714540,290.9116516113281,297.1499938964844,293.1499938964844,0.0117734391242265,-673.7393798828125,302.96417236328125,0.5287569761276245,0.050000000745058,0.0459820516407489,290.7940979003906,297.1499938964844,293.1499938964844,0.0127024063840508,-734.787109375,303.38848876953125,0.5287569761276245,0.050000000745058,0.0484213158488273,290.7125549316406,297.1499938964844,293.1499938964844,0.0137419430539011,-561.3355712890625,303.8180236816406,0.5287569761276245,0.050000000745058,0.035763818770647,290.64410400390625,297.1499938964844,293.1499938964844,0.0170431490987539,-850.406982421875,304.1139221191406,0.5509716272354126,0.0671682879328727,0.0535091236233711,291.4966735839844,297.1499938964844,293.1499938964844,0.0071983109228312,-2505.879638671875,299.90216064453125,0.5287569761276245,0.050000000745058,0.2296898663043975,290.96630859375,291.1499938964844,265.049072265625,263.5931091308594,280.993896484375,291.4940185546875,290.9546813964844,1.0,0.1532056480646133,1.0,1.0,0.9984090328216552,1.0,-0.4960524439811706,0.1970256268978119,0.2990268170833587,0.1107749789953231,0.0,0.0,0.142874389886856,28.77271842956543,28.0,-131.77418518066406,-4921.6064453125,28.788311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92694091796875,305.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.123046875,18000.0,0.0,0.0,0.1451987624168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112472228705883,0.1124764531850814,-4.21994400312542e-06,0.0,0.0001473582815378,0.0,0.0,4.356583595275879,0.0,0.0,0.0,0.2592908442020416,4.0,0.0,1.0
714600,290.9116516113281,297.1499938964844,293.1499938964844,0.0117734391242265,-673.7393798828125,302.96417236328125,0.5287569761276245,0.050000000745058,0.0459820516407489,290.7940979003906,297.1499938964844,293.1499938964844,0.0127024063840508,-734.787109375,303.38848876953125,0.5287569761276245,0.050000000745058,0.0484213158488273,290.7125549316406,297.1499938964844,293.1499938964844,0.0137419430539011,-561.3355712890625,303.8180236816406,0.5287569761276245,0.050000000745058,0.035763818770647,290.64410400390625,297.1499938964844,293.1499938964844,0.0170431490987539,-850.406982421875,304.1139221191406,0.5509716272354126,0.0671682879328727,0.0535091236233711,291.4966735839844,297.1499938964844,293.1499938964844,0.0071983109228312,-2505.879638671875,299.90216064453125,0.5287569761276245,0.050000000745058,0.2296898663043975,290.96630859375,291.1499938964844,265.049072265625,263.5931091308594,280.993896484375,291.4940185546875,290.9546813964844,1.0,0.1532056480646133,1.0,1.0,0.9984090328216552,1.0,-0.4960524439811706,0.1970256268978119,0.2990268170833587,0.1107749789953231,0.0,0.0,0.142874389886856,28.77271842956543,28.0,-131.77418518066406,-4921.6064453125,28.788311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92694091796875,305.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.123046875,18000.0,0.0,0.0,0.1451987624168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112472228705883,0.1124764531850814,-4.21994400312542e-06,0.0,0.0001473582815378,0.0,0.0,4.356583595275879,0.0,0.0,0.0,0.2592908442020416,4.0,0.0,1.0
714660,290.93505859375,297.1499938964844,293.1499938964844,0.0133974328637123,-714.7362060546875,303.69061279296875,0.5400243997573853,0.050000000745058,0.0458860248327255,290.81988525390625,297.1499938964844,293.1499938964844,0.0138855827972292,-764.0794677734375,304.12847900390625,0.540181577205658,0.0517354719340801,0.0483542457222938,290.76129150390625,297.1499938964844,293.1499938964844,0.0259982477873563,-775.7655639648438,304.1063842773437,0.6107900738716125,0.0803596302866935,0.048703234642744,290.7153015136719,297.1499938964844,293.1499938964844,0.0564887076616287,-1592.2821044921875,304.0602111816406,0.7034938335418701,0.1163721978664398,0.1002726107835769,291.5188903808594,297.1499938964844,293.1499938964844,0.0077897948212921,-2652.70751953125,300.4162292480469,0.5400243997573853,0.050000000745058,0.2292101979255676,290.9279479980469,291.1499938964844,265.0708923339844,263.6080627441406,280.970703125,291.51580810546875,290.90936279296875,1.0,0.1537595242261886,1.0,1.0,0.9979659914970398,1.0,-0.5669234395027161,0.2262386381626129,0.3406848013401031,0.1272462457418441,0.0,0.0,0.1747599840164184,26.833255767822266,31.0,-89.29168701171875,-5475.21923828125,32.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4742126464844,306.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.74609375,18000.0,0.0,0.0,0.1273267567157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271435171365738,0.127147763967514,-4.241856004227884e-06,0.0,0.000129220468807,0.0,0.0,4.965251445770264,0.0,0.0,0.0,0.2615272998809814,4.0,0.0,1.0
714720,290.93505859375,297.1499938964844,293.1499938964844,0.0133974328637123,-714.7362060546875,303.69061279296875,0.5400243997573853,0.050000000745058,0.0458860248327255,290.81988525390625,297.1499938964844,293.1499938964844,0.0138855827972292,-764.0794677734375,304.12847900390625,0.540181577205658,0.0517354719340801,0.0483542457222938,290.76129150390625,297.1499938964844,293.1499938964844,0.0259982477873563,-775.7655639648438,304.1063842773437,0.6107900738716125,0.0803596302866935,0.048703234642744,290.7153015136719,297.1499938964844,293.1499938964844,0.0564887076616287,-1592.2821044921875,304.0602111816406,0.7034938335418701,0.1163721978664398,0.1002726107835769,291.5188903808594,297.1499938964844,293.1499938964844,0.0077897948212921,-2652.70751953125,300.4162292480469,0.5400243997573853,0.050000000745058,0.2292101979255676,290.9279479980469,291.1499938964844,265.0708923339844,263.6080627441406,280.970703125,291.51580810546875,290.90936279296875,1.0,0.1537595242261886,1.0,1.0,0.9979659914970398,1.0,-0.5669234395027161,0.2262386381626129,0.3406848013401031,0.1272462457418441,0.0,0.0,0.1747599840164184,26.833255767822266,31.0,-89.29168701171875,-5475.21923828125,32.60626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4742126464844,306.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.74609375,18000.0,0.0,0.0,0.1273267567157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271435171365738,0.127147763967514,-4.241856004227884e-06,0.0,0.000129220468807,0.0,0.0,4.965251445770264,0.0,0.0,0.0,0.2615272998809814,4.0,0.0,1.0
714780,290.96392822265625,297.1499938964844,293.1499938964844,0.0189716201275587,-856.7850341796875,304.1253356933594,0.5937828421592712,0.0688382536172866,0.0529102198779583,290.8887939453125,297.1499938964844,293.1499938964844,0.0421422161161899,-1341.4083251953125,304.0870361328125,0.6797224879264832,0.0969886034727096,0.083068311214447,290.898681640625,297.1499938964844,293.1499938964844,0.0586370564997196,-1206.1976318359375,304.06768798828125,0.7272749543190002,0.1131854355335235,0.074785478413105,290.8270263671875,297.1499938964844,293.1499938964844,0.0898068472743034,-2234.138671875,304.0352783203125,0.8068944215774536,0.1554450839757919,0.1388508528470993,291.5525817871094,297.1499938964844,293.1499938964844,0.0084381802007555,-2816.439208984375,300.85565185546875,0.5602098107337952,0.050000000745058,0.2285008132457733,290.74481201171875,291.1499938964844,265.093017578125,263.6231994628906,280.8735046386719,291.5485534667969,290.6930236816406,1.0,0.1570474207401275,1.0,1.0,0.9975228905677797,1.0,-0.6937515139579773,0.2803494334220886,0.4134020805358886,0.1551402360200882,0.0,0.0,0.2385454922914505,24.213621139526367,34.0,-271.3885192871094,-6374.2451171875,40.89872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4201354980469,306.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.55859375,18000.0,0.0,0.0,0.1144685670733451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552917957305908,0.1552960723638534,-4.275708761269925e-06,0.0,0.0001161710461019,0.0,0.0,6.155236721038818,0.0,0.0,0.0,0.2659196257591247,4.0,0.0,1.0
714840,290.96392822265625,297.1499938964844,293.1499938964844,0.0189716201275587,-856.7850341796875,304.1253356933594,0.5937828421592712,0.0688382536172866,0.0529102198779583,290.8887939453125,297.1499938964844,293.1499938964844,0.0421422161161899,-1341.4083251953125,304.0870361328125,0.6797224879264832,0.0969886034727096,0.083068311214447,290.898681640625,297.1499938964844,293.1499938964844,0.0586370564997196,-1206.1976318359375,304.06768798828125,0.7272749543190002,0.1131854355335235,0.074785478413105,290.8270263671875,297.1499938964844,293.1499938964844,0.0898068472743034,-2234.138671875,304.0352783203125,0.8068944215774536,0.1554450839757919,0.1388508528470993,291.5525817871094,297.1499938964844,293.1499938964844,0.0084381802007555,-2816.439208984375,300.85565185546875,0.5602098107337952,0.050000000745058,0.2285008132457733,290.74481201171875,291.1499938964844,265.093017578125,263.6231994628906,280.8735046386719,291.5485534667969,290.6930236816406,1.0,0.1570474207401275,1.0,1.0,0.9975228905677797,1.0,-0.6937515139579773,0.2803494334220886,0.4134020805358886,0.1551402360200882,0.0,0.0,0.2385454922914505,24.213621139526367,34.0,-271.3885192871094,-6374.2451171875,40.89872741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4201354980469,306.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.55859375,18000.0,0.0,0.0,0.1144685670733451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552917957305908,0.1552960723638534,-4.275708761269925e-06,0.0,0.0001161710461019,0.0,0.0,6.155236721038818,0.0,0.0,0.0,0.2659196257591247,4.0,0.0,1.0
714900,291.00347900390625,297.1499938964844,293.1499938964844,0.0353735908865928,-1167.249267578125,304.0999755859375,0.6704285740852356,0.0887894257903099,0.0716517493128776,290.9520263671875,297.1499938964844,293.1499938964844,0.058637473732233,-1635.142578125,304.06866455078125,0.7378442883491516,0.1132279187440872,0.1002005115151405,290.9877319335937,297.1499938964844,293.1499938964844,0.0698421597480773,-1361.84765625,304.0623779296875,0.7670390605926514,0.1242216452956199,0.0834813714027404,290.8866577148437,297.1499938964844,293.1499938964844,0.1051260605454444,-2538.800048828125,304.0282897949219,0.85261470079422,0.1731625497341156,0.1560260951519012,291.5759582519531,297.1499938964844,293.1499938964844,0.0087860934436321,-2904.955322265625,301.0419921875,0.5731018781661987,0.050000000745058,0.2281189411878585,290.5878295898437,291.1499938964844,265.1041564941406,263.6308288574219,280.7949523925781,291.5714416503906,290.53826904296875,1.0,0.1597468256950378,1.0,1.0,0.9973013401031494,1.0,-0.7673963904380798,0.3129094541072845,0.4544869065284729,0.1701999008655548,0.0,0.0,0.2916548252105713,22.88434410095215,34.0,-322.9241943359375,-7109.7578125,46.54825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1325378417969,306.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17776.283203125,18000.0,0.0,0.0,0.1110599562525749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849778890609741,0.1849821954965591,-4.312909823056543e-06,0.0,0.00011271173571,0.0,0.0,7.461478233337402,0.0,0.0,0.0,0.2708276510238647,4.0,0.0,1.0
714960,291.06085205078125,297.1499938964844,293.1499938964844,0.0520922429859638,-1442.013671875,304.0789489746094,0.730079174041748,0.1047239452600479,0.0875529497861862,291.02618408203125,297.1499938964844,293.1499938964844,0.0714859813451767,-1877.0074462890625,304.0602111816406,0.7823688983917236,0.1265187114477157,0.1141051724553108,291.0658569335937,297.1499938964844,293.1499938964844,0.0796332359313964,-1502.69189453125,304.0605163574219,0.8042684197425842,0.1362554728984832,0.0913458243012428,290.94696044921875,297.1499938964844,293.1499938964844,0.1200261041522026,-2826.523681640625,304.0233764648437,0.8961756229400635,0.1899890452623367,0.1722896993160247,291.603759765625,297.1499938964844,293.1499938964844,0.0091178836300969,-2983.25634765625,301.22271728515625,0.5841309428215027,0.050000000745058,0.2278245389461517,290.4603576660156,291.1499938964844,265.1153259277344,263.63848876953125,280.7195739746094,291.5988464355469,290.4388427734375,1.0,0.1629909425973892,1.0,1.0,0.9977672696113586,1.0,-0.8317740559577942,0.3421345353126526,0.4896394908428192,0.1823608428239822,0.0,0.0,0.350810170173645,21.945924758911133,25.0,-240.6303253173828,-7976.47705078125,52.280906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.636962890625,307.1973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17632.03515625,18000.0,0.0,0.0,0.1105117797851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229323074221611,0.229327455163002,-4.38219785792171e-06,0.0,0.0001121554087148,0.0,0.0,9.547276496887209,0.0,0.0,0.0,0.2789354920387268,4.0,0.0,1.0
715020,291.1896057128906,297.1499938964844,293.1499938964844,0.0753245800733566,-1851.5408935546875,304.0645446777344,0.8327406048774719,0.1315657496452331,0.112832523882389,291.1946105957031,297.1499938964844,293.1499938964844,0.088614247739315,-2210.407958984375,304.06207275390625,0.8671046495437622,0.1462316960096359,0.1347173899412155,291.196044921875,297.1499938964844,293.1499938964844,0.0995686426758766,-1792.7950439453125,304.0571594238281,0.8952693343162537,0.1626320481300354,0.1093102395534515,291.06707763671875,297.1499938964844,293.1499938964844,0.1401755660772323,-3246.156005859375,304.0341796875,0.99595308303833,0.2214472591876983,0.2020095139741897,291.66845703125,297.1499938964844,293.1499938964844,0.0095978993922472,-3068.53564453125,301.6043701171875,0.6163487434387207,0.050000000745058,0.227088451385498,290.4809265136719,291.1499938964844,265.1376953125,263.65380859375,280.5949401855469,291.663330078125,290.49462890625,1.0,0.1659069806337356,1.0,1.0,0.9986990690231324,1.0,-0.9340606331825256,0.3896561861038208,0.5444044470787048,0.20049649477005,0.0,0.0,0.4418200850486755,19.06169891357422,25.0,31.85035896301269,-9472.3427734375,60.934329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1097717285156,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17409.1484375,18000.0,0.0,0.0,0.1187069490551948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334777355194092,0.3334823846817016,-4.652320058085024e-06,0.0,0.0001204724685521,0.0,0.0,15.410086631774902,0.0,0.0,0.0,0.3027981221675873,4.0,0.0,1.0
715080,291.1896057128906,297.1499938964844,293.1499938964844,0.0753245800733566,-1851.5408935546875,304.0645446777344,0.8327406048774719,0.1315657496452331,0.112832523882389,291.1946105957031,297.1499938964844,293.1499938964844,0.088614247739315,-2210.407958984375,304.06207275390625,0.8671046495437622,0.1462316960096359,0.1347173899412155,291.196044921875,297.1499938964844,293.1499938964844,0.0995686426758766,-1792.7950439453125,304.0571594238281,0.8952693343162537,0.1626320481300354,0.1093102395534515,291.06707763671875,297.1499938964844,293.1499938964844,0.1401755660772323,-3246.156005859375,304.0341796875,0.99595308303833,0.2214472591876983,0.2020095139741897,291.66845703125,297.1499938964844,293.1499938964844,0.0095978993922472,-3068.53564453125,301.6043701171875,0.6163487434387207,0.050000000745058,0.227088451385498,290.4809265136719,291.1499938964844,265.1376953125,263.65380859375,280.5949401855469,291.663330078125,290.49462890625,1.0,0.1659069806337356,1.0,1.0,0.9986990690231324,1.0,-0.9340606331825256,0.3896561861038208,0.5444044470787048,0.20049649477005,0.0,0.0,0.4418200850486755,19.06169891357422,25.0,31.85035896301269,-9472.3427734375,60.934329986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1097717285156,307.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,17409.1484375,18000.0,0.0,0.0,0.1187069490551948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334777355194092,0.3334823846817016,-4.652320058085024e-06,0.0,0.0001204724685521,0.0,0.0,15.410086631774902,0.0,0.0,0.0,0.3027981221675873,4.0,0.0,1.0
715140,291.31756591796875,297.1499938964844,293.1499938964844,0.0934282392263412,-2187.37646484375,304.06304931640625,0.895420491695404,0.1552899330854416,0.1346983611583709,291.357666015625,297.1499938964844,293.1499938964844,0.1008241176605224,-2447.653076171875,304.0710144042969,0.9147998094558716,0.1627025753259658,0.1506321132183075,291.3146667480469,297.1499938964844,293.1499938964844,0.1189335286617279,-2066.240478515625,304.055908203125,0.9624115824699402,0.1880773156881332,0.1273069381713867,291.123291015625,297.1499938964844,293.1499938964844,0.1212898418307304,-2841.917236328125,304.1026306152344,0.9675471186637878,0.2626866698265075,0.1751016229391098,291.7373962402344,297.1499938964844,293.1499938964844,0.0100111924111843,-3125.86279296875,301.96710205078125,0.6247411370277405,0.050000000745058,0.2269135415554046,290.61968994140625,291.1499938964844,265.1600036621094,263.6690673828125,280.5783996582031,291.7324523925781,290.63592529296875,1.0,0.1690327078104019,1.0,1.0,0.9996308088302612,1.0,-0.9761189818382264,0.4099168479442596,0.5662021636962891,0.2065696716308593,0.0,0.0,0.5039575099945068,18.55060768127441,43.0,158.51470947265625,-10113.08984375,65.20340728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641357421875,306.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17360.009765625,18000.0,0.0,0.0,0.1358328759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4278518259525299,0.4278568923473358,-5.050067557021976e-06,0.0,0.0001378531014779,0.0,0.0,22.430419921875,0.0,0.0,0.0,0.3299003541469574,4.0,0.0,1.0
715200,291.31756591796875,297.1499938964844,293.1499938964844,0.0934282392263412,-2187.37646484375,304.06304931640625,0.895420491695404,0.1552899330854416,0.1346983611583709,291.357666015625,297.1499938964844,293.1499938964844,0.1008241176605224,-2447.653076171875,304.0710144042969,0.9147998094558716,0.1627025753259658,0.1506321132183075,291.3146667480469,297.1499938964844,293.1499938964844,0.1189335286617279,-2066.240478515625,304.055908203125,0.9624115824699402,0.1880773156881332,0.1273069381713867,291.123291015625,297.1499938964844,293.1499938964844,0.1212898418307304,-2841.917236328125,304.1026306152344,0.9675471186637878,0.2626866698265075,0.1751016229391098,291.7373962402344,297.1499938964844,293.1499938964844,0.0100111924111843,-3125.86279296875,301.96710205078125,0.6247411370277405,0.050000000745058,0.2269135415554046,290.61968994140625,291.1499938964844,265.1600036621094,263.6690673828125,280.5783996582031,291.7324523925781,290.63592529296875,1.0,0.1690327078104019,1.0,1.0,0.9996308088302612,1.0,-0.9761189818382264,0.4099168479442596,0.5662021636962891,0.2065696716308593,0.0,0.0,0.5039575099945068,18.55060768127441,43.0,158.51470947265625,-10113.08984375,65.20340728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3641357421875,306.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17360.009765625,18000.0,0.0,0.0,0.1358328759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4278518259525299,0.4278568923473358,-5.050067557021976e-06,0.0,0.0001378531014779,0.0,0.0,22.430419921875,0.0,0.0,0.0,0.3299003541469574,4.0,0.0,1.0
715260,291.439453125,297.1499938964844,293.1499938964844,0.1105912551283836,-2504.325439453125,304.0633850097656,0.9284233450889589,0.1769928336143493,0.1546317785978317,291.526611328125,297.1499938964844,293.1499938964844,0.1110653802752494,-2643.496337890625,304.08038330078125,0.9288152456283568,0.1739171147346496,0.163011148571968,291.4267883300781,297.1499938964844,293.1499938964844,0.1384839117527008,-2333.79443359375,304.0546264648437,0.9879998564720154,0.2118315547704696,0.1441970020532608,291.1625061035156,297.1499938964844,293.1499938964844,0.1319623291492462,-3032.1904296875,304.09912109375,0.9752548336982728,0.3061463832855224,0.1867441684007644,291.8043212890625,297.1499938964844,293.1499938964844,0.0105058448389172,-3204.5791015625,302.2907409667969,0.6169995665550232,0.050000000745058,0.2270721048116684,290.6658935546875,291.1499938964844,265.1820983886719,263.6842041015625,280.5155029296875,291.7997741699219,290.6609802246094,1.0,0.1802847534418106,0.9990411996841432,0.9990411996841432,0.9997785091400146,1.0,-1.0508595705032349,0.445830225944519,0.6050293445587158,0.2182509899139404,0.0,0.0,0.5633714199066162,20.195945739746094,63.0,37.484989166259766,-10715.154296875,78.89386749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75701904296875,305.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17229.9921875,18000.0,0.0,0.0,0.1583206504583358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202447175979614,0.5202502608299255,-5.5410314416803885e-06,0.0,0.0001606753357918,0.0,0.0,31.24494171142578,0.0,0.0,0.0,0.3597263097763061,4.0,0.0,1.0
715320,291.439453125,297.1499938964844,293.1499938964844,0.1105912551283836,-2504.325439453125,304.0633850097656,0.9284233450889589,0.1769928336143493,0.1546317785978317,291.526611328125,297.1499938964844,293.1499938964844,0.1110653802752494,-2643.496337890625,304.08038330078125,0.9288152456283568,0.1739171147346496,0.163011148571968,291.4267883300781,297.1499938964844,293.1499938964844,0.1384839117527008,-2333.79443359375,304.0546264648437,0.9879998564720154,0.2118315547704696,0.1441970020532608,291.1625061035156,297.1499938964844,293.1499938964844,0.1319623291492462,-3032.1904296875,304.09912109375,0.9752548336982728,0.3061463832855224,0.1867441684007644,291.8043212890625,297.1499938964844,293.1499938964844,0.0105058448389172,-3204.5791015625,302.2907409667969,0.6169995665550232,0.050000000745058,0.2270721048116684,290.6658935546875,291.1499938964844,265.1820983886719,263.6842041015625,280.5155029296875,291.7997741699219,290.6609802246094,1.0,0.1802847534418106,0.9990411996841432,0.9990411996841432,0.9997785091400146,1.0,-1.0508595705032349,0.445830225944519,0.6050293445587158,0.2182509899139404,0.0,0.0,0.5633714199066162,20.195945739746094,63.0,37.484989166259766,-10715.154296875,78.89386749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75701904296875,305.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17229.9921875,18000.0,0.0,0.0,0.1583206504583358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202447175979614,0.5202502608299255,-5.5410314416803885e-06,0.0,0.0001606753357918,0.0,0.0,31.24494171142578,0.0,0.0,0.0,0.3597263097763061,4.0,0.0,1.0
