time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715380,291.5546569824219,297.1499938964844,293.1499938964844,0.1281676888465881,-2820.1806640625,304.0629577636719,0.9193294644355774,0.1969669610261917,0.1730795353651046,291.6937561035156,297.1499938964844,293.1499938964844,0.1179210841655731,-2773.1201171875,304.09197998046875,0.8961315155029297,0.1810646206140518,0.1698217391967773,291.5329284667969,297.1499938964844,293.1499938964844,0.1588421463966369,-2605.3515625,304.052490234375,0.9784096479415894,0.2339616268873214,0.1600199043750763,291.2489624023437,297.1499938964844,293.1499938964844,0.1700940132141113,-3725.731201171875,304.05181884765625,0.9934854507446288,0.3390946388244629,0.228876456618309,291.8711242675781,297.1499938964844,293.1499938964844,0.0111284526064991,-3312.955810546875,302.5736694335937,0.5873185992240906,0.050000000745058,0.2277369648218155,290.58697509765625,291.1499938964844,265.203857421875,263.6990966796875,280.4281921386719,291.86688232421875,290.5757141113281,1.0,0.1989948004484176,0.9980824589729308,0.9980824589729308,0.9999261498451232,1.0,-1.1515276432037354,0.4943774938583374,0.657150149345398,0.2347114086151123,0.0,0.0,0.6430127024650574,24.905759811401367,81.0,-85.4094467163086,-11599.0810546875,105.0856704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3065185546875,305.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,16723.46875,18000.0,0.0,0.0,0.1853450536727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554639339447021,0.6554703116416931,-6.390946964529576e-06,0.0,0.0001881016651168,0.0,0.0,48.201171875,0.0,0.0,0.0,0.4084973335266113,4.0,0.0,1.0
715440,291.5546569824219,297.1499938964844,293.1499938964844,0.1281676888465881,-2820.1806640625,304.0629577636719,0.9193294644355774,0.1969669610261917,0.1730795353651046,291.6937561035156,297.1499938964844,293.1499938964844,0.1179210841655731,-2773.1201171875,304.09197998046875,0.8961315155029297,0.1810646206140518,0.1698217391967773,291.5329284667969,297.1499938964844,293.1499938964844,0.1588421463966369,-2605.3515625,304.052490234375,0.9784096479415894,0.2339616268873214,0.1600199043750763,291.2489624023437,297.1499938964844,293.1499938964844,0.1700940132141113,-3725.731201171875,304.05181884765625,0.9934854507446288,0.3390946388244629,0.228876456618309,291.8711242675781,297.1499938964844,293.1499938964844,0.0111284526064991,-3312.955810546875,302.5736694335937,0.5873185992240906,0.050000000745058,0.2277369648218155,290.58697509765625,291.1499938964844,265.203857421875,263.6990966796875,280.4281921386719,291.86688232421875,290.5757141113281,1.0,0.1989948004484176,0.9980824589729308,0.9980824589729308,0.9999261498451232,1.0,-1.1515276432037354,0.4943774938583374,0.657150149345398,0.2347114086151123,0.0,0.0,0.6430127024650574,24.905759811401367,81.0,-85.4094467163086,-11599.0810546875,105.0856704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3065185546875,305.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,16723.46875,18000.0,0.0,0.0,0.1853450536727905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554639339447021,0.6554703116416931,-6.390946964529576e-06,0.0,0.0001881016651168,0.0,0.0,48.201171875,0.0,0.0,0.0,0.4084973335266113,4.0,0.0,1.0
715500,291.6100158691406,297.1499938964844,293.1499938964844,0.1369416266679763,-2974.584716796875,304.0628356933594,0.9066422581672668,0.2063049376010894,0.1817536205053329,291.76092529296875,297.1499938964844,293.1499938964844,0.1225956231355667,-2861.539794921875,304.093994140625,0.8781974911689758,0.1863121539354324,0.1744436770677566,291.5840759277344,297.1499938964844,293.1499938964844,0.1690975576639175,-2739.439697265625,304.05157470703125,0.9659726023674012,0.2444062680006027,0.1675255745649337,291.31207275390625,297.1499938964844,293.1499938964844,0.1946993619203567,-4156.2685546875,304.02496337890625,0.9986260533332824,0.3507935106754303,0.2546997666358948,291.90509033203125,297.1499938964844,293.1499938964844,0.0114710005000233,-3372.042724609375,302.70361328125,0.5679730176925659,0.050000000745058,0.2282542437314987,290.5281066894531,291.1499938964844,265.2145690917969,263.7064208984375,280.3856811523437,291.90093994140625,290.5154724121094,1.0,0.2103259265422821,0.9976030588150024,0.9976030588150024,1.0,1.0,-1.2081098556518557,0.5216453671455383,0.6864644885063171,0.2445964217185974,0.0,0.0,0.6903078556060791,28.37169647216797,81.0,-126.85816192626952,-12110.3779296875,123.31655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.63055419921875,304.7194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,16392.322265625,18000.0,0.0,0.0,0.200473815202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427619695663452,0.7427690625190735,-7.0572809818258975e-06,0.0,0.00020345543453,0.0,0.0,62.40069961547852,0.0,0.0,0.0,0.4430835843086242,4.0,0.0,1.0
715560,291.6639709472656,297.1499938964844,293.1499938964844,0.1456499993801117,-3125.803955078125,304.0628662109375,0.891799807548523,0.2152160257101059,0.1900711953639984,291.8215026855469,297.1499938964844,293.1499938964844,0.1280032098293304,-2963.185302734375,304.0943298339844,0.8600220084190369,0.1920056939125061,0.1797672063112259,291.6340026855469,297.1499938964844,293.1499938964844,0.1793330162763595,-2871.5380859375,304.0508728027344,0.9489733576774596,0.2544368803501129,0.1747644990682602,291.3839416503906,297.1499938964844,293.1499938964844,0.2207558006048202,-4599.84033203125,304.0003662109375,0.9990000128746032,0.3599717020988464,0.2810195088386535,291.9395751953125,297.1499938964844,293.1499938964844,0.0118329785764217,-3433.345458984375,302.8263244628906,0.5473009943962097,0.050000000745058,0.2289201766252517,290.4626159667969,291.1499938964844,265.22515869140625,263.7136535644531,280.350830078125,291.935546875,290.4498291015625,1.0,0.2226975858211517,0.996863067150116,0.996863067150116,1.0,1.0,-1.2655659914016724,0.5492028594017029,0.7163630723953247,0.2554227113723755,0.0,0.0,0.7426702976226807,32.69154357910156,99.0,-154.14454650878906,-12629.7744140625,145.11048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9913024902344,304.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,16050.7021484375,18000.0,0.0,0.0,0.2165521383285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426597118377686,0.8426676988601685,-7.94178504293086e-06,0.0,0.0002197728899773,0.0,0.0,82.3976821899414,0.0,0.0,0.0,0.4849200248718261,4.0,0.0,1.0
715620,291.7679443359375,297.1499938964844,293.1499938964844,0.162773460149765,-3417.670166015625,304.0633850097656,0.8611550331115723,0.2317742109298706,0.2056414633989334,291.93096923828125,297.1499938964844,293.1499938964844,0.1397318392992019,-3180.869384765625,304.09332275390625,0.8273730278015137,0.2034500539302826,0.1909784227609634,291.7305908203125,297.1499938964844,293.1499938964844,0.1996235847473144,-3128.6328125,304.05010986328125,0.910875916481018,0.2732530236244201,0.1884323358535766,291.5447998046875,297.1499938964844,293.1499938964844,0.2792484760284424,-5558.1591796875,303.9527282714844,0.9990000128746032,0.3721518814563751,0.3371759951114654,292.01055908203125,297.1499938964844,293.1499938964844,0.0126056177541613,-3560.055908203125,303.04949951171875,0.5103247761726379,0.050000000745058,0.2306537926197052,290.3197021484375,291.1499938964844,265.245849609375,263.72784423828125,280.30963134765625,292.0067443847656,290.3059997558594,1.0,0.2497838884592056,0.9953831434249878,0.9953831434249878,1.0,1.0,-1.3836030960083008,0.6050093770027161,0.7785937190055847,0.2814749777317047,0.0,0.0,0.8626627922058105,43.724456787109375,102.0,-192.1561584472656,-13630.3115234375,200.56219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8562927246094,303.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,15600.146484375,18000.0,0.0,0.0,0.2508793175220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644115209579468,1.0644220113754272,-1.0407927220512647e-05,0.0,0.0002546106115914,0.0,0.0,144.2279052734375,0.0,0.0,0.0,0.5834147334098816,4.0,0.0,1.0
715680,291.7679443359375,297.1499938964844,293.1499938964844,0.162773460149765,-3417.670166015625,304.0633850097656,0.8611550331115723,0.2317742109298706,0.2056414633989334,291.93096923828125,297.1499938964844,293.1499938964844,0.1397318392992019,-3180.869384765625,304.09332275390625,0.8273730278015137,0.2034500539302826,0.1909784227609634,291.7305908203125,297.1499938964844,293.1499938964844,0.1996235847473144,-3128.6328125,304.05010986328125,0.910875916481018,0.2732530236244201,0.1884323358535766,291.5447998046875,297.1499938964844,293.1499938964844,0.2792484760284424,-5558.1591796875,303.9527282714844,0.9990000128746032,0.3721518814563751,0.3371759951114654,292.01055908203125,297.1499938964844,293.1499938964844,0.0126056177541613,-3560.055908203125,303.04949951171875,0.5103247761726379,0.050000000745058,0.2306537926197052,290.3197021484375,291.1499938964844,265.245849609375,263.72784423828125,280.30963134765625,292.0067443847656,290.3059997558594,1.0,0.2497838884592056,0.9953831434249878,0.9953831434249878,1.0,1.0,-1.3836030960083008,0.6050093770027161,0.7785937190055847,0.2814749777317047,0.0,0.0,0.8626627922058105,43.724456787109375,102.0,-192.1561584472656,-13630.3115234375,200.56219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8562927246094,303.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,15600.146484375,18000.0,0.0,0.0,0.2508793175220489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644115209579468,1.0644220113754272,-1.0407927220512647e-05,0.0,0.0002546106115914,0.0,0.0,144.2279052734375,0.0,0.0,0.0,0.5834147334098816,4.0,0.0,1.0
715740,291.86639404296875,297.1499938964844,293.1499938964844,0.1792117804288864,-3691.23681640625,304.06494140625,0.83674556016922,0.2468238472938537,0.2198753803968429,292.030517578125,297.1499938964844,293.1499938964844,0.1513725668191909,-3392.8515625,304.0928649902344,0.8005199432373047,0.214137464761734,0.2016967087984085,291.82257080078125,297.1499938964844,293.1499938964844,0.2192955017089843,-3371.98193359375,304.0507202148437,0.8823733925819397,0.2905598878860473,0.2010645270347595,291.69549560546875,297.1499938964844,293.1499938964844,0.3078756928443908,-5995.2890625,303.9733581542969,0.975204586982727,0.3821474611759186,0.3594731390476227,292.0842590332031,297.1499938964844,293.1499938964844,0.0134094944223761,-3684.37451171875,303.2432861328125,0.4838184416294098,0.050000000745058,0.2327406257390976,290.1796264648437,291.1499938964844,265.26580810546875,263.74151611328125,280.3160400390625,292.0805358886719,290.1716613769531,1.0,0.2722025215625763,0.9939032196998596,0.9939032196998596,1.0,1.0,-1.4580105543136597,0.6398395895957947,0.818170964717865,0.2999608516693115,0.0,0.0,1.0,56.12971115112305,105.0,-173.11886596679688,-14244.5986328125,253.4824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01177978515625,303.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,15812.0869140625,19080.0,0.0,0.0,0.2863224446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712336778640747,1.271247148513794,-1.3389254490903111e-05,0.0,0.000290580879664,0.0,0.0,228.91505432128903,0.0,0.0,0.0,0.6939765214920044,4.0,0.0,1.0
715800,291.86639404296875,297.1499938964844,293.1499938964844,0.1792117804288864,-3691.23681640625,304.06494140625,0.83674556016922,0.2468238472938537,0.2198753803968429,292.030517578125,297.1499938964844,293.1499938964844,0.1513725668191909,-3392.8515625,304.0928649902344,0.8005199432373047,0.214137464761734,0.2016967087984085,291.82257080078125,297.1499938964844,293.1499938964844,0.2192955017089843,-3371.98193359375,304.0507202148437,0.8823733925819397,0.2905598878860473,0.2010645270347595,291.69549560546875,297.1499938964844,293.1499938964844,0.3078756928443908,-5995.2890625,303.9733581542969,0.975204586982727,0.3821474611759186,0.3594731390476227,292.0842590332031,297.1499938964844,293.1499938964844,0.0134094944223761,-3684.37451171875,303.2432861328125,0.4838184416294098,0.050000000745058,0.2327406257390976,290.1796264648437,291.1499938964844,265.26580810546875,263.74151611328125,280.3160400390625,292.0805358886719,290.1716613769531,1.0,0.2722025215625763,0.9939032196998596,0.9939032196998596,1.0,1.0,-1.4580105543136597,0.6398395895957947,0.818170964717865,0.2999608516693115,0.0,0.0,1.0,56.12971115112305,105.0,-173.11886596679688,-14244.5986328125,253.4824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01177978515625,303.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,15812.0869140625,19080.0,0.0,0.0,0.2863224446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712336778640747,1.271247148513794,-1.3389254490903111e-05,0.0,0.000290580879664,0.0,0.0,228.91505432128903,0.0,0.0,0.0,0.6939765214920044,4.0,0.0,1.0
715860,291.95947265625,297.1499938964844,293.1499938964844,0.1941061913967132,-3933.128173828125,304.06842041015625,0.8239200115203857,0.2604671418666839,0.2327623814344406,292.1209411621094,297.1499938964844,293.1499938964844,0.1620740294456482,-3583.625,304.09405517578125,0.78469318151474,0.2241517752408981,0.2116917669773101,291.9100952148437,297.1499938964844,293.1499938964844,0.2373027354478836,-3589.320556640625,304.05377197265625,0.8674084544181824,0.3064392209053039,0.2126393914222717,291.79901123046875,297.1499938964844,293.1499938964844,0.3275429010391235,-6284.8662109375,303.9988708496094,0.9531866908073424,0.397955983877182,0.3737907111644745,292.1565246582031,297.1499938964844,293.1499938964844,0.0141508812084794,-3787.81396484375,303.4203491210937,0.4627419710159302,0.050000000745058,0.2345867455005645,290.0931701660156,291.1499938964844,265.284912109375,263.754638671875,280.3310852050781,292.15313720703125,290.0834045410156,1.0,0.2906202971935272,0.9919764399528505,0.9919764399528505,1.0,1.0,-1.5187790393829346,0.6684290170669556,0.850350022315979,0.3151314854621887,0.0,0.0,1.0,67.0719985961914,108.0,-148.35122680664062,-14685.4423828125,302.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5824890136719,303.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.546875,19080.0,0.0,0.0,0.3201759159564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963918685913086,1.3964078426361084,-1.5938312571961433e-05,0.0,0.0003249378642067,0.0,0.0,300.6546325683594,0.0,0.0,0.0,0.7393940687179565,4.0,0.0,1.0
715920,291.95947265625,297.1499938964844,293.1499938964844,0.1941061913967132,-3933.128173828125,304.06842041015625,0.8239200115203857,0.2604671418666839,0.2327623814344406,292.1209411621094,297.1499938964844,293.1499938964844,0.1620740294456482,-3583.625,304.09405517578125,0.78469318151474,0.2241517752408981,0.2116917669773101,291.9100952148437,297.1499938964844,293.1499938964844,0.2373027354478836,-3589.320556640625,304.05377197265625,0.8674084544181824,0.3064392209053039,0.2126393914222717,291.79901123046875,297.1499938964844,293.1499938964844,0.3275429010391235,-6284.8662109375,303.9988708496094,0.9531866908073424,0.397955983877182,0.3737907111644745,292.1565246582031,297.1499938964844,293.1499938964844,0.0141508812084794,-3787.81396484375,303.4203491210937,0.4627419710159302,0.050000000745058,0.2345867455005645,290.0931701660156,291.1499938964844,265.284912109375,263.754638671875,280.3310852050781,292.15313720703125,290.0834045410156,1.0,0.2906202971935272,0.9919764399528505,0.9919764399528505,1.0,1.0,-1.5187790393829346,0.6684290170669556,0.850350022315979,0.3151314854621887,0.0,0.0,1.0,67.0719985961914,108.0,-148.35122680664062,-14685.4423828125,302.4536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5824890136719,303.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.546875,19080.0,0.0,0.0,0.3201759159564972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963918685913086,1.3964078426361084,-1.5938312571961433e-05,0.0,0.0003249378642067,0.0,0.0,300.6546325683594,0.0,0.0,0.0,0.7393940687179565,4.0,0.0,1.0
715980,292.046142578125,297.1499938964844,293.1499938964844,0.2087388634681701,-4167.162109375,304.0712585449219,0.8179207444190979,0.273047000169754,0.2445524930953979,292.2027893066406,297.1499938964844,293.1499938964844,0.1728346347808838,-3773.152587890625,304.09478759765625,0.7768521308898926,0.2336167395114898,0.2210616469383239,291.9920654296875,297.1499938964844,293.1499938964844,0.2551728785037994,-3801.617431640625,304.0560913085937,0.8606202006340027,0.321228563785553,0.2233408987522125,291.8853759765625,297.1499938964844,293.1499938964844,0.3498484194278717,-6613.74169921875,304.0119323730469,0.9422931671142578,0.4146574735641479,0.3897678554058075,292.22369384765625,297.1499938964844,293.1499938964844,0.0149275194853544,-3892.144775390625,303.5865173339844,0.4455901980400085,0.050000000745058,0.2360925674438476,289.9773254394531,291.1499938964844,265.3030090332031,263.76708984375,280.3446350097656,292.2207336425781,289.9700622558594,1.0,0.3060566484928131,0.9900496602058412,0.9900496602058412,1.0,1.0,-1.5780189037322998,0.6963812708854675,0.8816375732421875,0.3301292955875397,0.0,0.0,1.0,76.22416687011719,111.0,-146.89955139160156,-15100.111328125,349.5000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57525634765625,303.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18814.58984375,19080.0,0.0,0.0,0.3506564795970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230290651321411,1.423045635223389,-1.655177584325429e-05,0.0,0.0003558717435225,0.0,0.0,318.1854858398437,0.0,0.0,0.0,0.7523136138916016,4.0,0.0,1.0
716040,292.046142578125,297.1499938964844,293.1499938964844,0.2087388634681701,-4167.162109375,304.0712585449219,0.8179207444190979,0.273047000169754,0.2445524930953979,292.2027893066406,297.1499938964844,293.1499938964844,0.1728346347808838,-3773.152587890625,304.09478759765625,0.7768521308898926,0.2336167395114898,0.2210616469383239,291.9920654296875,297.1499938964844,293.1499938964844,0.2551728785037994,-3801.617431640625,304.0560913085937,0.8606202006340027,0.321228563785553,0.2233408987522125,291.8853759765625,297.1499938964844,293.1499938964844,0.3498484194278717,-6613.74169921875,304.0119323730469,0.9422931671142578,0.4146574735641479,0.3897678554058075,292.22369384765625,297.1499938964844,293.1499938964844,0.0149275194853544,-3892.144775390625,303.5865173339844,0.4455901980400085,0.050000000745058,0.2360925674438476,289.9773254394531,291.1499938964844,265.3030090332031,263.76708984375,280.3446350097656,292.2207336425781,289.9700622558594,1.0,0.3060566484928131,0.9900496602058412,0.9900496602058412,1.0,1.0,-1.5780189037322998,0.6963812708854675,0.8816375732421875,0.3301292955875397,0.0,0.0,1.0,76.22416687011719,111.0,-146.89955139160156,-15100.111328125,349.5000305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57525634765625,303.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18814.58984375,19080.0,0.0,0.0,0.3506564795970917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230290651321411,1.423045635223389,-1.655177584325429e-05,0.0,0.0003558717435225,0.0,0.0,318.1854858398437,0.0,0.0,0.0,0.7523136138916016,4.0,0.0,1.0
716100,292.0870361328125,297.1499938964844,293.1499938964844,0.2155425101518631,-4274.2509765625,304.0732116699219,0.8163625001907349,0.2789952754974365,0.250107079744339,292.2406921386719,297.1499938964844,293.1499938964844,0.1778789907693863,-3860.702880859375,304.0956726074219,0.7746475338935852,0.2381705492734909,0.2255510091781616,292.03082275390625,297.1499938964844,293.1499938964844,0.2635444402694702,-3899.462158203125,304.0579528808594,0.8589258193969727,0.3282784521579742,0.2284231781959533,291.9252319335937,297.1499938964844,293.1499938964844,0.3605404794216156,-6769.33984375,304.0176086425781,0.9392701983451844,0.4228444099426269,0.3976680636405945,292.254638671875,297.1499938964844,293.1499938964844,0.0152999339625239,-3937.885498046875,303.6695861816406,0.4393920302391052,0.050000000745058,0.2367442846298217,289.93707275390625,291.1499938964844,265.3116455078125,263.7730407714844,280.3507080078125,292.2518920898437,289.932373046875,1.0,0.3128726482391357,0.9890862703323364,0.9890862703323364,1.0,1.0,-1.6064462661743164,0.7098250389099121,0.8966212272644043,0.3373816609382629,0.0,0.0,1.0,80.25643920898438,111.0,-122.6977996826172,-15353.51171875,372.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6974182128906,303.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18941.1875,20160.0,0.0,0.0,0.3644720613956451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4278087615966797,1.4278254508972168,-1.6663150745444e-05,0.0,0.0003698928048834,0.0,0.0,321.4024353027344,0.0,0.0,0.0,0.7696328163146973,4.0,0.0,1.0
716160,292.1264038085937,297.1499938964844,293.1499938964844,0.2216638773679733,-4369.17529296875,304.0760498046875,0.8154571056365967,0.2847322225570678,0.2554567456245422,292.2767639160156,297.1499938964844,293.1499938964844,0.1824137419462204,-3938.254150390625,304.0973205566406,0.7732129693031311,0.242605447769165,0.2299171537160873,292.0682067871094,297.1499938964844,293.1499938964844,0.2711236178874969,-3986.7353515625,304.0609436035156,0.8579869270324707,0.3351178765296936,0.2333460003137588,291.9635009765625,297.1499938964844,293.1499938964844,0.3702335953712463,-6908.3271484375,304.0240783691406,0.9373270869255066,0.4308475852012634,0.4054029285907745,292.28375244140625,297.1499938964844,293.1499938964844,0.0156345311552286,-3974.33544921875,303.7535095214844,0.4342856705188751,0.050000000745058,0.2373390048742294,289.9262084960937,291.1499938964844,265.3199768066406,263.7787780761719,280.3561706542969,292.2812194824219,289.9268798828125,1.0,0.3191860020160675,0.9882736206054688,0.9882736206054688,1.0,1.0,-1.634021878242493,0.7228888869285583,0.9111329913139344,0.3444493412971496,0.0,0.0,1.0,83.97947692871094,114.0,-65.24695587158203,-15700.6435546875,394.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8736572265625,303.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.0703125,20160.0,0.0,0.0,0.3774463832378387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4580880403518677,1.458105444908142,-1.73773878486827e-05,0.0,0.0003830600762739,0.0,0.0,342.2870483398437,0.0,0.0,0.0,0.7710578441619873,4.0,0.0,1.0
716220,292.20068359375,297.1499938964844,293.1499938964844,0.2326360493898391,-4536.7880859375,304.0824279785156,0.8149945139884949,0.2955941259860992,0.265568345785141,292.3439025878906,297.1499938964844,293.1499938964844,0.1905794739723205,-4075.889892578125,304.1012878417969,0.7719340920448303,0.2511057257652282,0.2382719069719314,292.13885498046875,297.1499938964844,293.1499938964844,0.284850537776947,-4142.4619140625,304.0677490234375,0.8576669692993164,0.3481914103031158,0.2427380681037902,292.0357971191406,297.1499938964844,293.1499938964844,0.3877843618392944,-7156.5224609375,304.0367736816406,0.9356756210327148,0.4462358653545379,0.4202750325202942,292.3367614746094,297.1499938964844,293.1499938964844,0.0162525437772274,-4033.57666015625,303.9215393066406,0.4264107048511505,0.050000000745058,0.2383843660354614,289.94805908203125,291.1499938964844,265.335693359375,263.7896728515625,280.36553955078125,292.3345947265625,289.9515380859375,1.0,0.3305424749851227,0.9866483807563782,0.9866483807563782,1.0,1.0,-1.6865805387496948,0.7478395700454712,0.9387410283088684,0.3579869270324707,0.0,0.0,1.0,90.63675689697266,117.0,14.014636039733888,-16340.9365234375,436.9538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3558349609375,303.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,20051.0859375,20160.0,0.0,0.0,0.4008114039897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690459966659546,1.469063639640808,-1.763956061040517e-05,0.0,0.0004067726258654,0.0,0.0,350.0623474121094,0.0,0.0,0.0,0.7763684988021851,4.0,0.0,1.0
716280,292.20068359375,297.1499938964844,293.1499938964844,0.2326360493898391,-4536.7880859375,304.0824279785156,0.8149945139884949,0.2955941259860992,0.265568345785141,292.3439025878906,297.1499938964844,293.1499938964844,0.1905794739723205,-4075.889892578125,304.1012878417969,0.7719340920448303,0.2511057257652282,0.2382719069719314,292.13885498046875,297.1499938964844,293.1499938964844,0.284850537776947,-4142.4619140625,304.0677490234375,0.8576669692993164,0.3481914103031158,0.2427380681037902,292.0357971191406,297.1499938964844,293.1499938964844,0.3877843618392944,-7156.5224609375,304.0367736816406,0.9356756210327148,0.4462358653545379,0.4202750325202942,292.3367614746094,297.1499938964844,293.1499938964844,0.0162525437772274,-4033.57666015625,303.9215393066406,0.4264107048511505,0.050000000745058,0.2383843660354614,289.94805908203125,291.1499938964844,265.335693359375,263.7896728515625,280.36553955078125,292.3345947265625,289.9515380859375,1.0,0.3305424749851227,0.9866483807563782,0.9866483807563782,1.0,1.0,-1.6865805387496948,0.7478395700454712,0.9387410283088684,0.3579869270324707,0.0,0.0,1.0,90.63675689697266,117.0,14.014636039733888,-16340.9365234375,436.9538879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3558349609375,303.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,20051.0859375,20160.0,0.0,0.0,0.4008114039897918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690459966659546,1.469063639640808,-1.763956061040517e-05,0.0,0.0004067726258654,0.0,0.0,350.0623474121094,0.0,0.0,0.0,0.7763684988021851,4.0,0.0,1.0
716340,292.2695617675781,297.1499938964844,293.1499938964844,0.2419532090425491,-4676.32177734375,304.0894470214844,0.8156272768974304,0.3056680858135223,0.2749365866184234,292.40496826171875,297.1499938964844,293.1499938964844,0.197566956281662,-4191.39501953125,304.1058959960937,0.771999180316925,0.2591341733932495,0.2461391240358352,292.2044982910156,297.1499938964844,293.1499938964844,0.2967113852500915,-4274.4462890625,304.0754089355469,0.8586422801017761,0.3604888021945953,0.2515597641468048,292.10321044921875,297.1499938964844,293.1499938964844,0.4028955996036529,-7366.33837890625,304.04931640625,0.935913622379303,0.4607889354228973,0.4343288242816925,292.38348388671875,297.1499938964844,293.1499938964844,0.0168056283146142,-4076.908935546875,304.0883178710937,0.4206212162971496,0.050000000745058,0.2392767369747162,290.0155639648437,291.1499938964844,265.3500061035156,263.79962158203125,280.373046875,292.3816223144531,290.0219421386719,1.0,0.3405371904373169,0.9850231409072876,0.9850231409072876,1.0,1.0,-1.7358121871948242,0.7712688446044922,0.964543342590332,0.3707313239574432,0.0,0.0,1.0,96.44718170166016,120.0,81.3166732788086,-17018.115234375,477.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.947998046875,304.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,20130.927734375,21240.0,0.0,0.0,0.4209020733833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4719678163528442,1.4719855785369873,-1.7709800886223093e-05,0.0,0.0004271621000953,0.0,0.0,352.15533447265625,0.0,0.0,0.0,0.7927842140197754,4.0,0.0,1.0
716400,292.2695617675781,297.1499938964844,293.1499938964844,0.2419532090425491,-4676.32177734375,304.0894470214844,0.8156272768974304,0.3056680858135223,0.2749365866184234,292.40496826171875,297.1499938964844,293.1499938964844,0.197566956281662,-4191.39501953125,304.1058959960937,0.771999180316925,0.2591341733932495,0.2461391240358352,292.2044982910156,297.1499938964844,293.1499938964844,0.2967113852500915,-4274.4462890625,304.0754089355469,0.8586422801017761,0.3604888021945953,0.2515597641468048,292.10321044921875,297.1499938964844,293.1499938964844,0.4028955996036529,-7366.33837890625,304.04931640625,0.935913622379303,0.4607889354228973,0.4343288242816925,292.38348388671875,297.1499938964844,293.1499938964844,0.0168056283146142,-4076.908935546875,304.0883178710937,0.4206212162971496,0.050000000745058,0.2392767369747162,290.0155639648437,291.1499938964844,265.3500061035156,263.79962158203125,280.373046875,292.3816223144531,290.0219421386719,1.0,0.3405371904373169,0.9850231409072876,0.9850231409072876,1.0,1.0,-1.7358121871948242,0.7712688446044922,0.964543342590332,0.3707313239574432,0.0,0.0,1.0,96.44718170166016,120.0,81.3166732788086,-17018.115234375,477.6610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.947998046875,304.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,20130.927734375,21240.0,0.0,0.0,0.4209020733833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4719678163528442,1.4719855785369873,-1.7709800886223093e-05,0.0,0.0004271621000953,0.0,0.0,352.15533447265625,0.0,0.0,0.0,0.7927842140197754,4.0,0.0,1.0
716460,292.3340148925781,297.1499938964844,293.1499938964844,0.2493086904287338,-4783.80712890625,304.0973205566406,0.8197463154792786,0.3149018883705139,0.2834829986095428,292.4608764648437,297.1499938964844,293.1499938964844,0.2031502574682235,-4281.4521484375,304.1112365722656,0.7758341431617737,0.2666696012020111,0.2534617781639099,292.2661437988281,297.1499938964844,293.1499938964844,0.3063337504863739,-4379.1171875,304.08416748046875,0.8635782599449158,0.3719446659088135,0.2597461342811584,292.1667175292969,297.1499938964844,293.1499938964844,0.4151009917259216,-7532.03857421875,304.0624389648437,0.9413599371910096,0.4744311869144439,0.4474576711654663,292.42681884765625,297.1499938964844,293.1499938964844,0.0194634292274713,-4377.16259765625,304.1430053710937,0.4339329898357391,0.0567160472273826,0.2586360871791839,290.1344909667969,291.1499938964844,265.36151123046875,263.8074951171875,280.36785888671875,292.4249267578125,290.1400146484375,1.0,0.3499963581562042,0.9833042621612548,0.9833042621612548,1.0,1.0,-1.803683042526245,0.8037652373313904,0.9999178051948548,0.3880921006202698,0.0,0.0,1.0,100.19898986816406,123.0,130.40762329101562,-17920.931640625,523.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5473022460937,304.7041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21064.78515625,21240.0,0.0,0.0,0.4385023117065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5057225227355957,1.5057411193847656,-1.853134381235577e-05,0.0,0.0004450241103768,0.0,0.0,376.94183349609375,0.0,0.0,0.0,0.795848548412323,4.0,0.0,1.0
716520,292.3340148925781,297.1499938964844,293.1499938964844,0.2493086904287338,-4783.80712890625,304.0973205566406,0.8197463154792786,0.3149018883705139,0.2834829986095428,292.4608764648437,297.1499938964844,293.1499938964844,0.2031502574682235,-4281.4521484375,304.1112365722656,0.7758341431617737,0.2666696012020111,0.2534617781639099,292.2661437988281,297.1499938964844,293.1499938964844,0.3063337504863739,-4379.1171875,304.08416748046875,0.8635782599449158,0.3719446659088135,0.2597461342811584,292.1667175292969,297.1499938964844,293.1499938964844,0.4151009917259216,-7532.03857421875,304.0624389648437,0.9413599371910096,0.4744311869144439,0.4474576711654663,292.42681884765625,297.1499938964844,293.1499938964844,0.0194634292274713,-4377.16259765625,304.1430053710937,0.4339329898357391,0.0567160472273826,0.2586360871791839,290.1344909667969,291.1499938964844,265.36151123046875,263.8074951171875,280.36785888671875,292.4249267578125,290.1400146484375,1.0,0.3499963581562042,0.9833042621612548,0.9833042621612548,1.0,1.0,-1.803683042526245,0.8037652373313904,0.9999178051948548,0.3880921006202698,0.0,0.0,1.0,100.19898986816406,123.0,130.40762329101562,-17920.931640625,523.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5473022460937,304.7041931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21064.78515625,21240.0,0.0,0.0,0.4385023117065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5057225227355957,1.5057411193847656,-1.853134381235577e-05,0.0,0.0004450241103768,0.0,0.0,376.94183349609375,0.0,0.0,0.0,0.795848548412323,4.0,0.0,1.0
716580,292.39459228515625,297.1499938964844,293.1499938964844,0.2570756077766418,-4898.74072265625,304.10186767578125,0.8257141709327698,0.3232873082160949,0.2911813855171203,292.5120544433594,297.1499938964844,293.1499938964844,0.2092910408973693,-4382.0419921875,304.1138916015625,0.7818975448608398,0.2737450897693634,0.2602450847625732,292.3246765136719,297.1499938964844,293.1499938964844,0.3165659010410309,-4491.6064453125,304.0890197753906,0.8707799315452576,0.3824647665023803,0.2672286033630371,292.2269897460937,297.1499938964844,293.1499938964844,0.428305447101593,-7714.1796875,304.06951904296875,0.9496080875396729,0.4871198832988739,0.4595997035503387,292.4785461425781,297.1499938964844,293.1499938964844,0.0256117191165685,-5019.5322265625,304.13525390625,0.4676200449466705,0.0645680874586105,0.2970381081104278,290.1832275390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3575439453125,292.4764404296875,290.1856994628906,1.0,0.3599191308021545,0.9815853238105774,0.9815853238105774,1.0,1.0,-1.890754461288452,0.8454928398132324,1.0452616214752195,0.4109125435352325,0.0,0.0,1.0,102.7682113647461,126.0,78.94343566894531,-18813.76953125,579.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0600280761719,305.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,21194.060546875,21240.0,0.0,0.0,0.4547307789325714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103358030319214,1.5103545188903809,-1.8645070667844262e-05,0.0,0.0004614939389284,0.0,0.0,380.4171142578125,0.0,0.0,0.0,0.7980808019638062,4.0,0.0,1.0
716640,292.39459228515625,297.1499938964844,293.1499938964844,0.2570756077766418,-4898.74072265625,304.10186767578125,0.8257141709327698,0.3232873082160949,0.2911813855171203,292.5120544433594,297.1499938964844,293.1499938964844,0.2092910408973693,-4382.0419921875,304.1138916015625,0.7818975448608398,0.2737450897693634,0.2602450847625732,292.3246765136719,297.1499938964844,293.1499938964844,0.3165659010410309,-4491.6064453125,304.0890197753906,0.8707799315452576,0.3824647665023803,0.2672286033630371,292.2269897460937,297.1499938964844,293.1499938964844,0.428305447101593,-7714.1796875,304.06951904296875,0.9496080875396729,0.4871198832988739,0.4595997035503387,292.4785461425781,297.1499938964844,293.1499938964844,0.0256117191165685,-5019.5322265625,304.13525390625,0.4676200449466705,0.0645680874586105,0.2970381081104278,290.1832275390625,291.1499938964844,265.3691101074219,263.8123779296875,280.3575439453125,292.4764404296875,290.1856994628906,1.0,0.3599191308021545,0.9815853238105774,0.9815853238105774,1.0,1.0,-1.890754461288452,0.8454928398132324,1.0452616214752195,0.4109125435352325,0.0,0.0,1.0,102.7682113647461,126.0,78.94343566894531,-18813.76953125,579.843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0600280761719,305.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,21194.060546875,21240.0,0.0,0.0,0.4547307789325714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103358030319214,1.5103545188903809,-1.8645070667844262e-05,0.0,0.0004614939389284,0.0,0.0,380.4171142578125,0.0,0.0,0.0,0.7980808019638062,4.0,0.0,1.0
716700,292.4235534667969,297.1499938964844,293.1499938964844,0.2608339190483093,-4954.2294921875,304.1037902832031,0.8275846242904663,0.3271675109863281,0.2947737276554107,292.5360717773437,297.1499938964844,293.1499938964844,0.2123580873012542,-4432.2265625,304.1148681640625,0.7838970422744751,0.2771114408969879,0.263505607843399,292.3529357910156,297.1499938964844,293.1499938964844,0.3215430378913879,-4546.14794921875,304.091064453125,0.8731530904769897,0.3873721361160278,0.2707414329051971,292.2560119628906,297.1499938964844,293.1499938964844,0.4348009526729584,-7803.62890625,304.07232666015625,0.9522207975387572,0.4931122958660126,0.4653640687465668,292.5058898925781,297.1499938964844,293.1499938964844,0.0282289441674947,-5239.38427734375,304.1332702636719,0.4773499667644501,0.0677018165588378,0.3122769892215729,290.1993103027344,291.1499938964844,265.3715209960937,263.81378173828125,280.3560485839844,292.5038146972656,290.2013854980469,1.0,0.3647845387458801,0.980725884437561,0.980725884437561,1.0,1.0,-1.9284253120422363,0.8635887503623962,1.064836502075195,0.4208073019981384,0.0,0.0,1.0,104.46688842773438,126.0,62.30598831176758,-19201.287109375,607.2105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2894592285156,305.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,21216.501953125,22320.0,0.0,0.0,0.4623836576938629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511135220527649,1.5111539363861084,-1.8664813978830352e-05,0.0,0.0004692606453318,0.0,0.0,381.0215148925781,0.0,0.0,0.0,0.8134675621986389,4.0,0.0,1.0
716760,292.4516906738281,297.1499938964844,293.1499938964844,0.2640608549118042,-5001.13720703125,304.1063537597656,0.8289535045623779,0.3308465182781219,0.2981902062892914,292.5591735839844,297.1499938964844,293.1499938964844,0.2150420546531677,-4475.50830078125,304.11639404296875,0.7854242920875549,0.2803503572940826,0.2666574418544769,292.3804931640625,297.1499938964844,293.1499938964844,0.3258812725543976,-4592.99267578125,304.0939025878906,0.8749626874923706,0.3920556008815765,0.2741007804870605,292.2843322753906,297.1499938964844,293.1499938964844,0.4404936134815216,-7880.8427734375,304.0761413574219,0.9541780948638916,0.4988719224929809,0.4709165096282959,292.5331726074219,297.1499938964844,293.1499938964844,0.0311087016016244,-5473.5107421875,304.1311340332031,0.4841079413890838,0.0705050751566886,0.3257819414138794,290.23016357421875,291.1499938964844,265.37310791015625,263.81451416015625,280.3558959960937,292.5311584472656,290.2342834472656,1.0,0.3695431649684906,0.9796021580696106,0.9796021580696106,1.0,1.0,-1.963234066963196,0.8803226351737976,1.0829113721847534,0.4299447536468506,0.0,0.0,1.0,106.32212829589844,129.0,77.00537109375,-19642.078125,634.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4946594238281,305.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21988.58203125,22320.0,0.0,0.0,0.4698438048362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5383851528167725,1.5384044647216797,-1.93440373550402e-05,0.0,0.0004768317448906,0.0,0.0,402.0081481933594,0.0,0.0,0.0,0.8133469820022583,4.0,0.0,1.0
716820,292.5053100585937,297.1499938964844,293.1499938964844,0.2704250514507293,-5093.93701171875,304.1102600097656,0.8306890726089478,0.3376608192920685,0.304526537656784,292.60284423828125,297.1499938964844,293.1499938964844,0.2204463928937912,-4562.923828125,304.1185607910156,0.7875290513038635,0.2864575386047363,0.272618293762207,292.433349609375,297.1499938964844,293.1499938964844,0.3344911336898803,-4686.1533203125,304.09820556640625,0.8774556517601013,0.4008266627788543,0.2803925275802612,292.3388366699219,297.1499938964844,293.1499938964844,0.4518969058990478,-8036.0556640625,304.0816955566406,0.956827700138092,0.5097501873970032,0.481406569480896,292.5859375,297.1499938964844,293.1499938964844,0.035685334354639,-5851.02880859375,304.1298522949219,0.4938577115535736,0.0754293799400329,0.3492966294288635,290.2718200683594,291.1499938964844,265.37384033203125,263.814208984375,280.3572998046875,292.5841064453125,290.2738342285156,1.0,0.378685712814331,0.9773547053337096,0.9773547053337096,1.0,1.0,-2.0263962745666504,0.9107311964035034,1.1156651973724363,0.4465242028236389,0.0,0.0,1.0,110.2732162475586,132.0,57.84723663330078,-20314.39453125,687.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86846923828125,305.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22234.712890625,22320.0,0.0,0.0,0.4839662313461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469712018966677,1.5469907522201538,-1.956056621565949e-05,0.0,0.0004911642172373,0.0,0.0,408.7769165039063,0.0,0.0,0.0,0.817496657371521,4.0,0.0,1.0
716880,292.5053100585937,297.1499938964844,293.1499938964844,0.2704250514507293,-5093.93701171875,304.1102600097656,0.8306890726089478,0.3376608192920685,0.304526537656784,292.60284423828125,297.1499938964844,293.1499938964844,0.2204463928937912,-4562.923828125,304.1185607910156,0.7875290513038635,0.2864575386047363,0.272618293762207,292.433349609375,297.1499938964844,293.1499938964844,0.3344911336898803,-4686.1533203125,304.09820556640625,0.8774556517601013,0.4008266627788543,0.2803925275802612,292.3388366699219,297.1499938964844,293.1499938964844,0.4518969058990478,-8036.0556640625,304.0816955566406,0.956827700138092,0.5097501873970032,0.481406569480896,292.5859375,297.1499938964844,293.1499938964844,0.035685334354639,-5851.02880859375,304.1298522949219,0.4938577115535736,0.0754293799400329,0.3492966294288635,290.2718200683594,291.1499938964844,265.37384033203125,263.814208984375,280.3572998046875,292.5841064453125,290.2738342285156,1.0,0.378685712814331,0.9773547053337096,0.9773547053337096,1.0,1.0,-2.0263962745666504,0.9107311964035034,1.1156651973724363,0.4465242028236389,0.0,0.0,1.0,110.2732162475586,132.0,57.84723663330078,-20314.39453125,687.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86846923828125,305.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,22234.712890625,22320.0,0.0,0.0,0.4839662313461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5469712018966677,1.5469907522201538,-1.956056621565949e-05,0.0,0.0004911642172373,0.0,0.0,408.7769165039063,0.0,0.0,0.0,0.817496657371521,4.0,0.0,1.0
716940,292.5553283691406,297.1499938964844,293.1499938964844,0.2764549851417541,-5181.69775390625,304.1134338378906,0.8316161632537842,0.3438421189785003,0.3102821409702301,292.6432800292969,297.1499938964844,293.1499938964844,0.2256794571876526,-4647.390625,304.12030029296875,0.7888667583465576,0.2921130061149597,0.2781496345996856,292.4829406738281,297.1499938964844,293.1499938964844,0.3427618443965912,-4775.39794921875,304.1016540527344,0.879051923751831,0.408919095993042,0.286196619272232,292.3901672363281,297.1499938964844,293.1499938964844,0.4629594087600708,-8186.322265625,304.08599853515625,0.9585075378417968,0.5198822021484375,0.4911760985851288,292.6351623535156,297.1499938964844,293.1499938964844,0.039766576141119,-6181.3505859375,304.1297912597656,0.5012523531913757,0.0797292962670326,0.3697055280208587,290.2981262207031,291.1499938964844,265.3717041015625,263.81170654296875,280.35906982421875,292.6335144042969,290.2995910644531,1.0,0.3873052895069122,0.9751072525978088,0.9751072525978088,1.0,1.0,-2.083167314529419,0.9381048679351808,1.1450624465942385,0.4614219665527344,0.0,0.0,1.0,114.32662963867188,135.0,40.96055603027344,-20910.12890625,738.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2147216796875,305.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,22298.048828125,23400.0,0.0,0.0,0.4969232976436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491728782653809,1.5491924285888672,-1.9616283680079505e-05,0.0,0.000504313968122,0.0,0.0,410.5247497558594,0.0,0.0,0.0,0.8335606455802917,4.0,0.0,1.0
717000,292.5553283691406,297.1499938964844,293.1499938964844,0.2764549851417541,-5181.69775390625,304.1134338378906,0.8316161632537842,0.3438421189785003,0.3102821409702301,292.6432800292969,297.1499938964844,293.1499938964844,0.2256794571876526,-4647.390625,304.12030029296875,0.7888667583465576,0.2921130061149597,0.2781496345996856,292.4829406738281,297.1499938964844,293.1499938964844,0.3427618443965912,-4775.39794921875,304.1016540527344,0.879051923751831,0.408919095993042,0.286196619272232,292.3901672363281,297.1499938964844,293.1499938964844,0.4629594087600708,-8186.322265625,304.08599853515625,0.9585075378417968,0.5198822021484375,0.4911760985851288,292.6351623535156,297.1499938964844,293.1499938964844,0.039766576141119,-6181.3505859375,304.1297912597656,0.5012523531913757,0.0797292962670326,0.3697055280208587,290.2981262207031,291.1499938964844,265.3717041015625,263.81170654296875,280.35906982421875,292.6335144042969,290.2995910644531,1.0,0.3873052895069122,0.9751072525978088,0.9751072525978088,1.0,1.0,-2.083167314529419,0.9381048679351808,1.1450624465942385,0.4614219665527344,0.0,0.0,1.0,114.32662963867188,135.0,40.96055603027344,-20910.12890625,738.6294555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2147216796875,305.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,22298.048828125,23400.0,0.0,0.0,0.4969232976436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5491728782653809,1.5491924285888672,-1.9616283680079505e-05,0.0,0.000504313968122,0.0,0.0,410.5247497558594,0.0,0.0,0.0,0.8335606455802917,4.0,0.0,1.0
717060,292.6019592285156,297.1499938964844,293.1499938964844,0.2813714444637298,-5252.021484375,304.11737060546875,0.8320342898368835,0.3494510948657989,0.3155184686183929,292.68072509765625,297.1499938964844,293.1499938964844,0.2300834953784942,-4717.34619140625,304.1228332519531,0.789726972579956,0.2973533272743225,0.2832858562469482,292.5293273925781,297.1499938964844,293.1499938964844,0.3497353494167328,-4849.46435546875,304.1061096191406,0.8800970911979675,0.4164084494113922,0.2915736436843872,292.4385070800781,297.1499938964844,293.1499938964844,0.4723734557628631,-8312.1611328125,304.0915832519531,0.9596115946769714,0.5293315649032593,0.5002964735031128,292.68048095703125,297.1499938964844,293.1499938964844,0.0432923696935176,-6464.0029296875,304.1306457519531,0.5073447227478027,0.0835784152150154,0.3879551589488983,290.3468933105469,291.1499938964844,265.366943359375,263.8072509765625,280.36041259765625,292.6789855957031,290.3488464355469,1.0,0.3954171538352966,0.9728047251701356,0.9728047251701356,1.0,1.0,-2.134956359863281,0.9631021022796632,1.1718542575836182,0.4750037491321563,0.0,0.0,1.0,118.3675765991211,138.0,55.463478088378906,-21550.544921875,788.8987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5089416503906,306.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,23236.931640625,23400.0,0.0,0.0,0.509120523929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5814512968063354,1.5814718008041382,-2.0442248569452204e-05,0.0,0.0005166925839148,0.0,0.0,436.724365234375,0.0,0.0,0.0,0.835832417011261,4.0,0.0,1.0
