time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717120,292.6019592285156,297.1499938964844,293.1499938964844,0.2813714444637298,-5252.021484375,304.11737060546875,0.8320342898368835,0.3494510948657989,0.3155184686183929,292.68072509765625,297.1499938964844,293.1499938964844,0.2300834953784942,-4717.34619140625,304.1228332519531,0.789726972579956,0.2973533272743225,0.2832858562469482,292.5293273925781,297.1499938964844,293.1499938964844,0.3497353494167328,-4849.46435546875,304.1061096191406,0.8800970911979675,0.4164084494113922,0.2915736436843872,292.4385070800781,297.1499938964844,293.1499938964844,0.4723734557628631,-8312.1611328125,304.0915832519531,0.9596115946769714,0.5293315649032593,0.5002964735031128,292.68048095703125,297.1499938964844,293.1499938964844,0.0432923696935176,-6464.0029296875,304.1306457519531,0.5073447227478027,0.0835784152150154,0.3879551589488983,290.3468933105469,291.1499938964844,265.366943359375,263.8072509765625,280.36041259765625,292.6789855957031,290.3488464355469,1.0,0.3954171538352966,0.9728047251701356,0.9728047251701356,1.0,1.0,-2.134956359863281,0.9631021022796632,1.1718542575836182,0.4750037491321563,0.0,0.0,1.0,118.3675765991211,138.0,55.463478088378906,-21550.544921875,788.8987426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5089416503906,306.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,23236.931640625,23400.0,0.0,0.0,0.509120523929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5814512968063354,1.5814718008041382,-2.0442248569452204e-05,0.0,0.0005166925839148,0.0,0.0,436.724365234375,0.0,0.0,0.0,0.835832417011261,4.0,0.0,1.0
717180,292.64532470703125,297.1499938964844,293.1499938964844,0.2863070070743561,-5323.13037109375,304.1200256347656,0.8320711851119995,0.3545399308204651,0.3202770352363586,292.7154541015625,297.1499938964844,293.1499938964844,0.2345669418573379,-4788.95849609375,304.1244201660156,0.7902246117591858,0.3021982908248901,0.2880457639694214,292.5726013183594,297.1499938964844,293.1499938964844,0.356810986995697,-4925.021484375,304.1089172363281,0.8807389140129089,0.4233577251434326,0.2965633869171142,292.4838256835937,297.1499938964844,293.1499938964844,0.4819810688495636,-8441.376953125,304.0950012207031,0.9603034257888794,0.538163423538208,0.5088184475898743,292.72198486328125,297.1499938964844,293.1499938964844,0.046550452709198,-6727.9462890625,304.1316833496094,0.5124757289886475,0.0870538204908371,0.4044564664363861,290.3709411621094,291.1499938964844,265.3599548339844,263.8011169433594,280.3610534667969,292.7206420898437,290.3720703125,1.0,0.4030455946922302,0.9705021977424622,0.9705021977424622,1.0,1.0,-2.182437896728516,0.9860376715660096,1.196400165557861,0.4874453246593475,0.0,0.0,1.0,122.35494995117188,141.0,37.431148529052734,-22052.314453125,837.7796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78082275390625,306.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,23359.115234375,23400.0,0.0,0.0,0.520415723323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856035947799685,1.5856242179870603,-2.0549736291286536e-05,0.0,0.0005281557678245,0.0,0.0,440.1734313964844,0.0,0.0,0.0,0.8378366231918335,4.0,0.0,1.0
717240,292.64532470703125,297.1499938964844,293.1499938964844,0.2863070070743561,-5323.13037109375,304.1200256347656,0.8320711851119995,0.3545399308204651,0.3202770352363586,292.7154541015625,297.1499938964844,293.1499938964844,0.2345669418573379,-4788.95849609375,304.1244201660156,0.7902246117591858,0.3021982908248901,0.2880457639694214,292.5726013183594,297.1499938964844,293.1499938964844,0.356810986995697,-4925.021484375,304.1089172363281,0.8807389140129089,0.4233577251434326,0.2965633869171142,292.4838256835937,297.1499938964844,293.1499938964844,0.4819810688495636,-8441.376953125,304.0950012207031,0.9603034257888794,0.538163423538208,0.5088184475898743,292.72198486328125,297.1499938964844,293.1499938964844,0.046550452709198,-6727.9462890625,304.1316833496094,0.5124757289886475,0.0870538204908371,0.4044564664363861,290.3709411621094,291.1499938964844,265.3599548339844,263.8011169433594,280.3610534667969,292.7206420898437,290.3720703125,1.0,0.4030455946922302,0.9705021977424622,0.9705021977424622,1.0,1.0,-2.182437896728516,0.9860376715660096,1.196400165557861,0.4874453246593475,0.0,0.0,1.0,122.35494995117188,141.0,37.431148529052734,-22052.314453125,837.7796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78082275390625,306.4574584960937,278.1499938964844,0.0,18000.0,313.1499938964844,23359.115234375,23400.0,0.0,0.0,0.520415723323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5856035947799685,1.5856242179870603,-2.0549736291286536e-05,0.0,0.0005281557678245,0.0,0.0,440.1734313964844,0.0,0.0,0.0,0.8378366231918335,4.0,0.0,1.0
717300,292.66583251953125,297.1499938964844,293.1499938964844,0.2886714935302734,-5357.16650390625,304.12115478515625,0.8319697976112366,0.3569013178348541,0.3224903047084808,292.7318725585937,297.1499938964844,293.1499938964844,0.2367393374443054,-4823.607421875,304.1251220703125,0.7903538346290588,0.3044754862785339,0.2902881205081939,292.5931091308594,297.1499938964844,293.1499938964844,0.3602528274059295,-4961.71923828125,304.1101379394531,0.8809353709220886,0.4266444444656372,0.2989253401756286,292.5054016113281,297.1499938964844,293.1499938964844,0.4866792857646942,-8504.4677734375,304.0964660644531,0.9605241417884828,0.5423635244369507,0.5128735899925232,292.7413635253906,297.1499938964844,293.1499938964844,0.0480670854449272,-6851.76806640625,304.1322631835937,0.5147326588630676,0.0886663198471069,0.4121283590793609,290.3793029785156,291.1499938964844,265.3557434082031,263.7975158691406,280.361083984375,292.7401123046875,290.3802490234375,1.0,0.4066889584064483,0.9693509340286256,0.9693509340286256,1.0,1.0,-2.2047126293182373,0.996801495552063,1.2079110145568848,0.4932774603366852,0.0,0.0,1.0,124.32440185546876,141.0,30.411300659179688,-22286.353515625,861.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9117126464844,306.5545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,23379.501953125,24480.0,0.0,0.0,0.5257126092910767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5862953662872314,1.5863159894943235,-2.056767152680549e-05,0.0,0.0005335314781405,0.0,0.0,440.7498168945313,0.0,0.0,0.0,0.8531705141067505,4.0,0.0,1.0
717360,292.6856689453125,297.1499938964844,293.1499938964844,0.2904768288135528,-5382.41552734375,304.1231384277344,0.831792414188385,0.3591411411762237,0.3245964348316192,292.74774169921875,297.1499938964844,293.1499938964844,0.2384604066610336,-4850.39794921875,304.12652587890625,0.7904058694839478,0.3066560626029968,0.2924404144287109,292.6129150390625,297.1499938964844,293.1499938964844,0.3630223870277405,-4990.5673828125,304.11236572265625,0.8810531497001648,0.4298067986965179,0.301202118396759,292.5263366699219,297.1499938964844,293.1499938964844,0.4904977679252624,-8554.5224609375,304.0992736816406,0.9606654047966005,0.5464186668395996,0.5167955160140991,292.7599182128906,297.1499938964844,293.1499938964844,0.0494047291576862,-6960.19091796875,304.133056640625,0.5167995095252991,0.0902004241943359,0.4194425940513611,290.4053649902344,291.1499938964844,265.35107421875,263.7935791015625,280.3609313964844,292.7587280273437,290.40802001953125,1.0,0.4102238714694977,0.9681888222694396,0.9681888222694396,1.0,1.0,-2.226058959960937,1.0071181058883667,1.2189408540725708,0.4988630414009094,0.0,0.0,1.0,126.2785415649414,144.0,52.26389694213867,-22600.12890625,885.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02587890625,306.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,24163.21484375,24480.0,0.0,0.0,0.5309308171272278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6126636266708374,1.612684965133667,-2.125712853739969e-05,0.0,0.000538827269338,0.0,0.0,463.0965270996094,0.0,0.0,0.0,0.8525567054748535,4.0,0.0,1.0
717420,292.7232971191406,297.1499938964844,293.1499938964844,0.2943682670593261,-5437.83447265625,304.1255798339844,0.8312058448791504,0.3632720112800598,0.3284887671470642,292.7778625488281,297.1499938964844,293.1499938964844,0.2421595156192779,-4908.798828125,304.1281433105469,0.7902742624282837,0.3107356429100036,0.2964751124382019,292.65057373046875,297.1499938964844,293.1499938964844,0.3689697980880737,-5053.38232421875,304.1149597167969,0.8810491561889648,0.435776799917221,0.3055018186569214,292.5662841796875,297.1499938964844,293.1499938964844,0.498699277639389,-8663.6162109375,304.1024475097656,0.9607017040252686,0.5541129112243652,0.5242369174957275,292.79461669921875,297.1499938964844,293.1499938964844,0.0519928708672523,-7173.23828125,304.1343688964844,0.5203837752342224,0.0930424928665161,0.4330408275127411,290.431640625,291.1499938964844,265.340576171875,263.7848815917969,280.3601989746094,292.7935485839844,290.4326477050781,1.0,0.4169788956642151,0.9658645391464232,0.9658645391464232,1.0,1.0,-2.2660186290740967,1.026432752609253,1.2395858764648438,0.5093075633049011,0.0,0.0,1.0,130.14625549316406,147.0,36.72785186767578,-23033.03515625,931.0403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2379455566406,306.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,24402.029296875,24480.0,0.0,0.0,0.5408781170845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6206133365631104,1.6206347942352295,-2.146722181350924e-05,0.0,0.0005489225150085,0.0,0.0,469.97894287109375,0.0,0.0,0.0,0.8563891053199768,4.0,0.0,1.0
717480,292.7232971191406,297.1499938964844,293.1499938964844,0.2943682670593261,-5437.83447265625,304.1255798339844,0.8312058448791504,0.3632720112800598,0.3284887671470642,292.7778625488281,297.1499938964844,293.1499938964844,0.2421595156192779,-4908.798828125,304.1281433105469,0.7902742624282837,0.3107356429100036,0.2964751124382019,292.65057373046875,297.1499938964844,293.1499938964844,0.3689697980880737,-5053.38232421875,304.1149597167969,0.8810491561889648,0.435776799917221,0.3055018186569214,292.5662841796875,297.1499938964844,293.1499938964844,0.498699277639389,-8663.6162109375,304.1024475097656,0.9607017040252686,0.5541129112243652,0.5242369174957275,292.79461669921875,297.1499938964844,293.1499938964844,0.0519928708672523,-7173.23828125,304.1343688964844,0.5203837752342224,0.0930424928665161,0.4330408275127411,290.431640625,291.1499938964844,265.340576171875,263.7848815917969,280.3601989746094,292.7935485839844,290.4326477050781,1.0,0.4169788956642151,0.9658645391464232,0.9658645391464232,1.0,1.0,-2.2660186290740967,1.026432752609253,1.2395858764648438,0.5093075633049011,0.0,0.0,1.0,130.14625549316406,147.0,36.72785186767578,-23033.03515625,931.0403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2379455566406,306.8415832519531,278.1499938964844,0.0,18000.0,313.1499938964844,24402.029296875,24480.0,0.0,0.0,0.5408781170845032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6206133365631104,1.6206347942352295,-2.146722181350924e-05,0.0,0.0005489225150085,0.0,0.0,469.97894287109375,0.0,0.0,0.0,0.8563891053199768,4.0,0.0,1.0
717540,292.7583312988281,297.1499938964844,293.1499938964844,0.2981137931346893,-5491.31396484375,304.1274719238281,0.8303517699241638,0.3669682741165161,0.331987589597702,292.80596923828125,297.1499938964844,293.1499938964844,0.2457624971866607,-4965.759765625,304.1294250488281,0.7898645401000977,0.3144604563713074,0.3001713454723358,292.6856384277344,297.1499938964844,293.1499938964844,0.3748239278793335,-5115.27685546875,304.11688232421875,0.8807728290557861,0.4413107335567474,0.3094933629035949,292.603759765625,297.1499938964844,293.1499938964844,0.5068182349205017,-8771.7109375,304.1047668457031,0.9604602456092834,0.5612977147102356,0.5311917066574097,292.82635498046875,297.1499938964844,293.1499938964844,0.0543612167239189,-7370.68310546875,304.1356506347656,0.523291826248169,0.0955994874238967,0.4453405439853668,290.44488525390625,291.1499938964844,265.3288879394531,263.7752990722656,280.3590087890625,292.8254089355469,290.4455261230469,1.0,0.4233368635177612,0.9635403156280518,0.9635403156280518,1.0,1.0,-2.30258584022522,1.0441076755523682,1.2584782838821411,0.5188488960266113,0.0,0.0,1.0,133.95689392089844,150.0,22.78338050842285,-23419.666015625,975.2142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4438781738281,306.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.634765625,25560.0,0.0,0.0,0.5500485897064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225582361221311,1.62257981300354,-2.151877743017394e-05,0.0,0.0005582293961197,0.0,0.0,471.6730651855469,0.0,0.0,0.0,0.8723267316818237,4.0,0.0,1.0
717600,292.7583312988281,297.1499938964844,293.1499938964844,0.2981137931346893,-5491.31396484375,304.1274719238281,0.8303517699241638,0.3669682741165161,0.331987589597702,292.80596923828125,297.1499938964844,293.1499938964844,0.2457624971866607,-4965.759765625,304.1294250488281,0.7898645401000977,0.3144604563713074,0.3001713454723358,292.6856384277344,297.1499938964844,293.1499938964844,0.3748239278793335,-5115.27685546875,304.11688232421875,0.8807728290557861,0.4413107335567474,0.3094933629035949,292.603759765625,297.1499938964844,293.1499938964844,0.5068182349205017,-8771.7109375,304.1047668457031,0.9604602456092834,0.5612977147102356,0.5311917066574097,292.82635498046875,297.1499938964844,293.1499938964844,0.0543612167239189,-7370.68310546875,304.1356506347656,0.523291826248169,0.0955994874238967,0.4453405439853668,290.44488525390625,291.1499938964844,265.3288879394531,263.7752990722656,280.3590087890625,292.8254089355469,290.4455261230469,1.0,0.4233368635177612,0.9635403156280518,0.9635403156280518,1.0,1.0,-2.30258584022522,1.0441076755523682,1.2584782838821411,0.5188488960266113,0.0,0.0,1.0,133.95689392089844,150.0,22.78338050842285,-23419.666015625,975.2142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4438781738281,306.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.634765625,25560.0,0.0,0.0,0.5500485897064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6225582361221311,1.62257981300354,-2.151877743017394e-05,0.0,0.0005582293961197,0.0,0.0,471.6730651855469,0.0,0.0,0.0,0.8723267316818237,4.0,0.0,1.0
717660,292.7912292480469,297.1499938964844,293.1499938964844,0.3007864654064178,-5528.3515625,304.1304626464844,0.829227864742279,0.3702210485935211,0.3350962698459625,292.832275390625,297.1499938964844,293.1499938964844,0.2485145926475525,-5008.2587890625,304.13165283203125,0.7891867756843567,0.3178433775901794,0.3035451471805572,292.7184143066406,297.1499938964844,293.1499938964844,0.3794458210468292,-5163.10595703125,304.1201477050781,0.8802356123924255,0.4464287161827087,0.3131943941116333,292.6390380859375,297.1499938964844,293.1499938964844,0.5133270621299744,-8856.4853515625,304.1089172363281,0.9599438309669496,0.5679813027381897,0.5376780033111572,292.8554992675781,297.1499938964844,293.1499938964844,0.056325290352106,-7533.9228515625,304.1371459960937,0.5255780220031738,0.0978911966085434,0.4564376771450043,290.4832458496094,291.1499938964844,265.3162536621094,263.7650756835937,280.35748291015625,292.8546142578125,290.48443603515625,1.0,0.4293250739574432,0.961206316947937,0.961206316947937,1.0,1.0,-2.335942268371582,1.0602264404296875,1.2757158279418943,0.5275351405143738,0.0,0.0,1.0,137.72080993652344,153.0,39.77516555786133,-23875.771484375,1017.6651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6137084960937,307.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,25406.5234375,25560.0,0.0,0.0,0.558827817440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536327600479126,1.653655171394348,-2.2350905055645853e-05,0.0,0.000567139184568,0.0,0.0,499.2953796386719,0.0,0.0,0.0,0.8739473819732666,4.0,0.0,1.0
717720,292.7912292480469,297.1499938964844,293.1499938964844,0.3007864654064178,-5528.3515625,304.1304626464844,0.829227864742279,0.3702210485935211,0.3350962698459625,292.832275390625,297.1499938964844,293.1499938964844,0.2485145926475525,-5008.2587890625,304.13165283203125,0.7891867756843567,0.3178433775901794,0.3035451471805572,292.7184143066406,297.1499938964844,293.1499938964844,0.3794458210468292,-5163.10595703125,304.1201477050781,0.8802356123924255,0.4464287161827087,0.3131943941116333,292.6390380859375,297.1499938964844,293.1499938964844,0.5133270621299744,-8856.4853515625,304.1089172363281,0.9599438309669496,0.5679813027381897,0.5376780033111572,292.8554992675781,297.1499938964844,293.1499938964844,0.056325290352106,-7533.9228515625,304.1371459960937,0.5255780220031738,0.0978911966085434,0.4564376771450043,290.4832458496094,291.1499938964844,265.3162536621094,263.7650756835937,280.35748291015625,292.8546142578125,290.48443603515625,1.0,0.4293250739574432,0.961206316947937,0.961206316947937,1.0,1.0,-2.335942268371582,1.0602264404296875,1.2757158279418943,0.5275351405143738,0.0,0.0,1.0,137.72080993652344,153.0,39.77516555786133,-23875.771484375,1017.6651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6137084960937,307.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,25406.5234375,25560.0,0.0,0.0,0.558827817440033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536327600479126,1.653655171394348,-2.2350905055645853e-05,0.0,0.000567139184568,0.0,0.0,499.2953796386719,0.0,0.0,0.0,0.8739473819732666,4.0,0.0,1.0
717780,292.822021484375,297.1499938964844,293.1499938964844,0.3035959303379059,-5568.0419921875,304.1322937011719,0.8278491497039795,0.3730628788471222,0.3378269076347351,292.8568725585937,297.1499938964844,293.1499938964844,0.2514181137084961,-5053.73681640625,304.1329345703125,0.78825843334198,0.3209012746810913,0.3066085875034332,292.7489624023437,297.1499938964844,293.1499938964844,0.384355217218399,-5214.57421875,304.12188720703125,0.8794611096382141,0.4511619806289673,0.3166225552558899,292.67218017578125,297.1499938964844,293.1499938964844,0.5202304124832153,-8947.58203125,304.111083984375,0.9591701626777648,0.5742016434669495,0.5437179207801819,292.8822021484375,297.1499938964844,293.1499938964844,0.0581784434616565,-7690.52734375,304.1383361816406,0.5272905826568604,0.0999319925904274,0.4663949310779571,290.4985046386719,291.1499938964844,265.3030700683594,263.75445556640625,280.35577392578125,292.88140869140625,290.4991760253906,1.0,0.43496173620224,0.9588723182678224,0.9588723182678224,1.0,1.0,-2.366238832473755,1.0748605728149414,1.291378378868103,0.5354046821594238,0.0,0.0,1.0,141.43966674804688,156.0,25.209125518798828,-24204.39453125,1058.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7784423828125,307.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,25523.07421875,25560.0,0.0,0.0,0.5669955015182495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657421350479126,1.6574437618255615,-2.245343785034493e-05,0.0,0.0005754283047281,0.0,0.0,502.7350463867188,0.0,0.0,0.0,0.8757718205451965,4.0,0.0,1.0
717840,292.822021484375,297.1499938964844,293.1499938964844,0.3035959303379059,-5568.0419921875,304.1322937011719,0.8278491497039795,0.3730628788471222,0.3378269076347351,292.8568725585937,297.1499938964844,293.1499938964844,0.2514181137084961,-5053.73681640625,304.1329345703125,0.78825843334198,0.3209012746810913,0.3066085875034332,292.7489624023437,297.1499938964844,293.1499938964844,0.384355217218399,-5214.57421875,304.12188720703125,0.8794611096382141,0.4511619806289673,0.3166225552558899,292.67218017578125,297.1499938964844,293.1499938964844,0.5202304124832153,-8947.58203125,304.111083984375,0.9591701626777648,0.5742016434669495,0.5437179207801819,292.8822021484375,297.1499938964844,293.1499938964844,0.0581784434616565,-7690.52734375,304.1383361816406,0.5272905826568604,0.0999319925904274,0.4663949310779571,290.4985046386719,291.1499938964844,265.3030700683594,263.75445556640625,280.35577392578125,292.88140869140625,290.4991760253906,1.0,0.43496173620224,0.9588723182678224,0.9588723182678224,1.0,1.0,-2.366238832473755,1.0748605728149414,1.291378378868103,0.5354046821594238,0.0,0.0,1.0,141.43966674804688,156.0,25.209125518798828,-24204.39453125,1058.302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7784423828125,307.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,25523.07421875,25560.0,0.0,0.0,0.5669955015182495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657421350479126,1.6574437618255615,-2.245343785034493e-05,0.0,0.0005754283047281,0.0,0.0,502.7350463867188,0.0,0.0,0.0,0.8757718205451965,4.0,0.0,1.0
717900,292.836669921875,297.1499938964844,293.1499938964844,0.3049056231975555,-5586.53564453125,304.13311767578125,0.8270761966705322,0.3743394017219543,0.3390617668628692,292.8685913085937,297.1499938964844,293.1499938964844,0.2528006136417389,-5075.376953125,304.1335144042969,0.7877093553543091,0.322313517332077,0.3080295622348785,292.76348876953125,297.1499938964844,293.1499938964844,0.386730819940567,-5239.455078125,304.1226806640625,0.878994882106781,0.4533907175064087,0.3182403743267059,292.68798828125,297.1499938964844,293.1499938964844,0.5235863327980042,-8991.810546875,304.112060546875,0.9586976766586304,0.5771467685699463,0.5465822815895081,292.89471435546875,297.1499938964844,293.1499938964844,0.0590333081781864,-7763.25390625,304.1388854980469,0.5279511213302612,0.1008640378713607,0.4709715545177459,290.50396728515625,291.1499938964844,265.2963562011719,263.7491149902344,280.3548889160156,292.8939819335937,290.5045471191406,1.0,0.4376555681228637,0.95770525932312,0.95770525932312,1.0,1.0,-2.380312442779541,1.0816553831100464,1.2986570596694946,0.5390526056289673,0.0,0.0,1.0,143.28199768066406,156.0,20.484338760375977,-24358.09375,1077.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8616027832031,307.35076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.833984375,26640.0,0.0,0.0,0.570823073387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658030390739441,1.6580528020858765,-2.2469941541203298e-05,0.0,0.0005793128511868,0.0,0.0,503.2894287109375,0.0,0.0,0.0,0.8910650610923767,4.0,0.0,1.0
717960,292.8508605957031,297.1499938964844,293.1499938964844,0.3056215941905975,-5595.828125,304.1349182128906,0.8262495994567871,0.3755211532115936,0.3402129411697387,292.87994384765625,297.1499938964844,293.1499938964844,0.2536947727203369,-5088.66796875,304.1348876953125,0.7871057391166687,0.3236493766307831,0.3093791604042053,292.7775573730469,297.1499938964844,293.1499938964844,0.3883822858333587,-5256.02978515625,304.1246643066406,0.8784765005111694,0.4555244743824005,0.3197947442531585,292.7033996582031,297.1499938964844,293.1499938964844,0.5259867310523987,-9022.1279296875,304.1146240234375,0.9581673741340636,0.5799766778945923,0.5493432879447937,292.90673828125,297.1499938964844,293.1499938964844,0.0597200691699981,-7820.40478515625,304.1396789550781,0.5284896492958069,0.1017397493124008,0.4752939343452453,290.5285949707031,291.1499938964844,265.2896423339844,263.7437744140625,280.35400390625,292.906005859375,290.5307006835937,1.0,0.4402700066566467,0.956535816192627,0.956535816192627,1.0,1.0,-2.3936941623687744,1.08811354637146,1.305580496788025,0.5425159931182861,0.0,0.0,1.0,145.11407470703125,159.0,44.37372970581055,-24597.3515625,1097.1185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9310302734375,307.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,26336.05078125,26640.0,0.0,0.0,0.5746340155601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6836110353469849,1.6836341619491575,-2.3168639017967507e-05,0.0,0.0005831805174238,0.0,0.0,526.9456176757812,0.0,0.0,0.0,0.8900110125541687,4.0,0.0,1.0
718020,292.8777770996094,297.1499938964844,293.1499938964844,0.3074679970741272,-5621.376953125,304.1368408203125,0.8244466781616211,0.3776394426822662,0.3422803282737732,292.9015197753906,297.1499938964844,293.1499938964844,0.2558425962924957,-5121.8115234375,304.1363220214844,0.7857440710067749,0.3261134624481201,0.3118738830089569,292.8043518066406,297.1499938964844,293.1499938964844,0.392243891954422,-5295.99365234375,304.12664794921875,0.8772813677787781,0.4595227241516113,0.3227101862430572,292.7328796386719,297.1499938964844,293.1499938964844,0.5315269231796265,-9094.279296875,304.1171264648437,0.9569258689880372,0.5853080153465271,0.5545463562011719,292.9292907714844,297.1499938964844,293.1499938964844,0.061104416847229,-7938.099609375,304.14080810546875,0.5292190909385681,0.1033287569880485,0.4832007884979248,290.5516052246094,291.1499938964844,265.2763061523437,263.73321533203125,280.3523864746094,292.9286193847656,290.5524597167969,1.0,0.4452680051326751,0.9541969299316406,0.9541969299316406,1.0,1.0,-2.4184277057647705,1.100042700767517,1.318385124206543,0.5488998293876648,0.0,0.0,1.0,148.74937438964844,162.0,32.36214065551758,-24884.87890625,1134.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.064208984375,307.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26567.8984375,26640.0,0.0,0.0,0.5819121599197388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910055875778198,1.6910289525985718,-2.3372602299787104e-05,0.0,0.0005905668367631,0.0,0.0,533.9193725585938,0.0,0.0,0.0,0.8935673832893372,4.0,0.0,1.0
718080,292.8777770996094,297.1499938964844,293.1499938964844,0.3074679970741272,-5621.376953125,304.1368408203125,0.8244466781616211,0.3776394426822662,0.3422803282737732,292.9015197753906,297.1499938964844,293.1499938964844,0.2558425962924957,-5121.8115234375,304.1363220214844,0.7857440710067749,0.3261134624481201,0.3118738830089569,292.8043518066406,297.1499938964844,293.1499938964844,0.392243891954422,-5295.99365234375,304.12664794921875,0.8772813677787781,0.4595227241516113,0.3227101862430572,292.7328796386719,297.1499938964844,293.1499938964844,0.5315269231796265,-9094.279296875,304.1171264648437,0.9569258689880372,0.5853080153465271,0.5545463562011719,292.9292907714844,297.1499938964844,293.1499938964844,0.061104416847229,-7938.099609375,304.14080810546875,0.5292190909385681,0.1033287569880485,0.4832007884979248,290.5516052246094,291.1499938964844,265.2763061523437,263.73321533203125,280.3523864746094,292.9286193847656,290.5524597167969,1.0,0.4452680051326751,0.9541969299316406,0.9541969299316406,1.0,1.0,-2.4184277057647705,1.100042700767517,1.318385124206543,0.5488998293876648,0.0,0.0,1.0,148.74937438964844,162.0,32.36214065551758,-24884.87890625,1134.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.064208984375,307.5472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26567.8984375,26640.0,0.0,0.0,0.5819121599197388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910055875778198,1.6910289525985718,-2.3372602299787104e-05,0.0,0.0005905668367631,0.0,0.0,533.9193725585938,0.0,0.0,0.0,0.8935673832893372,4.0,0.0,1.0
718140,292.90264892578125,297.1499938964844,293.1499938964844,0.3092422485351562,-5646.14501953125,304.13824462890625,0.8225131034851074,0.3794921040534973,0.3440988957881927,292.92156982421875,297.1499938964844,293.1499938964844,0.2579306066036224,-5154.19287109375,304.13739013671875,0.7842373847961426,0.3283409178256988,0.3141372203826904,292.8294372558594,297.1499938964844,293.1499938964844,0.3960247337818146,-5335.24560546875,304.12811279296875,0.8759279847145081,0.4631926417350769,0.3253944218158722,292.7606506347656,297.1499938964844,293.1499938964844,0.5369740128517151,-9165.419921875,304.1190185546875,0.9555001854896544,0.590242326259613,0.559371292591095,292.95001220703125,297.1499938964844,293.1499938964844,0.0623545348644256,-8045.3681640625,304.14178466796875,0.5295445919036865,0.1047166287899017,0.4901886582374573,290.5654296875,291.1499938964844,265.263427734375,263.7230529785156,280.3509521484375,292.94940185546875,290.5661315917969,1.0,0.4499798119068146,0.9518580436706544,0.9518580436706544,1.0,1.0,-2.440749168395996,1.1107975244522097,1.329951524734497,0.5546373724937439,0.0,0.0,1.0,152.33584594726562,165.0,22.71674346923828,-25140.484375,1169.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2032165527344,307.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.978515625,27720.0,0.0,0.0,0.5885879397392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927576065063477,1.6927809715270996,-2.342105835850816e-05,0.0,0.0005973419756628,0.0,0.0,535.5806274414062,0.0,0.0,0.0,0.9094100594520568,4.0,0.0,1.0
718200,292.90264892578125,297.1499938964844,293.1499938964844,0.3092422485351562,-5646.14501953125,304.13824462890625,0.8225131034851074,0.3794921040534973,0.3440988957881927,292.92156982421875,297.1499938964844,293.1499938964844,0.2579306066036224,-5154.19287109375,304.13739013671875,0.7842373847961426,0.3283409178256988,0.3141372203826904,292.8294372558594,297.1499938964844,293.1499938964844,0.3960247337818146,-5335.24560546875,304.12811279296875,0.8759279847145081,0.4631926417350769,0.3253944218158722,292.7606506347656,297.1499938964844,293.1499938964844,0.5369740128517151,-9165.419921875,304.1190185546875,0.9555001854896544,0.590242326259613,0.559371292591095,292.95001220703125,297.1499938964844,293.1499938964844,0.0623545348644256,-8045.3681640625,304.14178466796875,0.5295445919036865,0.1047166287899017,0.4901886582374573,290.5654296875,291.1499938964844,265.263427734375,263.7230529785156,280.3509521484375,292.94940185546875,290.5661315917969,1.0,0.4499798119068146,0.9518580436706544,0.9518580436706544,1.0,1.0,-2.440749168395996,1.1107975244522097,1.329951524734497,0.5546373724937439,0.0,0.0,1.0,152.33584594726562,165.0,22.71674346923828,-25140.484375,1169.2210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2032165527344,307.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.978515625,27720.0,0.0,0.0,0.5885879397392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6927576065063477,1.6927809715270996,-2.342105835850816e-05,0.0,0.0005973419756628,0.0,0.0,535.5806274414062,0.0,0.0,0.0,0.9094100594520568,4.0,0.0,1.0
718260,292.9256896972656,297.1499938964844,293.1499938964844,0.3100509643554687,-5656.24951171875,304.1407775878906,0.8204538822174072,0.3810850381851196,0.3456878066062927,292.9402160644531,297.1499938964844,293.1499938964844,0.259213775396347,-5173.08740234375,304.139404296875,0.7825998067855835,0.3303456604480743,0.3161904811859131,292.85308837890625,297.1499938964844,293.1499938964844,0.3985548019409179,-5360.46923828125,304.1311340332031,0.8744096755981445,0.4665160775184631,0.3278442621231079,292.7869873046875,297.1499938964844,293.1499938964844,0.5407744646072388,-9213.16796875,304.1229248046875,0.9538798928260804,0.5947641134262085,0.563816487789154,292.96905517578125,297.1499938964844,293.1499938964844,0.06327436119318,-8122.4794921875,304.1429748535156,0.5295072197914124,0.1059185117483139,0.4963319897651672,290.60595703125,291.1499938964844,265.2513122558594,263.7135925292969,280.3495483398437,292.9678649902344,290.607177734375,1.0,0.4544264078140259,0.9495195746421814,0.9495195746421814,1.0,1.0,-2.4607901573181152,1.120441198348999,1.3403488397598269,0.5597658157348633,0.0,0.0,1.0,155.8818817138672,168.0,41.90467834472656,-25476.54296875,1202.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3153991699219,307.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27574.927734375,27720.0,0.0,0.0,0.5950246453285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227554321289062,1.7227797508239746,-2.4258517441921867e-05,0.0,0.0006038743886165,0.0,0.0,564.56201171875,0.0,0.0,0.0,0.910449206829071,4.0,0.0,1.0
718320,292.9256896972656,297.1499938964844,293.1499938964844,0.3100509643554687,-5656.24951171875,304.1407775878906,0.8204538822174072,0.3810850381851196,0.3456878066062927,292.9402160644531,297.1499938964844,293.1499938964844,0.259213775396347,-5173.08740234375,304.139404296875,0.7825998067855835,0.3303456604480743,0.3161904811859131,292.85308837890625,297.1499938964844,293.1499938964844,0.3985548019409179,-5360.46923828125,304.1311340332031,0.8744096755981445,0.4665160775184631,0.3278442621231079,292.7869873046875,297.1499938964844,293.1499938964844,0.5407744646072388,-9213.16796875,304.1229248046875,0.9538798928260804,0.5947641134262085,0.563816487789154,292.96905517578125,297.1499938964844,293.1499938964844,0.06327436119318,-8122.4794921875,304.1429748535156,0.5295072197914124,0.1059185117483139,0.4963319897651672,290.60595703125,291.1499938964844,265.2513122558594,263.7135925292969,280.3495483398437,292.9678649902344,290.607177734375,1.0,0.4544264078140259,0.9495195746421814,0.9495195746421814,1.0,1.0,-2.4607901573181152,1.120441198348999,1.3403488397598269,0.5597658157348633,0.0,0.0,1.0,155.8818817138672,168.0,41.90467834472656,-25476.54296875,1202.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3153991699219,307.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27574.927734375,27720.0,0.0,0.0,0.5950246453285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227554321289062,1.7227797508239746,-2.4258517441921867e-05,0.0,0.0006038743886165,0.0,0.0,564.56201171875,0.0,0.0,0.0,0.910449206829071,4.0,0.0,1.0
718380,292.9469909667969,297.1499938964844,293.1499938964844,0.3111489415168762,-5671.27197265625,304.1419982910156,0.8182748556137085,0.3824422657489776,0.3470598459243774,292.9575500488281,297.1499938964844,293.1499938964844,0.2607433199882507,-5196.53369140625,304.140380859375,0.7808445692062378,0.3321443200111389,0.318045824766159,292.8753356933594,297.1499938964844,293.1499938964844,0.4014168679714203,-5389.861328125,304.13262939453125,0.87273770570755,0.4695253670215606,0.3300672769546509,292.8118591308594,297.1499938964844,293.1499938964844,0.5450308918952942,-9268.2060546875,304.12481689453125,0.95207542181015,0.5989143252372742,0.5678997039794922,292.986572265625,297.1499938964844,293.1499938964844,0.0641684681177139,-8199.1552734375,304.1438293457031,0.529144287109375,0.1069475784897804,0.5016878843307495,290.6250915527344,291.1499938964844,265.24029541015625,263.705078125,280.3486633300781,292.9847717285156,290.6259460449219,1.0,0.4586243331432342,0.9471811056137084,0.9471811056137084,1.0,1.0,-2.478679656982422,1.1290363073349,1.349643349647522,0.5643174052238464,0.0,0.0,1.0,159.3897705078125,171.0,30.169607162475582,-25695.11328125,1234.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4308166503906,307.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,27686.416015625,27720.0,0.0,0.0,0.6009794473648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262345552444458,1.7262589931488037,-2.435659735056106e-05,0.0,0.0006099177408032,0.0,0.0,567.9893798828125,0.0,0.0,0.0,0.9121209979057312,4.0,0.0,1.0
718440,292.9469909667969,297.1499938964844,293.1499938964844,0.3111489415168762,-5671.27197265625,304.1419982910156,0.8182748556137085,0.3824422657489776,0.3470598459243774,292.9575500488281,297.1499938964844,293.1499938964844,0.2607433199882507,-5196.53369140625,304.140380859375,0.7808445692062378,0.3321443200111389,0.318045824766159,292.8753356933594,297.1499938964844,293.1499938964844,0.4014168679714203,-5389.861328125,304.13262939453125,0.87273770570755,0.4695253670215606,0.3300672769546509,292.8118591308594,297.1499938964844,293.1499938964844,0.5450308918952942,-9268.2060546875,304.12481689453125,0.95207542181015,0.5989143252372742,0.5678997039794922,292.986572265625,297.1499938964844,293.1499938964844,0.0641684681177139,-8199.1552734375,304.1438293457031,0.529144287109375,0.1069475784897804,0.5016878843307495,290.6250915527344,291.1499938964844,265.24029541015625,263.705078125,280.3486633300781,292.9847717285156,290.6259460449219,1.0,0.4586243331432342,0.9471811056137084,0.9471811056137084,1.0,1.0,-2.478679656982422,1.1290363073349,1.349643349647522,0.5643174052238464,0.0,0.0,1.0,159.3897705078125,171.0,30.169607162475582,-25695.11328125,1234.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4308166503906,307.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,27686.416015625,27720.0,0.0,0.0,0.6009794473648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7262345552444458,1.7262589931488037,-2.435659735056106e-05,0.0,0.0006099177408032,0.0,0.0,567.9893798828125,0.0,0.0,0.0,0.9121209979057312,4.0,0.0,1.0
718500,292.9570617675781,297.1499938964844,293.1499938964844,0.3116446137428283,-5678.05615234375,304.1425476074219,0.8171449303627014,0.3830355107784271,0.3476698100566864,292.9657592773437,297.1499938964844,293.1499938964844,0.2614636719226837,-5207.58203125,304.14080810546875,0.7799293398857117,0.332969456911087,0.318903386592865,292.88592529296875,297.1499938964844,293.1499938964844,0.4027732908725738,-5403.78759765625,304.1333312988281,0.8718557357788086,0.4709209203720093,0.3311023414134979,292.8237609863281,297.1499938964844,293.1499938964844,0.5470665693283081,-9294.5185546875,304.1257019042969,0.9511146545410156,0.600858747959137,0.5698180198669434,292.9947814941406,297.1499938964844,293.1499938964844,0.0645701736211776,-8233.7099609375,304.14422607421875,0.5288545489311218,0.1074018627405166,0.5040905475616455,290.6332397460937,291.1499938964844,265.2352905273437,263.7012634277344,280.3484191894531,292.99267578125,290.63409423828125,1.0,0.4606359302997589,0.9460118412971495,0.9460118412971495,1.0,1.0,-2.486878156661988,1.132969856262207,1.3539081811904907,0.5663933157920837,0.0,0.0,1.0,161.12884521484375,171.0,26.78215789794922,-25797.625,1249.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49176025390625,307.9213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,27703.68359375,28800.0,0.0,0.0,0.6037459969520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7267727851867676,1.7267972230911257,-2.437178773107007e-05,0.0,0.000612725445535,0.0,0.0,568.5208129882812,0.0,0.0,0.0,0.9273796081542968,4.0,0.0,1.0
718560,292.966796875,297.1499938964844,293.1499938964844,0.3115700483322143,-5676.03076171875,304.14404296875,0.8159852623939514,0.3835683465003967,0.3482290804386139,292.97369384765625,297.1499938964844,293.1499938964844,0.2617047131061554,-5210.49560546875,304.1420593261719,0.7789888978004456,0.3337442874908447,0.3197154402732849,292.896240234375,297.1499938964844,293.1499938964844,0.4033958315849304,-5409.3876953125,304.1352233886719,0.8709425330162048,0.4722397327423095,0.332087367773056,292.8353881835937,297.1499938964844,293.1499938964844,0.5481311082839966,-9306.857421875,304.1282043457031,0.9501132369041444,0.6027109622955322,0.5716552138328552,293.002685546875,297.1499938964844,293.1499938964844,0.0648180544376373,-8253.41015625,304.1448059082031,0.5284990668296814,0.1078185886144638,0.5063238739967346,290.66064453125,291.1499938964844,265.230712890625,263.69775390625,280.3483581542969,293.00018310546875,290.662841796875,1.0,0.4625930190086365,0.9448433518409728,0.9448433518409728,1.0,1.0,-2.4946000576019287,1.1366708278656006,1.357929229736328,0.5683421492576599,0.0,0.0,1.0,162.85997009277344,174.0,50.78644561767578,-25986.42578125,1264.2337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5403137207031,307.9945678710937,278.1499938964844,0.0,18000.0,313.1499938964844,28507.443359375,28800.0,0.0,0.0,0.606526792049408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7516429424285889,1.7516679763793943,-2.5078879843931645e-05,0.0,0.0006155475857667,0.0,0.0,593.4411010742188,0.0,0.0,0.0,0.9259286522865297,4.0,0.0,1.0
718620,292.9852600097656,297.1499938964844,293.1499938964844,0.3119397759437561,-5680.4482421875,304.1453857421875,0.8135616779327393,0.3844625055789947,0.3491882681846618,292.9888000488281,297.1499938964844,293.1499938964844,0.2626311779022217,-5224.24365234375,304.1431579589844,0.7770240902900696,0.3351469039916992,0.3211982548236847,292.9159851074219,297.1499938964844,293.1499938964844,0.4052884876728058,-5428.38427734375,304.136962890625,0.8690142631530762,0.4746652841567993,0.3339023292064667,292.8576965332031,297.1499938964844,293.1499938964844,0.5511147379875183,-9344.6982421875,304.1304626464844,0.9479743838310242,0.6061573624610901,0.5750752687454224,293.0175170898437,297.1499938964844,293.1499938964844,0.0653879642486572,-8301.42578125,304.1455993652344,0.5275968909263611,0.1085434332489967,0.510296642780304,290.6890869140625,291.1499938964844,265.222900390625,263.6919250488281,280.3489074707031,293.01434326171875,290.6902160644531,1.0,0.4663463830947876,0.9425063133239746,0.9425063133239746,1.0,1.0,-2.508597612380981,1.1433672904968262,1.3652303218841553,0.5718522667884827,0.0,0.0,1.0,166.30221557617188,177.0,40.14228820800781,-26179.419921875,1292.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6358947753906,308.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.88671875,28800.0,0.0,0.0,0.6118204593658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75855553150177,1.7585808038711548,-2.527720971556846e-05,0.0,0.000620919978246,0.0,0.0,600.4946899414062,0.0,0.0,0.0,0.9292457699775696,4.0,0.0,1.0
718680,292.9852600097656,297.1499938964844,293.1499938964844,0.3119397759437561,-5680.4482421875,304.1453857421875,0.8135616779327393,0.3844625055789947,0.3491882681846618,292.9888000488281,297.1499938964844,293.1499938964844,0.2626311779022217,-5224.24365234375,304.1431579589844,0.7770240902900696,0.3351469039916992,0.3211982548236847,292.9159851074219,297.1499938964844,293.1499938964844,0.4052884876728058,-5428.38427734375,304.136962890625,0.8690142631530762,0.4746652841567993,0.3339023292064667,292.8576965332031,297.1499938964844,293.1499938964844,0.5511147379875183,-9344.6982421875,304.1304626464844,0.9479743838310242,0.6061573624610901,0.5750752687454224,293.0175170898437,297.1499938964844,293.1499938964844,0.0653879642486572,-8301.42578125,304.1455993652344,0.5275968909263611,0.1085434332489967,0.510296642780304,290.6890869140625,291.1499938964844,265.222900390625,263.6919250488281,280.3489074707031,293.01434326171875,290.6902160644531,1.0,0.4663463830947876,0.9425063133239746,0.9425063133239746,1.0,1.0,-2.508597612380981,1.1433672904968262,1.3652303218841553,0.5718522667884827,0.0,0.0,1.0,166.30221557617188,177.0,40.14228820800781,-26179.419921875,1292.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6358947753906,308.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,28732.88671875,28800.0,0.0,0.0,0.6118204593658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75855553150177,1.7585808038711548,-2.527720971556846e-05,0.0,0.000620919978246,0.0,0.0,600.4946899414062,0.0,0.0,0.0,0.9292457699775696,4.0,0.0,1.0
718740,293.0024719238281,297.1499938964844,293.1499938964844,0.312271386384964,-5684.54248046875,304.1463623046875,0.8110224604606628,0.3851475417613983,0.3499591648578644,293.0029296875,297.1499938964844,293.1499938964844,0.2635250687599182,-5237.6689453125,304.1439514160156,0.7749754190444946,0.3363653421401977,0.322506695985794,292.9342956542969,297.1499938964844,293.1499938964844,0.4071489870548248,-5447.2529296875,304.1382141113281,0.8670070767402649,0.476875752210617,0.3355547785758972,292.8788146972656,297.1499938964844,293.1499938964844,0.5540258288383484,-9381.916015625,304.1321105957031,0.9456968903541564,0.609280526638031,0.5781952142715454,293.0311279296875,297.1499938964844,293.1499938964844,0.0658843070268631,-8343.5458984375,304.146240234375,0.5264787673950195,0.109135165810585,0.5136609077453613,290.7100830078125,291.1499938964844,265.2172241210937,263.68780517578125,280.3505249023437,293.0274963378906,290.71112060546875,1.0,0.4699006676673889,0.9401693344116212,0.9401693344116212,1.0,1.0,-2.5208725929260254,1.14922297000885,1.3716496229171753,0.5749005079269409,0.0,0.0,1.0,169.71029663085938,180.0,32.332061767578125,-26348.099609375,1319.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.741455078125,308.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.75390625,29880.0,0.0,0.0,0.6166120171546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601419687271118,1.760167360305786,-2.532283906475641e-05,0.0,0.0006257828208617,0.0,0.0,602.1213989257812,0.0,0.0,0.0,0.94500732421875,4.0,0.0,1.0
718800,293.0024719238281,297.1499938964844,293.1499938964844,0.312271386384964,-5684.54248046875,304.1463623046875,0.8110224604606628,0.3851475417613983,0.3499591648578644,293.0029296875,297.1499938964844,293.1499938964844,0.2635250687599182,-5237.6689453125,304.1439514160156,0.7749754190444946,0.3363653421401977,0.322506695985794,292.9342956542969,297.1499938964844,293.1499938964844,0.4071489870548248,-5447.2529296875,304.1382141113281,0.8670070767402649,0.476875752210617,0.3355547785758972,292.8788146972656,297.1499938964844,293.1499938964844,0.5540258288383484,-9381.916015625,304.1321105957031,0.9456968903541564,0.609280526638031,0.5781952142715454,293.0311279296875,297.1499938964844,293.1499938964844,0.0658843070268631,-8343.5458984375,304.146240234375,0.5264787673950195,0.109135165810585,0.5136609077453613,290.7100830078125,291.1499938964844,265.2172241210937,263.68780517578125,280.3505249023437,293.0274963378906,290.71112060546875,1.0,0.4699006676673889,0.9401693344116212,0.9401693344116212,1.0,1.0,-2.5208725929260254,1.14922297000885,1.3716496229171753,0.5749005079269409,0.0,0.0,1.0,169.71029663085938,180.0,32.332061767578125,-26348.099609375,1319.238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.741455078125,308.1639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.75390625,29880.0,0.0,0.0,0.6166120171546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7601419687271118,1.760167360305786,-2.532283906475641e-05,0.0,0.0006257828208617,0.0,0.0,602.1213989257812,0.0,0.0,0.0,0.94500732421875,4.0,0.0,1.0
