time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718860,293.01861572265625,297.1499938964844,293.1499938964844,0.3116798102855682,-5674.60595703125,304.14849853515625,0.8083441853523254,0.3856122195720672,0.3505375981330871,293.0162048339844,297.1499938964844,293.1499938964844,0.2636401951313019,-5238.10400390625,304.1457214355469,0.7728385329246521,0.3373961150646209,0.3236411213874817,292.9513854980469,297.1499938964844,293.1499938964844,0.4078729152679443,-5453.47509765625,304.140869140625,0.8649375438690186,0.478879302740097,0.3370703756809234,292.89898681640625,297.1499938964844,293.1499938964844,0.5553178191184998,-9396.37109375,304.1358337402344,0.9432578086853028,0.6120554804801941,0.5809925198554993,293.0436706542969,297.1499938964844,293.1499938964844,0.0661093592643737,-8359.9296875,304.1470947265625,0.525169312953949,0.1096049025654792,0.5164721608161926,290.75762939453125,291.1499938964844,265.2139587402344,263.6856689453125,280.3533630371094,293.0396728515625,290.7591857910156,1.0,0.4732695817947387,0.9378427267074584,0.9378427267074584,1.0,1.0,-2.5314908027648926,1.154270052909851,1.377220869064331,0.5775070190429688,0.0,0.0,1.0,173.0921173095703,183.0,51.724342346191406,-26598.9609375,1344.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82427978515625,308.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,29742.275390625,29880.0,0.0,0.0,0.6212496161460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891780138015747,1.7892041206359863,-2.616520032461267e-05,0.0,0.0006304893759079,0.0,0.0,632.4144287109375,0.0,0.0,0.0,0.9455267786979676,4.0,0.0,1.0
718920,293.01861572265625,297.1499938964844,293.1499938964844,0.3116798102855682,-5674.60595703125,304.14849853515625,0.8083441853523254,0.3856122195720672,0.3505375981330871,293.0162048339844,297.1499938964844,293.1499938964844,0.2636401951313019,-5238.10400390625,304.1457214355469,0.7728385329246521,0.3373961150646209,0.3236411213874817,292.9513854980469,297.1499938964844,293.1499938964844,0.4078729152679443,-5453.47509765625,304.140869140625,0.8649375438690186,0.478879302740097,0.3370703756809234,292.89898681640625,297.1499938964844,293.1499938964844,0.5553178191184998,-9396.37109375,304.1358337402344,0.9432578086853028,0.6120554804801941,0.5809925198554993,293.0436706542969,297.1499938964844,293.1499938964844,0.0661093592643737,-8359.9296875,304.1470947265625,0.525169312953949,0.1096049025654792,0.5164721608161926,290.75762939453125,291.1499938964844,265.2139587402344,263.6856689453125,280.3533630371094,293.0396728515625,290.7591857910156,1.0,0.4732695817947387,0.9378427267074584,0.9378427267074584,1.0,1.0,-2.5314908027648926,1.154270052909851,1.377220869064331,0.5775070190429688,0.0,0.0,1.0,173.0921173095703,183.0,51.724342346191406,-26598.9609375,1344.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82427978515625,308.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,29742.275390625,29880.0,0.0,0.0,0.6212496161460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891780138015747,1.7892041206359863,-2.616520032461267e-05,0.0,0.0006304893759079,0.0,0.0,632.4144287109375,0.0,0.0,0.0,0.9455267786979676,4.0,0.0,1.0
718980,293.03369140625,297.1499938964844,293.1499938964844,0.3114015161991119,-5669.8916015625,304.14947509765625,0.805515468120575,0.3858774304389953,0.3509321212768554,293.0287170410156,297.1499938964844,293.1499938964844,0.2640213966369629,-5243.3837890625,304.1465148925781,0.7706183195114136,0.3382493257522583,0.324605792760849,292.9676208496094,297.1499938964844,293.1499938964844,0.4089979231357574,-5464.60302734375,304.1420288085937,0.8627769947052002,0.4806134402751922,0.3384143412113189,292.9180908203125,297.1499938964844,293.1499938964844,0.55712890625,-9419.029296875,304.13751220703125,0.9406784176826476,0.6145402789115906,0.5835026502609253,293.05517578125,297.1499938964844,293.1499938964844,0.0663647130131721,-8380.490234375,304.14764404296875,0.5236913561820984,0.1099621728062629,0.5187722444534302,290.7848815917969,291.1499938964844,265.2135009765625,263.685791015625,280.35662841796875,293.04937744140625,290.7861328125,1.0,0.476463258266449,0.935516119003296,0.935516119003296,1.0,1.0,-2.5405189990997314,1.1585404872894287,1.3819785118103027,0.579688310623169,0.0,0.0,1.0,176.45008850097656,186.0,41.233036041259766,-26740.552734375,1368.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91357421875,308.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,29849.076171875,29880.0,0.0,0.0,0.6254833936691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923874855041504,1.7924137115478516,-2.6259156584274024e-05,0.0,0.0006347861490212,0.0,0.0,635.8238525390625,0.0,0.0,0.0,0.9470658898353576,4.0,0.0,1.0
719040,293.03369140625,297.1499938964844,293.1499938964844,0.3114015161991119,-5669.8916015625,304.14947509765625,0.805515468120575,0.3858774304389953,0.3509321212768554,293.0287170410156,297.1499938964844,293.1499938964844,0.2640213966369629,-5243.3837890625,304.1465148925781,0.7706183195114136,0.3382493257522583,0.324605792760849,292.9676208496094,297.1499938964844,293.1499938964844,0.4089979231357574,-5464.60302734375,304.1420288085937,0.8627769947052002,0.4806134402751922,0.3384143412113189,292.9180908203125,297.1499938964844,293.1499938964844,0.55712890625,-9419.029296875,304.13751220703125,0.9406784176826476,0.6145402789115906,0.5835026502609253,293.05517578125,297.1499938964844,293.1499938964844,0.0663647130131721,-8380.490234375,304.14764404296875,0.5236913561820984,0.1099621728062629,0.5187722444534302,290.7848815917969,291.1499938964844,265.2135009765625,263.685791015625,280.35662841796875,293.04937744140625,290.7861328125,1.0,0.476463258266449,0.935516119003296,0.935516119003296,1.0,1.0,-2.5405189990997314,1.1585404872894287,1.3819785118103027,0.579688310623169,0.0,0.0,1.0,176.45008850097656,186.0,41.233036041259766,-26740.552734375,1368.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91357421875,308.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,29849.076171875,29880.0,0.0,0.0,0.6254833936691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7923874855041504,1.7924137115478516,-2.6259156584274024e-05,0.0,0.0006347861490212,0.0,0.0,635.8238525390625,0.0,0.0,0.0,0.9470658898353576,4.0,0.0,1.0
719100,293.0408935546875,297.1499938964844,293.1499938964844,0.3112152814865112,-5666.88671875,304.14990234375,0.8040518760681152,0.3859374523162842,0.3510650098323822,293.0346984863281,297.1499938964844,293.1499938964844,0.2641702890396118,-5245.39306640625,304.1468811035156,0.7694796919822693,0.3386110365390777,0.325027197599411,292.9755554199219,297.1499938964844,293.1499938964844,0.4094713628292084,-5469.2373046875,304.1426086425781,0.8616493940353394,0.4813665449619293,0.3390055298805237,292.9272155761719,297.1499938964844,293.1499938964844,0.5579580664634705,-9429.404296875,304.1382751464844,0.939344048500061,0.6156816482543945,0.584662675857544,293.0605773925781,297.1499938964844,293.1499938964844,0.0664649680256843,-8388.42578125,304.1478881835937,0.5228958129882812,0.1101012602448463,0.5197429656982422,290.7974548339844,291.1499938964844,265.21441650390625,263.6867980957031,280.3587951660156,293.0538024902344,290.7987060546875,1.0,0.4779972732067108,0.9343528151512146,0.9343528151512146,1.0,1.0,-2.5444557666778564,1.1603935956954956,1.3840621709823608,0.5806249976158142,0.0,0.0,1.0,178.12083435058594,186.0,38.51448440551758,-26806.310546875,1379.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9622802734375,308.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,29865.115234375,30960.0,0.0,0.0,0.627418577671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.792868971824646,1.7928951978683472,-2.627326648507733e-05,0.0,0.0006367500755004,0.0,0.0,636.33642578125,0.0,0.0,0.0,0.9622967839241028,4.0,0.0,1.0
719160,293.0478820800781,297.1499938964844,293.1499938964844,0.310478925704956,-5655.369140625,304.1512756347656,0.8025667071342468,0.385945975780487,0.351155161857605,293.0404968261719,297.1499938964844,293.1499938964844,0.2638497352600097,-5239.453125,304.14801025390625,0.7683234214782715,0.3389285802841186,0.3254090547561645,292.9833068847656,297.1499938964844,293.1499938964844,0.4092199206352234,-5465.6787109375,304.1444091796875,0.8604978919029236,0.4820540249347687,0.3395511209964752,292.9361572265625,297.1499938964844,293.1499938964844,0.5578375458717346,-9426.17578125,304.140625,0.937980890274048,0.6167504191398621,0.5857602953910828,293.0657653808594,297.1499938964844,293.1499938964844,0.066424161195755,-8382.5263671875,304.1483459472656,0.5220677852630615,0.1102159842848777,0.5206044912338257,290.8288269042969,291.1499938964844,265.2161560058594,263.6884460449219,280.3613586425781,293.0580749511719,290.8312683105469,1.0,0.4794923961162567,0.9331997632980348,0.9331997632980348,1.0,1.0,-2.548032760620117,1.1620714664459229,1.3859612941741943,0.5814666152000427,0.0,0.0,1.0,179.78675842285156,189.0,61.89219284057617,-26955.8359375,1390.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9994506835937,308.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,30677.619140625,30960.0,0.0,0.0,0.629383385181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8170934915542605,1.8171204328536987,-2.698804928513709e-05,0.0,0.000638744153548,0.0,0.0,662.4805297851562,0.0,0.0,0.0,0.9604856967926024,4.0,0.0,1.0
719220,293.061279296875,297.1499938964844,293.1499938964844,0.3095388412475586,-5640.9638671875,304.1523742675781,0.7995248436927795,0.3858174681663513,0.351199209690094,293.0516967773437,297.1499938964844,293.1499938964844,0.2636640071868896,-5235.6357421875,304.14898681640625,0.7659528255462646,0.3394336998462677,0.3260477185249328,292.9981384277344,297.1499938964844,293.1499938964844,0.4094032943248749,-5466.75390625,304.1459350585937,0.8581340312957764,0.4832688868045807,0.3405181467533111,292.9533386230469,297.1499938964844,293.1499938964844,0.5585032105445862,-9433.564453125,304.1426086425781,0.9351596236228944,0.6186851263046265,0.5877540111541748,293.07550048828125,297.1499938964844,293.1499938964844,0.0664507374167442,-8382.2705078125,304.1488342285156,0.5203189253807068,0.1103754565119743,0.5220082402229309,290.865966796875,291.1499938964844,265.22222900390625,263.69390869140625,280.3680114746094,293.06646728515625,290.8675231933594,1.0,0.4823668897151947,0.9308937788009644,0.9308937788009644,1.0,1.0,-2.5540976524353027,1.1648951768875122,1.3892024755477903,0.5828590393066406,0.0,0.0,1.0,183.10467529296875,192.0,52.403717041015625,-27078.138671875,1410.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07452392578125,308.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30897.216796875,30960.0,0.0,0.0,0.6330875158309937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235855102539065,1.823612689971924,-2.718123687373009e-05,0.0,0.0006425033789128,0.0,0.0,669.6065673828125,0.0,0.0,0.0,0.9635942578315736,4.0,0.0,1.0
719280,293.061279296875,297.1499938964844,293.1499938964844,0.3095388412475586,-5640.9638671875,304.1523742675781,0.7995248436927795,0.3858174681663513,0.351199209690094,293.0516967773437,297.1499938964844,293.1499938964844,0.2636640071868896,-5235.6357421875,304.14898681640625,0.7659528255462646,0.3394336998462677,0.3260477185249328,292.9981384277344,297.1499938964844,293.1499938964844,0.4094032943248749,-5466.75390625,304.1459350585937,0.8581340312957764,0.4832688868045807,0.3405181467533111,292.9533386230469,297.1499938964844,293.1499938964844,0.5585032105445862,-9433.564453125,304.1426086425781,0.9351596236228944,0.6186851263046265,0.5877540111541748,293.07550048828125,297.1499938964844,293.1499938964844,0.0664507374167442,-8382.2705078125,304.1488342285156,0.5203189253807068,0.1103754565119743,0.5220082402229309,290.865966796875,291.1499938964844,265.22222900390625,263.69390869140625,280.3680114746094,293.06646728515625,290.8675231933594,1.0,0.4823668897151947,0.9308937788009644,0.9308937788009644,1.0,1.0,-2.5540976524353027,1.1648951768875122,1.3892024755477903,0.5828590393066406,0.0,0.0,1.0,183.10467529296875,192.0,52.403717041015625,-27078.138671875,1410.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07452392578125,308.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30897.216796875,30960.0,0.0,0.0,0.6330875158309937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235855102539065,1.823612689971924,-2.718123687373009e-05,0.0,0.0006425033789128,0.0,0.0,669.6065673828125,0.0,0.0,0.0,0.9635942578315736,4.0,0.0,1.0
719340,293.0738525390625,297.1499938964844,293.1499938964844,0.3085647523403168,-5626.2421875,304.1531982421875,0.7964197993278503,0.385509580373764,0.3510830402374267,293.0622863769531,297.1499938964844,293.1499938964844,0.2634406685829162,-5231.390625,304.1496887207031,0.7635289430618286,0.3397732675075531,0.3265307247638702,293.011962890625,297.1499938964844,293.1499938964844,0.4095738232135772,-5467.9013671875,304.1470031738281,0.8557403683662415,0.4843109250068664,0.3413621485233307,292.9695129394531,297.1499938964844,293.1499938964844,0.5591289401054382,-9440.7939453125,304.14404296875,0.932261049747467,0.6203848123550415,0.5895232558250427,293.0844116210937,297.1499938964844,293.1499938964844,0.0664407610893249,-8379.185546875,304.14923095703125,0.5184764266014099,0.1104509159922599,0.5230255722999573,290.8970947265625,291.1499938964844,265.23211669921875,263.702392578125,280.3765869140625,293.0744323730469,290.89862060546875,1.0,0.4850992858409881,0.9285877346992492,0.9285877346992492,1.0,1.0,-2.558901309967041,1.1671019792556765,1.3917992115020752,0.5839154720306396,0.0,0.0,1.0,186.39517211914065,195.0,46.081825256347656,-27180.796875,1430.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1612854003906,308.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30946.1015625,32040.0,0.0,0.0,0.636349618434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825027585029602,1.82505476474762,-2.722424324019812e-05,0.0,0.0006458139978349,0.0,0.0,671.1964111328125,0.0,0.0,0.0,0.9792851209640504,4.0,0.0,1.0
719400,293.0738525390625,297.1499938964844,293.1499938964844,0.3085647523403168,-5626.2421875,304.1531982421875,0.7964197993278503,0.385509580373764,0.3510830402374267,293.0622863769531,297.1499938964844,293.1499938964844,0.2634406685829162,-5231.390625,304.1496887207031,0.7635289430618286,0.3397732675075531,0.3265307247638702,293.011962890625,297.1499938964844,293.1499938964844,0.4095738232135772,-5467.9013671875,304.1470031738281,0.8557403683662415,0.4843109250068664,0.3413621485233307,292.9695129394531,297.1499938964844,293.1499938964844,0.5591289401054382,-9440.7939453125,304.14404296875,0.932261049747467,0.6203848123550415,0.5895232558250427,293.0844116210937,297.1499938964844,293.1499938964844,0.0664407610893249,-8379.185546875,304.14923095703125,0.5184764266014099,0.1104509159922599,0.5230255722999573,290.8970947265625,291.1499938964844,265.23211669921875,263.702392578125,280.3765869140625,293.0744323730469,290.89862060546875,1.0,0.4850992858409881,0.9285877346992492,0.9285877346992492,1.0,1.0,-2.558901309967041,1.1671019792556765,1.3917992115020752,0.5839154720306396,0.0,0.0,1.0,186.39517211914065,195.0,46.081825256347656,-27180.796875,1430.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1612854003906,308.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,30946.1015625,32040.0,0.0,0.0,0.636349618434906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825027585029602,1.82505476474762,-2.722424324019812e-05,0.0,0.0006458139978349,0.0,0.0,671.1964111328125,0.0,0.0,0.0,0.9792851209640504,4.0,0.0,1.0
719460,293.0859680175781,297.1499938964844,293.1499938964844,0.3067106902599334,-5598.068359375,304.1551818847656,0.7932266592979431,0.3849871754646301,0.3507870733737945,293.072509765625,297.1499938964844,293.1499938964844,0.2624606788158417,-5214.51318359375,304.1513671875,0.7610347867012024,0.3399263918399811,0.3268467485904693,293.0250244140625,297.1499938964844,293.1499938964844,0.4086358547210693,-5456.7216796875,304.1495056152344,0.8533017039299011,0.4851595461368561,0.3420772552490234,292.98492431640625,297.1499938964844,293.1499938964844,0.5582531690597534,-9426.9521484375,304.1473693847656,0.929271638393402,0.6218302249908447,0.5910622477531433,293.0926208496094,297.1499938964844,293.1499938964844,0.0662032663822174,-8354.1962890625,304.1498718261719,0.5165534615516663,0.1104510053992271,0.523702085018158,290.9541015625,291.1499938964844,265.2461242675781,263.71417236328125,280.3872375488281,293.0819396972656,290.9560852050781,1.0,0.4876992404460907,0.926308810710907,0.926308810710907,1.0,1.0,-2.5624473094940186,1.1686949729919434,1.3937522172927856,0.5846415162086487,0.0,0.0,1.0,189.66946411132807,198.0,65.25296020507812,-27363.537109375,1448.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2279052734375,308.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31908.92578125,32040.0,0.0,0.0,0.6395032405853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.853201031684876,1.8532291650772093,-2.807127020787448e-05,0.0,0.0006490144878625,0.0,0.0,702.7633666992188,0.0,0.0,0.0,0.9793370366096495,4.0,0.0,1.0
719520,293.0859680175781,297.1499938964844,293.1499938964844,0.3067106902599334,-5598.068359375,304.1551818847656,0.7932266592979431,0.3849871754646301,0.3507870733737945,293.072509765625,297.1499938964844,293.1499938964844,0.2624606788158417,-5214.51318359375,304.1513671875,0.7610347867012024,0.3399263918399811,0.3268467485904693,293.0250244140625,297.1499938964844,293.1499938964844,0.4086358547210693,-5456.7216796875,304.1495056152344,0.8533017039299011,0.4851595461368561,0.3420772552490234,292.98492431640625,297.1499938964844,293.1499938964844,0.5582531690597534,-9426.9521484375,304.1473693847656,0.929271638393402,0.6218302249908447,0.5910622477531433,293.0926208496094,297.1499938964844,293.1499938964844,0.0662032663822174,-8354.1962890625,304.1498718261719,0.5165534615516663,0.1104510053992271,0.523702085018158,290.9541015625,291.1499938964844,265.2461242675781,263.71417236328125,280.3872375488281,293.0819396972656,290.9560852050781,1.0,0.4876992404460907,0.926308810710907,0.926308810710907,1.0,1.0,-2.5624473094940186,1.1686949729919434,1.3937522172927856,0.5846415162086487,0.0,0.0,1.0,189.66946411132807,198.0,65.25296020507812,-27363.537109375,1448.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2279052734375,308.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,31908.92578125,32040.0,0.0,0.0,0.6395032405853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.853201031684876,1.8532291650772093,-2.807127020787448e-05,0.0,0.0006490144878625,0.0,0.0,702.7633666992188,0.0,0.0,0.0,0.9793370366096495,4.0,0.0,1.0
719580,293.0976257324219,297.1499938964844,293.1499938964844,0.3051170110702514,-5574.25830078125,304.1560974121094,0.7899286150932312,0.3842409253120422,0.3502905070781708,293.0824279785156,297.1499938964844,293.1499938964844,0.2617011368274688,-5201.69287109375,304.1521911621094,0.7584549188613892,0.3398782908916473,0.3269756436347961,293.03729248046875,297.1499938964844,293.1499938964844,0.4081189334392547,-5450.63818359375,304.1505126953125,0.8508198857307434,0.4858357012271881,0.3426676392555237,292.99951171875,297.1499938964844,293.1499938964844,0.5579149127006531,-9421.49609375,304.1488037109375,0.9262009859085084,0.6230531334877014,0.5923821926116943,293.10009765625,297.1499938964844,293.1499938964844,0.0660257637500763,-8335.884765625,304.15020751953125,0.5145629644393921,0.1103826016187667,0.5240675806999207,290.9926147460937,291.1499938964844,265.2645568847656,263.7295227050781,280.400146484375,293.08905029296875,290.994384765625,1.0,0.4901712238788605,0.9240298867225648,0.9240298867225648,1.0,1.0,-2.5647406578063965,1.1696752309799194,1.395065426826477,0.585036039352417,0.0,0.0,1.0,192.9302215576172,201.0,56.65299224853516,-27443.072265625,1464.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3027038574219,308.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,32011.3828125,32040.0,0.0,0.0,0.6422966718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8561738729476929,1.8562020063400269,-2.8161402951809578e-05,0.0,0.0006518494337797,0.0,0.0,706.15087890625,0.0,0.0,0.0,0.9807613492012024,4.0,0.0,1.0
719640,293.0976257324219,297.1499938964844,293.1499938964844,0.3051170110702514,-5574.25830078125,304.1560974121094,0.7899286150932312,0.3842409253120422,0.3502905070781708,293.0824279785156,297.1499938964844,293.1499938964844,0.2617011368274688,-5201.69287109375,304.1521911621094,0.7584549188613892,0.3398782908916473,0.3269756436347961,293.03729248046875,297.1499938964844,293.1499938964844,0.4081189334392547,-5450.63818359375,304.1505126953125,0.8508198857307434,0.4858357012271881,0.3426676392555237,292.99951171875,297.1499938964844,293.1499938964844,0.5579149127006531,-9421.49609375,304.1488037109375,0.9262009859085084,0.6230531334877014,0.5923821926116943,293.10009765625,297.1499938964844,293.1499938964844,0.0660257637500763,-8335.884765625,304.15020751953125,0.5145629644393921,0.1103826016187667,0.5240675806999207,290.9926147460937,291.1499938964844,265.2645568847656,263.7295227050781,280.400146484375,293.08905029296875,290.994384765625,1.0,0.4901712238788605,0.9240298867225648,0.9240298867225648,1.0,1.0,-2.5647406578063965,1.1696752309799194,1.395065426826477,0.585036039352417,0.0,0.0,1.0,192.9302215576172,201.0,56.65299224853516,-27443.072265625,1464.7784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3027038574219,308.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,32011.3828125,32040.0,0.0,0.0,0.6422966718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8561738729476929,1.8562020063400269,-2.8161402951809578e-05,0.0,0.0006518494337797,0.0,0.0,706.15087890625,0.0,0.0,0.0,0.9807613492012024,4.0,0.0,1.0
719700,293.10333251953125,297.1499938964844,293.1499938964844,0.3042528927326202,-5561.37939453125,304.15655517578125,0.78824383020401,0.3837859630584717,0.3499684929847717,293.0872802734375,297.1499938964844,293.1499938964844,0.261259526014328,-5194.31298828125,304.152587890625,0.7571342587471008,0.3397782146930694,0.3269685208797455,293.04315185546875,297.1499938964844,293.1499938964844,0.4078076779842376,-5447.0595703125,304.1509704589844,0.8495681285858154,0.4861119091510772,0.3429201245307922,293.0065002441406,297.1499938964844,293.1499938964844,0.5576709508895874,-9417.818359375,304.14947509765625,0.9246448278427124,0.6235852241516113,0.592968225479126,293.1036071777344,297.1499938964844,293.1499938964844,0.0659201219677925,-8325.27734375,304.1503601074219,0.5135481357574463,0.1103248745203018,0.5241431593894958,291.0113830566406,291.1499938964844,265.27557373046875,263.7386474609375,280.4075012207031,293.0924987792969,291.01318359375,1.0,0.4913613200187683,0.9228904247283936,0.9228904247283936,1.0,1.0,-2.565443754196167,1.1699481010437012,1.3954955339431765,0.585116446018219,0.0,0.0,1.0,194.5544586181641,201.0,54.83709335327149,-27478.984375,1472.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3446350097656,308.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.361328125,33120.0,0.0,0.0,0.6435279250144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8566081523895264,1.8566362857818604,-2.8174581530038267e-05,0.0,0.0006530990358442,0.0,0.0,706.6466064453125,0.0,0.0,0.0,0.9959691762924194,4.0,0.0,1.0
719760,293.1089172363281,297.1499938964844,293.1499938964844,0.302862286567688,-5540.30419921875,304.15789794921875,0.7865384817123413,0.3832792937755584,0.3496011793613434,293.0920715332031,297.1499938964844,293.1499938964844,0.2603607773780823,-5179.17333984375,304.1537475585937,0.7557958364486694,0.3396301865577698,0.3269167840480804,293.0488586425781,297.1499938964844,293.1499938964844,0.4068174362182617,-5435.7861328125,304.1526184082031,0.8483091592788696,0.4863434433937073,0.3431444466114044,293.0133361816406,297.1499938964844,293.1499938964844,0.5565173625946045,-9401.095703125,304.15167236328125,0.923076033592224,0.6240587830543518,0.5935049653053284,293.1069641113281,297.1499938964844,293.1499938964844,0.0656855851411819,-8302.00390625,304.1507263183594,0.5125235915184021,0.1102529466152191,0.5241555571556091,291.0482482910156,291.1499938964844,265.2878112792969,263.74871826171875,280.4154968261719,293.09588623046875,291.0511779785156,1.0,0.4925232529640198,0.9217644333839417,0.9217644333839417,1.0,1.0,-2.565869808197021,1.170086145401001,1.3957836627960205,0.585125207901001,0.0,0.0,1.0,196.1754608154297,189.0,77.59835815429688,-27594.626953125,1480.1546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3758544921875,308.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,32846.7421875,33120.0,0.0,0.0,0.6447939276695251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.880236983299256,1.8802658319473269,-2.889629286073614e-05,0.0,0.0006543838535435,0.0,0.0,733.971923828125,0.0,0.0,0.0,0.9938291311264038,4.0,0.0,1.0
719820,293.1194152832031,297.1499938964844,293.1499938964844,0.3003452718257904,-5502.67724609375,304.1594543457031,0.7880282402038574,0.3821902871131897,0.3485490679740906,293.1011962890625,297.1499938964844,293.1499938964844,0.2587513029575348,-5152.5302734375,304.1551818847656,0.7575702667236328,0.3392456173896789,0.3264769613742828,293.0596008300781,297.1499938964844,293.1499938964844,0.405263602733612,-5418.4736328125,304.1543273925781,0.8508066534996033,0.4867284297943115,0.3433505296707153,293.0263366699219,297.1499938964844,293.1499938964844,0.5548096299171448,-9377.0234375,304.1539306640625,0.9265756011009216,0.6248829364776611,0.5942078232765198,293.113037109375,297.1499938964844,293.1499938964844,0.065159223973751,-8252.0732421875,304.1513671875,0.5137695074081421,0.1101142987608909,0.5230240225791931,291.0997619628906,291.1499938964844,265.316162109375,263.7720031738281,280.4340209960937,293.1021728515625,291.10211181640625,1.0,0.4900969266891479,0.9195124506950378,0.9195124506950378,1.0,1.0,-2.563811779022217,1.168938159942627,1.3948737382888794,0.5844011902809143,0.0,0.0,1.0,193.5082092285156,177.0,72.2322998046875,-27646.6640625,1466.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4422607421875,308.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,33060.02734375,33120.0,0.0,0.0,0.6470988392829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8863316774368288,1.886360764503479,-2.908392889366951e-05,0.0,0.0006567230448126,0.0,0.0,741.1325073242188,0.0,0.0,0.0,0.9967387318611144,4.0,0.0,1.0
719880,293.1194152832031,297.1499938964844,293.1499938964844,0.3003452718257904,-5502.67724609375,304.1594543457031,0.7880282402038574,0.3821902871131897,0.3485490679740906,293.1011962890625,297.1499938964844,293.1499938964844,0.2587513029575348,-5152.5302734375,304.1551818847656,0.7575702667236328,0.3392456173896789,0.3264769613742828,293.0596008300781,297.1499938964844,293.1499938964844,0.405263602733612,-5418.4736328125,304.1543273925781,0.8508066534996033,0.4867284297943115,0.3433505296707153,293.0263366699219,297.1499938964844,293.1499938964844,0.5548096299171448,-9377.0234375,304.1539306640625,0.9265756011009216,0.6248829364776611,0.5942078232765198,293.113037109375,297.1499938964844,293.1499938964844,0.065159223973751,-8252.0732421875,304.1513671875,0.5137695074081421,0.1101142987608909,0.5230240225791931,291.0997619628906,291.1499938964844,265.316162109375,263.7720031738281,280.4340209960937,293.1021728515625,291.10211181640625,1.0,0.4900969266891479,0.9195124506950378,0.9195124506950378,1.0,1.0,-2.563811779022217,1.168938159942627,1.3948737382888794,0.5844011902809143,0.0,0.0,1.0,193.5082092285156,177.0,72.2322998046875,-27646.6640625,1466.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4422607421875,308.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,33060.02734375,33120.0,0.0,0.0,0.6470988392829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8863316774368288,1.886360764503479,-2.908392889366951e-05,0.0,0.0006567230448126,0.0,0.0,741.1325073242188,0.0,0.0,0.0,0.9967387318611144,4.0,0.0,1.0
719940,293.1287841796875,297.1499938964844,293.1499938964844,0.2976646423339844,-5462.712890625,304.1607666015625,0.7929090857505798,0.3810592889785766,0.3473104834556579,293.10955810546875,297.1499938964844,293.1499938964844,0.2569493353366852,-5122.88427734375,304.1564636230469,0.762450098991394,0.3387884795665741,0.3258126676082611,293.0692749023437,297.1499938964844,293.1499938964844,0.4035110771656036,-5399.14990234375,304.1557922363281,0.8568279147148132,0.4870506823062897,0.3434004187583923,293.0382995605469,297.1499938964844,293.1499938964844,0.552827775478363,-9349.5,304.1559143066406,0.934646725654602,0.625589907169342,0.5946473479270935,293.1181030273437,297.1499938964844,293.1499938964844,0.0645436495542526,-8194.556640625,304.15191650390625,0.5174134373664856,0.1100177019834518,0.5213502645492554,291.1496276855469,291.1499938964844,265.3500061035156,263.79962158203125,280.4552001953125,293.1078186035156,291.1520690917969,1.0,0.4850951433181762,0.917260468006134,0.917260468006134,1.0,1.0,-2.560103178024292,1.1669883728027344,1.393114686012268,0.5832237601280212,0.0,0.0,0.9993898868560792,187.0177001953125,165.0,70.81072235107422,-27681.38671875,1434.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5253295898437,309.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,33109.08203125,34200.0,0.0,0.0,0.6489362120628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8876210451126096,1.8876501321792605,-2.9124570573912933e-05,0.0,0.0006585877854377,0.0,0.0,742.668212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1287841796875,297.1499938964844,293.1499938964844,0.2976646423339844,-5462.712890625,304.1607666015625,0.7929090857505798,0.3810592889785766,0.3473104834556579,293.10955810546875,297.1499938964844,293.1499938964844,0.2569493353366852,-5122.88427734375,304.1564636230469,0.762450098991394,0.3387884795665741,0.3258126676082611,293.0692749023437,297.1499938964844,293.1499938964844,0.4035110771656036,-5399.14990234375,304.1557922363281,0.8568279147148132,0.4870506823062897,0.3434004187583923,293.0382995605469,297.1499938964844,293.1499938964844,0.552827775478363,-9349.5,304.1559143066406,0.934646725654602,0.625589907169342,0.5946473479270935,293.1181030273437,297.1499938964844,293.1499938964844,0.0645436495542526,-8194.556640625,304.15191650390625,0.5174134373664856,0.1100177019834518,0.5213502645492554,291.1496276855469,291.1499938964844,265.3500061035156,263.79962158203125,280.4552001953125,293.1078186035156,291.1520690917969,1.0,0.4850951433181762,0.917260468006134,0.917260468006134,1.0,1.0,-2.560103178024292,1.1669883728027344,1.393114686012268,0.5832237601280212,0.0,0.0,0.9993898868560792,187.0177001953125,165.0,70.81072235107422,-27681.38671875,1434.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5253295898437,309.0204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,33109.08203125,34200.0,0.0,0.0,0.6489362120628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8876210451126096,1.8876501321792605,-2.9124570573912933e-05,0.0,0.0006585877854377,0.0,0.0,742.668212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1379699707031,297.1499938964844,293.1499938964844,0.2945804893970489,-5416.60791015625,304.16229248046875,0.7999351620674133,0.3797360360622406,0.3458770513534546,293.1180114746094,297.1499938964844,293.1499938964844,0.254742681980133,-5086.58154296875,304.157958984375,0.76936274766922,0.3381006717681885,0.3249118328094482,293.07891845703125,297.1499938964844,293.1499938964844,0.4012211859226227,-5373.94482421875,304.1576843261719,0.8652068972587585,0.4871422350406647,0.3432757556438446,293.0501708984375,297.1499938964844,293.1499938964844,0.5501274466514587,-9312.1015625,304.158447265625,0.9454602599143982,0.6260128617286682,0.5948013663291931,293.12322998046875,297.1499938964844,293.1499938964844,0.0637614205479621,-8122.05908203125,304.152587890625,0.5225878357887268,0.1097903847694397,0.5190216898918152,291.2073669433594,291.1499938964844,265.3894958496094,263.831298828125,280.4797668457031,293.1136779785156,291.2100524902344,1.0,0.4784707725048065,0.9150719046592712,0.9150719046592712,1.0,1.0,-2.554537534713745,1.1641323566436768,1.390405297279358,0.581581175327301,0.0,0.0,0.9878348112106324,178.4608154296875,153.0,77.13809967041016,-27717.17578125,1391.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156921386719,309.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,33643.80859375,34200.0,0.0,0.0,0.6503545045852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8914453983306885,1.891474723815918,-2.9333261409192343e-05,0.0,0.0006600271444767,0.0,0.0,748.7439575195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1379699707031,297.1499938964844,293.1499938964844,0.2945804893970489,-5416.60791015625,304.16229248046875,0.7999351620674133,0.3797360360622406,0.3458770513534546,293.1180114746094,297.1499938964844,293.1499938964844,0.254742681980133,-5086.58154296875,304.157958984375,0.76936274766922,0.3381006717681885,0.3249118328094482,293.07891845703125,297.1499938964844,293.1499938964844,0.4012211859226227,-5373.94482421875,304.1576843261719,0.8652068972587585,0.4871422350406647,0.3432757556438446,293.0501708984375,297.1499938964844,293.1499938964844,0.5501274466514587,-9312.1015625,304.158447265625,0.9454602599143982,0.6260128617286682,0.5948013663291931,293.12322998046875,297.1499938964844,293.1499938964844,0.0637614205479621,-8122.05908203125,304.152587890625,0.5225878357887268,0.1097903847694397,0.5190216898918152,291.2073669433594,291.1499938964844,265.3894958496094,263.831298828125,280.4797668457031,293.1136779785156,291.2100524902344,1.0,0.4784707725048065,0.9150719046592712,0.9150719046592712,1.0,1.0,-2.554537534713745,1.1641323566436768,1.390405297279358,0.581581175327301,0.0,0.0,0.9878348112106324,178.4608154296875,153.0,77.13809967041016,-27717.17578125,1391.0662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156921386719,309.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,33643.80859375,34200.0,0.0,0.0,0.6503545045852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8914453983306885,1.891474723815918,-2.9333261409192343e-05,0.0,0.0006600271444767,0.0,0.0,748.7439575195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1470642089844,297.1499938964844,293.1499938964844,0.2912085950374603,-5366.19921875,304.163818359375,0.8084144592285156,0.3782004117965698,0.3441933095455169,293.12677001953125,297.1499938964844,293.1499938964844,0.2521998584270477,-5044.845703125,304.1595458984375,0.7777438163757324,0.337132453918457,0.3236883878707886,293.088623046875,297.1499938964844,293.1499938964844,0.3985484540462494,-5344.658203125,304.1595764160156,0.8753787279129028,0.4869747757911682,0.3429248332977295,293.0621032714844,297.1499938964844,293.1499938964844,0.5469328761100769,-9268.123046875,304.16094970703125,0.9577993750572203,0.6261223554611206,0.594599187374115,293.1286926269531,297.1499938964844,293.1499938964844,0.0627639666199684,-8030.93359375,304.15338134765625,0.528704822063446,0.1093623042106628,0.5155277848243713,291.2665710449219,291.1499938964844,265.4344177246094,263.8664245605469,280.508056640625,293.1201171875,291.269287109375,1.0,0.4707407653331756,0.9128833413124084,0.9128833413124084,1.0,1.0,-2.5461833477020264,1.1599177122116089,1.3862656354904177,0.5792036652565002,0.0,0.0,0.968371033668518,168.77029418945312,141.0,80.59552001953125,-27704.845703125,1340.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72039794921875,309.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34310.97265625,34200.0,0.0,0.0,0.6512393355369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8852072954177856,1.8852366209030151,-2.9341077606659383e-05,0.0,0.0006609251722693,0.0,0.0,744.794677734375,0.0,0.0,0.0,0.9975109100341796,4.0,0.0,1.0
720240,293.1470642089844,297.1499938964844,293.1499938964844,0.2912085950374603,-5366.19921875,304.163818359375,0.8084144592285156,0.3782004117965698,0.3441933095455169,293.12677001953125,297.1499938964844,293.1499938964844,0.2521998584270477,-5044.845703125,304.1595458984375,0.7777438163757324,0.337132453918457,0.3236883878707886,293.088623046875,297.1499938964844,293.1499938964844,0.3985484540462494,-5344.658203125,304.1595764160156,0.8753787279129028,0.4869747757911682,0.3429248332977295,293.0621032714844,297.1499938964844,293.1499938964844,0.5469328761100769,-9268.123046875,304.16094970703125,0.9577993750572203,0.6261223554611206,0.594599187374115,293.1286926269531,297.1499938964844,293.1499938964844,0.0627639666199684,-8030.93359375,304.15338134765625,0.528704822063446,0.1093623042106628,0.5155277848243713,291.2665710449219,291.1499938964844,265.4344177246094,263.8664245605469,280.508056640625,293.1201171875,291.269287109375,1.0,0.4707407653331756,0.9128833413124084,0.9128833413124084,1.0,1.0,-2.5461833477020264,1.1599177122116089,1.3862656354904177,0.5792036652565002,0.0,0.0,0.968371033668518,168.77029418945312,141.0,80.59552001953125,-27704.845703125,1340.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72039794921875,309.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34310.97265625,34200.0,0.0,0.0,0.6512393355369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8852072954177856,1.8852366209030151,-2.9341077606659383e-05,0.0,0.0006609251722693,0.0,0.0,744.794677734375,0.0,0.0,0.0,0.9975109100341796,4.0,0.0,1.0
720300,293.1513977050781,297.1499938964844,293.1499938964844,0.289592295885086,-5342.1591796875,304.16424560546875,0.8130354881286621,0.37738236784935,0.3432908952236175,293.1311340332031,297.1499938964844,293.1499938964844,0.2509585320949554,-5024.6005859375,304.1600646972656,0.7824928164482117,0.3365735411643982,0.322988897562027,293.0933532714844,297.1499938964844,293.1499938964844,0.3972988426685333,-5331.111328125,304.1600952148437,0.8811474442481995,0.4868265688419342,0.342691421508789,293.06793212890625,297.1499938964844,293.1499938964844,0.545447587966919,-9247.97265625,304.1616516113281,0.964358687400818,0.6260932683944702,0.5944010019302368,293.1313781738281,297.1499938964844,293.1499938964844,0.0622473023831844,-7984.33740234375,304.1537170410156,0.5321653485298157,0.1091040521860122,0.5134978890419006,291.291259765625,291.1499938964844,265.45880126953125,263.88525390625,280.5233459472656,293.12335205078125,291.2933654785156,1.0,0.466574102640152,0.9117890000343324,0.9117890000343324,1.0,1.0,-2.541301727294922,1.1574671268463137,1.3838344812393188,0.5778284072875977,0.0,0.0,0.9564495086669922,163.63491821289062,141.0,73.72356414794922,-27661.615234375,1313.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828063964844,309.251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,34471.5859375,35280.0,0.0,0.0,0.6514130234718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8718409538269043,1.871870040893555,-2.9072452889522538e-05,0.0,0.0006611013668589,0.0,0.0,731.541259765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1556396484375,297.1499938964844,293.1499938964844,0.2876203954219818,-5312.490234375,304.1652526855469,0.8178947567939758,0.3765338957309723,0.3423570692539215,293.1354064941406,297.1499938964844,293.1499938964844,0.2493903934955597,-4998.75,304.1611022949219,0.7876251339912415,0.33597132563591,0.3222424983978271,293.09796142578125,297.1499938964844,293.1499938964844,0.3955628573894501,-5312.01318359375,304.16143798828125,0.8873841762542725,0.4866401851177215,0.3424282670021057,293.0736389160156,297.1499938964844,293.1499938964844,0.5433078408241272,-9218.3818359375,304.1634216308594,0.9710810780525208,0.6260131597518921,0.5941513180732727,293.1340026855469,297.1499938964844,293.1499938964844,0.0616254806518554,-7927.82470703125,304.1541748046875,0.5359236598014832,0.1088252589106559,0.5113393068313599,291.32843017578125,291.1499938964844,265.48443603515625,263.90484619140625,280.539306640625,293.1265869140625,291.3313293457031,1.0,0.4622494876384735,0.9107391834259032,0.9107391834259032,1.0,1.0,-2.536073446273804,1.1548504829406738,1.38122296333313,0.5763655304908752,0.0,0.0,0.9409287571907043,158.3586883544922,129.0,87.62712097167969,-27679.01953125,1285.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436584472656,309.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,35435.26953125,35280.0,0.0,0.0,0.6514779925346375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.875124454498291,1.87515389919281,-2.9365100999712013e-05,0.0,0.0006611673161387,0.0,0.0,738.6368408203125,0.0,0.0,0.0,0.9941768646240234,4.0,0.0,1.0
720420,293.1636962890625,297.1499938964844,293.1499938964844,0.2845391631126404,-5266.9208984375,304.1652526855469,0.8285272121429443,0.3747584819793701,0.3404021263122558,293.14373779296875,297.1499938964844,293.1499938964844,0.2469598352909088,-4959.39501953125,304.1614074707031,0.7990806102752686,0.3346505165100097,0.3206228613853454,293.10675048828125,297.1499938964844,293.1499938964844,0.3932472765445709,-5287.27734375,304.16143798828125,0.90130615234375,0.4861725568771362,0.3418202698230743,293.0845947265625,297.1499938964844,293.1499938964844,0.5405579805374146,-9181.84375,304.1634826660156,0.9847211837768556,0.6257253289222717,0.5935072898864746,293.13897705078125,297.1499938964844,293.1499938964844,0.0605677179992198,-7833.97509765625,304.154541015625,0.5444181561470032,0.1082211062312126,0.5067351460456848,291.3661499023437,291.1499938964844,265.5392150878906,263.9462585449219,280.5731201171875,293.1329345703125,291.3674011230469,1.0,0.4532116651535034,0.908639430999756,0.908639430999756,1.0,1.0,-2.52474308013916,1.149190902709961,1.3755522966384888,0.5732123255729675,0.0,0.0,0.9092573523521424,147.49742126464844,117.0,58.16239929199219,-27514.66796875,1227.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35861.58984375,35280.0,0.0,0.0,0.6508663892745972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826243877410889,1.826272249221801,-2.8362846933305264e-05,0.0,0.0006605466478504,0.0,0.0,690.7871704101562,0.0,0.0,0.0,0.971217930316925,4.0,0.0,1.0
720480,293.1636962890625,297.1499938964844,293.1499938964844,0.2845391631126404,-5266.9208984375,304.1652526855469,0.8285272121429443,0.3747584819793701,0.3404021263122558,293.14373779296875,297.1499938964844,293.1499938964844,0.2469598352909088,-4959.39501953125,304.1614074707031,0.7990806102752686,0.3346505165100097,0.3206228613853454,293.10675048828125,297.1499938964844,293.1499938964844,0.3932472765445709,-5287.27734375,304.16143798828125,0.90130615234375,0.4861725568771362,0.3418202698230743,293.0845947265625,297.1499938964844,293.1499938964844,0.5405579805374146,-9181.84375,304.1634826660156,0.9847211837768556,0.6257253289222717,0.5935072898864746,293.13897705078125,297.1499938964844,293.1499938964844,0.0605677179992198,-7833.97509765625,304.154541015625,0.5444181561470032,0.1082211062312126,0.5067351460456848,291.3661499023437,291.1499938964844,265.5392150878906,263.9462585449219,280.5731201171875,293.1329345703125,291.3674011230469,1.0,0.4532116651535034,0.908639430999756,0.908639430999756,1.0,1.0,-2.52474308013916,1.149190902709961,1.3755522966384888,0.5732123255729675,0.0,0.0,0.9092573523521424,147.49742126464844,117.0,58.16239929199219,-27514.66796875,1227.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35861.58984375,35280.0,0.0,0.0,0.6508663892745972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826243877410889,1.826272249221801,-2.8362846933305264e-05,0.0,0.0006605466478504,0.0,0.0,690.7871704101562,0.0,0.0,0.0,0.971217930316925,4.0,0.0,1.0
720540,293.1711730957031,297.1499938964844,293.1499938964844,0.2818284928798675,-5227.13232421875,304.1646728515625,0.8408650755882263,0.372890293598175,0.3383543193340301,293.1517333984375,297.1499938964844,293.1499938964844,0.2447932064533233,-4924.6201171875,304.1612243652344,0.8120777010917664,0.3331903219223022,0.3188590109348297,293.114990234375,297.1499938964844,293.1499938964844,0.3914429247379303,-5268.3447265625,304.1606140136719,0.918403387069702,0.4856002628803253,0.3411307334899902,293.0948486328125,297.1499938964844,293.1499938964844,0.538471519947052,-9154.8662109375,304.1624450683594,0.9981786012649536,0.6253007650375366,0.5927078723907471,293.1435546875,297.1499938964844,293.1499938964844,0.059570025652647,-7746.92236328125,304.1546936035156,0.5543845891952515,0.1075693145394325,0.5018532872200012,291.3856201171875,291.1499938964844,265.59844970703125,263.990478515625,280.60919189453125,293.1390686035156,291.38623046875,1.0,0.4437606334686279,0.9065397381782532,0.9065397381782532,1.0,1.0,-2.512495279312134,1.1430819034576416,1.3694133758544922,0.5698246359825134,0.0,0.0,0.8764011859893799,136.35719299316406,105.0,34.032901763916016,-27305.349609375,1168.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,309.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,36053.79296875,34200.0,0.0,0.0,0.6489856243133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759581208229065,1.7596081495285034,-2.695474358915817e-05,0.0,0.0006586379022337,0.0,0.0,627.8323364257812,0.0,0.0,0.0,0.9250140190124512,4.0,0.0,1.0
720600,293.1711730957031,297.1499938964844,293.1499938964844,0.2818284928798675,-5227.13232421875,304.1646728515625,0.8408650755882263,0.372890293598175,0.3383543193340301,293.1517333984375,297.1499938964844,293.1499938964844,0.2447932064533233,-4924.6201171875,304.1612243652344,0.8120777010917664,0.3331903219223022,0.3188590109348297,293.114990234375,297.1499938964844,293.1499938964844,0.3914429247379303,-5268.3447265625,304.1606140136719,0.918403387069702,0.4856002628803253,0.3411307334899902,293.0948486328125,297.1499938964844,293.1499938964844,0.538471519947052,-9154.8662109375,304.1624450683594,0.9981786012649536,0.6253007650375366,0.5927078723907471,293.1435546875,297.1499938964844,293.1499938964844,0.059570025652647,-7746.92236328125,304.1546936035156,0.5543845891952515,0.1075693145394325,0.5018532872200012,291.3856201171875,291.1499938964844,265.59844970703125,263.990478515625,280.60919189453125,293.1390686035156,291.38623046875,1.0,0.4437606334686279,0.9065397381782532,0.9065397381782532,1.0,1.0,-2.512495279312134,1.1430819034576416,1.3694133758544922,0.5698246359825134,0.0,0.0,0.8764011859893799,136.35719299316406,105.0,34.032901763916016,-27305.349609375,1168.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,309.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,36053.79296875,34200.0,0.0,0.0,0.6489856243133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.759581208229065,1.7596081495285034,-2.695474358915817e-05,0.0,0.0006586379022337,0.0,0.0,627.8323364257812,0.0,0.0,0.0,0.9250140190124512,4.0,0.0,1.0
