time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.1779479980469,297.1499938964844,293.1499938964844,0.2793748676776886,-5191.1552734375,304.1640014648437,0.8514249324798584,0.370985746383667,0.3363640606403351,293.15899658203125,297.1499938964844,293.1499938964844,0.2428221553564071,-4893.05029296875,304.1608581542969,0.8223192095756531,0.3316707611083984,0.3171259462833404,293.12237548828125,297.1499938964844,293.1499938964844,0.3899683356285095,-5252.955078125,304.1596984863281,0.9339101314544678,0.4849892854690552,0.3404830396175384,293.0888366699219,297.1499938964844,293.1499938964844,0.5159708261489868,-8834.2509765625,304.19683837890625,0.9990000128746032,0.6278424263000488,0.5710299611091614,293.1473083496094,297.1499938964844,293.1499938964844,0.0587193295359611,-7673.35205078125,304.1545715332031,0.5628078579902649,0.1069727689027786,0.4975672960281372,291.3969421386719,291.1499938964844,265.6617736816406,264.03729248046875,280.6556091308594,293.1444091796875,291.3991394042969,1.0,0.4330695867538452,0.9045243263244628,0.9045243263244628,1.0,1.0,-2.476081132888794,1.1251643896102903,1.3509167432785034,0.560370683670044,0.0,0.0,0.8436489105224609,126.97848510742188,93.0,33.98384094238281,-26851.666015625,1095.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101318359375,309.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35179.109375,34200.0,0.0,0.0,0.6451511979103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6602942943572998,1.6603189706802368,-2.469502760504838e-05,0.0,0.0006547464290633,0.0,0.0,537.917236328125,0.0,0.0,0.0,0.8919612169265747,4.0,0.0,1.0
720720,293.1779479980469,297.1499938964844,293.1499938964844,0.2793748676776886,-5191.1552734375,304.1640014648437,0.8514249324798584,0.370985746383667,0.3363640606403351,293.15899658203125,297.1499938964844,293.1499938964844,0.2428221553564071,-4893.05029296875,304.1608581542969,0.8223192095756531,0.3316707611083984,0.3171259462833404,293.12237548828125,297.1499938964844,293.1499938964844,0.3899683356285095,-5252.955078125,304.1596984863281,0.9339101314544678,0.4849892854690552,0.3404830396175384,293.0888366699219,297.1499938964844,293.1499938964844,0.5159708261489868,-8834.2509765625,304.19683837890625,0.9990000128746032,0.6278424263000488,0.5710299611091614,293.1473083496094,297.1499938964844,293.1499938964844,0.0587193295359611,-7673.35205078125,304.1545715332031,0.5628078579902649,0.1069727689027786,0.4975672960281372,291.3969421386719,291.1499938964844,265.6617736816406,264.03729248046875,280.6556091308594,293.1444091796875,291.3991394042969,1.0,0.4330695867538452,0.9045243263244628,0.9045243263244628,1.0,1.0,-2.476081132888794,1.1251643896102903,1.3509167432785034,0.560370683670044,0.0,0.0,0.8436489105224609,126.97848510742188,93.0,33.98384094238281,-26851.666015625,1095.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101318359375,309.64617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35179.109375,34200.0,0.0,0.0,0.6451511979103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6602942943572998,1.6603189706802368,-2.469502760504838e-05,0.0,0.0006547464290633,0.0,0.0,537.917236328125,0.0,0.0,0.0,0.8919612169265747,4.0,0.0,1.0
720780,293.18475341796875,297.1499938964844,293.1499938964844,0.2760328948497772,-5141.0185546875,304.1648864746094,0.8636877536773682,0.3688947856426239,0.3342300653457641,293.1663818359375,297.1499938964844,293.1499938964844,0.2400499731302261,-4847.65283203125,304.161865234375,0.8336548209190369,0.3299505412578583,0.3152327537536621,293.1298522949219,297.1499938964844,293.1499938964844,0.3872900009155273,-5223.77587890625,304.1609191894531,0.9509615302085876,0.4841741323471069,0.3397165238857269,293.05242919921875,297.1499938964844,293.1499938964844,0.4853443503379822,-8399.3623046875,304.23211669921875,0.9990000128746032,0.6367202401161194,0.5431745052337646,293.15045166015625,297.1499938964844,293.1499938964844,0.0576947480440139,-7583.13330078125,304.1547546386719,0.5724689960479736,0.1064002886414527,0.4933914542198181,291.4403991699219,291.1499938964844,265.7288818359375,264.08648681640625,280.7077941894531,293.1519775390625,291.4422302246094,1.0,0.4212090671062469,0.9025088548660278,0.9025088548660278,1.0,1.0,-2.4318416118621826,1.1034963130950928,1.3283452987670898,0.548662543296814,0.0,0.0,0.8019298315048218,117.26966094970705,111.0,50.47915649414063,-26357.59765625,1015.8380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067687988281,309.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35411.546875,34200.0,0.0,0.0,0.6389809846878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5553109645843506,1.5553337335586548,-2.2697611711919308e-05,0.0,0.0006484844489023,0.0,0.0,456.6694946289063,0.0,0.0,0.0,0.8434841632843018,4.0,0.0,1.0
720840,293.18475341796875,297.1499938964844,293.1499938964844,0.2760328948497772,-5141.0185546875,304.1648864746094,0.8636877536773682,0.3688947856426239,0.3342300653457641,293.1663818359375,297.1499938964844,293.1499938964844,0.2400499731302261,-4847.65283203125,304.161865234375,0.8336548209190369,0.3299505412578583,0.3152327537536621,293.1298522949219,297.1499938964844,293.1499938964844,0.3872900009155273,-5223.77587890625,304.1609191894531,0.9509615302085876,0.4841741323471069,0.3397165238857269,293.05242919921875,297.1499938964844,293.1499938964844,0.4853443503379822,-8399.3623046875,304.23211669921875,0.9990000128746032,0.6367202401161194,0.5431745052337646,293.15045166015625,297.1499938964844,293.1499938964844,0.0576947480440139,-7583.13330078125,304.1547546386719,0.5724689960479736,0.1064002886414527,0.4933914542198181,291.4403991699219,291.1499938964844,265.7288818359375,264.08648681640625,280.7077941894531,293.1519775390625,291.4422302246094,1.0,0.4212090671062469,0.9025088548660278,0.9025088548660278,1.0,1.0,-2.4318416118621826,1.1034963130950928,1.3283452987670898,0.548662543296814,0.0,0.0,0.8019298315048218,117.26966094970705,111.0,50.47915649414063,-26357.59765625,1015.8380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9067687988281,309.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,35411.546875,34200.0,0.0,0.0,0.6389809846878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5553109645843506,1.5553337335586548,-2.2697611711919308e-05,0.0,0.0006484844489023,0.0,0.0,456.6694946289063,0.0,0.0,0.0,0.8434841632843018,4.0,0.0,1.0
720900,293.1883850097656,297.1499938964844,293.1499938964844,0.27470463514328,-5121.42919921875,304.1645812988281,0.8655498027801514,0.3677413761615753,0.3331890702247619,293.1703186035156,297.1499938964844,293.1499938964844,0.2389518320560455,-4829.97802734375,304.16168212890625,0.8353819251060486,0.3289650082588196,0.3142994940280914,293.1338195800781,297.1499938964844,293.1499938964844,0.3863987326622009,-5214.40869140625,304.1605224609375,0.9539127945899964,0.4836501181125641,0.3393464088439941,293.0304260253906,297.1499938964844,293.1499938964844,0.4786676466464996,-8311.0849609375,304.22900390625,0.9990000128746032,0.6422814130783081,0.5379869937896729,293.1519775390625,297.1499938964844,293.1499938964844,0.0573557317256927,-7553.896484375,304.15447998046875,0.5739613771438599,0.1060952991247177,0.4918312132358551,291.4499816894531,291.1499938964844,265.76373291015625,264.11187744140625,280.73114013671875,293.1577453613281,291.4494323730469,1.0,0.4193294048309326,0.9015011787414552,0.9015011787414552,1.0,1.0,-2.4208998680114746,1.098167896270752,1.3227319717407229,0.545444905757904,0.0,0.0,0.7808327078819275,115.4109878540039,111.0,31.505640029907227,-26141.63671875,998.8634033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13525390625,309.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35515.8203125,33120.0,0.0,0.0,0.6349554061889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4937506914138794,1.493772268295288,-2.158137976948637e-05,0.0,0.0006443990278057,0.0,0.0,413.2944641113281,0.0,0.0,0.0,0.8005717992782593,4.0,0.0,1.0
720960,293.19207763671875,297.1499938964844,293.1499938964844,0.2743960320949554,-5118.1201171875,304.1624755859375,0.8641694188117981,0.3665322661399841,0.3321416676044464,293.1744079589844,297.1499938964844,293.1499938964844,0.2387293875217437,-4827.541015625,304.1599426269531,0.8341606259346008,0.3279069662094116,0.3133464455604553,293.1377868652344,297.1499938964844,293.1499938964844,0.3869275450706482,-5221.361328125,304.1576232910156,0.9529598355293274,0.4830727577209472,0.3389705419540405,293.0154113769531,297.1499938964844,293.1499938964844,0.479767769575119,-8336.04296875,304.2124938964844,0.9990000128746032,0.6467487812042236,0.5388749837875366,293.153564453125,297.1499938964844,293.1499938964844,0.0573082081973552,-7552.33984375,304.1537475585937,0.5729243159294128,0.1057612001895904,0.4904471933841705,291.417236328125,291.1499938964844,265.7994079589844,264.1377868652344,280.7518005371094,293.1626892089844,291.4140930175781,1.0,0.4193312227725982,0.9007077813148499,0.9007077813148499,1.0,1.0,-2.417442560195923,1.0964499711990356,1.3209925889968872,0.5443791747093201,0.0,0.0,0.7661042809486389,115.55272674560548,129.0,-28.38751602172852,-25888.396484375,996.5291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3810729980469,310.0208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,34529.109375,33120.0,0.0,0.0,0.6302822232246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418025255203247,1.418045163154602,-2.001927896344569e-05,0.0,0.0006396563258022,0.0,0.0,360.9049072265625,0.0,0.0,0.0,0.779923141002655,4.0,0.0,1.0
721020,293.19940185546875,297.1499938964844,293.1499938964844,0.2735216021537781,-5106.95947265625,304.1597900390625,0.8549925684928894,0.3639810979366302,0.3300608992576599,293.1826477050781,297.1499938964844,293.1499938964844,0.2380169034004211,-4817.701171875,304.1578369140625,0.825813889503479,0.3256217539310455,0.3114137053489685,293.1456298828125,297.1499938964844,293.1499938964844,0.3876668512821197,-5231.0224609375,304.15386962890625,0.9429808855056764,0.4817925989627838,0.3382356166839599,293.0133972167969,297.1499938964844,293.1499938964844,0.4944754540920257,-8563.0751953125,304.1667785644531,0.9990000128746032,0.6506510376930237,0.5531556010246277,293.1572570800781,297.1499938964844,293.1499938964844,0.0571506954729557,-7542.84912109375,304.1527709960937,0.5655695199966431,0.1049214750528335,0.4877588450908661,291.3622741699219,291.1499938964844,265.873046875,264.1910095214844,280.7865295410156,293.16864013671875,291.3589172363281,1.0,0.423939436674118,0.899121105670929,0.899121105670929,1.0,1.0,-2.425654411315918,1.1003553867340088,1.3252991437911987,0.5462542772293091,0.0,0.0,0.7413249015808105,119.97193145751952,147.0,-65.21426391601562,-25710.728515625,1021.7364501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82440185546875,310.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,34058.046875,33120.0,0.0,0.0,0.6200031638145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266651630401611,1.326683521270752,-1.839003925852012e-05,0.0,0.0006292244070209,0.0,0.0,305.9747619628906,0.0,0.0,0.0,0.7391173243522644,4.0,0.0,1.0
721080,293.19940185546875,297.1499938964844,293.1499938964844,0.2735216021537781,-5106.95947265625,304.1597900390625,0.8549925684928894,0.3639810979366302,0.3300608992576599,293.1826477050781,297.1499938964844,293.1499938964844,0.2380169034004211,-4817.701171875,304.1578369140625,0.825813889503479,0.3256217539310455,0.3114137053489685,293.1456298828125,297.1499938964844,293.1499938964844,0.3876668512821197,-5231.0224609375,304.15386962890625,0.9429808855056764,0.4817925989627838,0.3382356166839599,293.0133972167969,297.1499938964844,293.1499938964844,0.4944754540920257,-8563.0751953125,304.1667785644531,0.9990000128746032,0.6506510376930237,0.5531556010246277,293.1572570800781,297.1499938964844,293.1499938964844,0.0571506954729557,-7542.84912109375,304.1527709960937,0.5655695199966431,0.1049214750528335,0.4877588450908661,291.3622741699219,291.1499938964844,265.873046875,264.1910095214844,280.7865295410156,293.16864013671875,291.3589172363281,1.0,0.423939436674118,0.899121105670929,0.899121105670929,1.0,1.0,-2.425654411315918,1.1003553867340088,1.3252991437911987,0.5462542772293091,0.0,0.0,0.7413249015808105,119.97193145751952,147.0,-65.21426391601562,-25710.728515625,1021.7364501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82440185546875,310.19549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,34058.046875,33120.0,0.0,0.0,0.6200031638145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266651630401611,1.326683521270752,-1.839003925852012e-05,0.0,0.0006292244070209,0.0,0.0,305.9747619628906,0.0,0.0,0.0,0.7391173243522644,4.0,0.0,1.0
721140,293.2067565917969,297.1499938964844,293.1499938964844,0.2730818688869476,-5102.42529296875,304.15728759765625,0.8405416011810303,0.36124187707901,0.3279558718204498,293.1908874511719,297.1499938964844,293.1499938964844,0.2376476228237152,-4813.6259765625,304.1558532714844,0.8120697736740112,0.3231238722801208,0.3094275593757629,293.15338134765625,297.1499938964844,293.1499938964844,0.3890745937824249,-5247.8642578125,304.1502685546875,0.9252881407737732,0.4803351461887359,0.3374881446361542,293.04901123046875,297.1499938964844,293.1499938964844,0.5234400033950806,-8986.8564453125,304.11285400390625,0.9990000128746032,0.6469675898551941,0.5796569585800171,293.162353515625,297.1499938964844,293.1499938964844,0.056963738054037,-7531.83642578125,304.1521911621094,0.553092360496521,0.1037118285894393,0.4842961430549621,291.2893371582031,291.1499938964844,265.949462890625,264.2459411621094,280.81494140625,293.16949462890625,291.2856140136719,1.0,0.4330234825611114,0.8975343704223633,0.8975343704223633,1.0,1.0,-2.4475133419036865,1.1108797788619995,1.336633563041687,0.5517459511756897,0.0,0.0,0.727530300617218,128.68405151367188,150.0,-91.83601379394533,-25665.091796875,1076.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13751220703125,310.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33681.6640625,32040.0,0.0,0.0,0.6094958782196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2671202421188354,1.2671375274658203,-1.736704507493414e-05,0.0,0.0006185608217492,0.0,0.0,273.3821105957031,0.0,0.0,0.0,0.6980952024459839,4.0,0.0,1.0
721200,293.2067565917969,297.1499938964844,293.1499938964844,0.2730818688869476,-5102.42529296875,304.15728759765625,0.8405416011810303,0.36124187707901,0.3279558718204498,293.1908874511719,297.1499938964844,293.1499938964844,0.2376476228237152,-4813.6259765625,304.1558532714844,0.8120697736740112,0.3231238722801208,0.3094275593757629,293.15338134765625,297.1499938964844,293.1499938964844,0.3890745937824249,-5247.8642578125,304.1502685546875,0.9252881407737732,0.4803351461887359,0.3374881446361542,293.04901123046875,297.1499938964844,293.1499938964844,0.5234400033950806,-8986.8564453125,304.11285400390625,0.9990000128746032,0.6469675898551941,0.5796569585800171,293.162353515625,297.1499938964844,293.1499938964844,0.056963738054037,-7531.83642578125,304.1521911621094,0.553092360496521,0.1037118285894393,0.4842961430549621,291.2893371582031,291.1499938964844,265.949462890625,264.2459411621094,280.81494140625,293.16949462890625,291.2856140136719,1.0,0.4330234825611114,0.8975343704223633,0.8975343704223633,1.0,1.0,-2.4475133419036865,1.1108797788619995,1.336633563041687,0.5517459511756897,0.0,0.0,0.727530300617218,128.68405151367188,150.0,-91.83601379394533,-25665.091796875,1076.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13751220703125,310.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,33681.6640625,32040.0,0.0,0.0,0.6094958782196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2671202421188354,1.2671375274658203,-1.736704507493414e-05,0.0,0.0006185608217492,0.0,0.0,273.3821105957031,0.0,0.0,0.0,0.6980952024459839,4.0,0.0,1.0
721260,293.2136535644531,297.1499938964844,293.1499938964844,0.2725441455841064,-5096.04541015625,304.1559143066406,0.8289958238601685,0.3584050834178924,0.325699120759964,293.1986694335937,297.1499938964844,293.1499938964844,0.2371495962142944,-4807.1611328125,304.1548767089844,0.8000140190124512,0.3205061852931976,0.3072604537010193,293.1605529785156,297.1499938964844,293.1499938964844,0.3904627561569214,-5263.947265625,304.1481018066406,0.91123628616333,0.478793054819107,0.3366335034370422,293.1081848144531,297.1499938964844,293.1499938964844,0.549968957901001,-9360.705078125,304.0819396972656,0.9990000128746032,0.6375495195388794,0.6017147302627563,293.168212890625,297.1499938964844,293.1499938964844,0.0564698837697505,-7494.5322265625,304.15234375,0.5421534776687622,0.1022118031978607,0.4791232943534851,291.2140197753906,291.1499938964844,266.0283508300781,264.3023681640625,280.8497314453125,293.1729431152344,291.21270751953125,1.0,0.4397153854370117,0.8953728675842285,0.8953728675842285,1.0,1.0,-2.4614644050598145,1.1174578666687012,1.3440065383911133,0.5553579330444336,0.0,0.0,0.7253051400184631,136.10488891601562,153.0,-83.2530288696289,-25587.537109375,1120.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3152770996094,310.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32289.779296875,32040.0,0.0,0.0,0.5993571281433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2291051149368286,1.2291215658187866,-1.6476025848533027e-05,0.0,0.0006082712789066,0.0,0.0,251.0160980224609,0.0,0.0,0.0,0.6938643455505371,4.0,0.0,1.0
721320,293.2136535644531,297.1499938964844,293.1499938964844,0.2725441455841064,-5096.04541015625,304.1559143066406,0.8289958238601685,0.3584050834178924,0.325699120759964,293.1986694335937,297.1499938964844,293.1499938964844,0.2371495962142944,-4807.1611328125,304.1548767089844,0.8000140190124512,0.3205061852931976,0.3072604537010193,293.1605529785156,297.1499938964844,293.1499938964844,0.3904627561569214,-5263.947265625,304.1481018066406,0.91123628616333,0.478793054819107,0.3366335034370422,293.1081848144531,297.1499938964844,293.1499938964844,0.549968957901001,-9360.705078125,304.0819396972656,0.9990000128746032,0.6375495195388794,0.6017147302627563,293.168212890625,297.1499938964844,293.1499938964844,0.0564698837697505,-7494.5322265625,304.15234375,0.5421534776687622,0.1022118031978607,0.4791232943534851,291.2140197753906,291.1499938964844,266.0283508300781,264.3023681640625,280.8497314453125,293.1729431152344,291.21270751953125,1.0,0.4397153854370117,0.8953728675842285,0.8953728675842285,1.0,1.0,-2.4614644050598145,1.1174578666687012,1.3440065383911133,0.5553579330444336,0.0,0.0,0.7253051400184631,136.10488891601562,153.0,-83.2530288696289,-25587.537109375,1120.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3152770996094,310.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32289.779296875,32040.0,0.0,0.0,0.5993571281433105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2291051149368286,1.2291215658187866,-1.6476025848533027e-05,0.0,0.0006082712789066,0.0,0.0,251.0160980224609,0.0,0.0,0.0,0.6938643455505371,4.0,0.0,1.0
721380,293.22003173828125,297.1499938964844,293.1499938964844,0.2703226208686828,-5062.6279296875,304.15771484375,0.8163616061210632,0.3554962873458862,0.3234454095363617,293.20587158203125,297.1499938964844,293.1499938964844,0.2351734638214111,-4774.89794921875,304.1565856933594,0.7865983247756958,0.317814826965332,0.3050887584686279,293.1672668457031,297.1499938964844,293.1499938964844,0.3894773125648498,-5252.69189453125,304.15045166015625,0.8969603776931763,0.4771637916564941,0.3357763588428497,293.1554260253906,297.1499938964844,293.1499938964844,0.548630952835083,-9325.3994140625,304.1077880859375,0.9878618121147156,0.6289588212966919,0.5980722904205322,293.1733703613281,297.1499938964844,293.1499938964844,0.0555309653282165,-7414.9814453125,304.1531066894531,0.530450701713562,0.100703977048397,0.4739015996456146,291.2102355957031,291.1499938964844,266.1093139648437,264.3600769042969,280.90087890625,293.1838073730469,291.21063232421875,1.0,0.4440321028232574,0.8932113647460938,0.8932113647460938,1.0,1.0,-2.444507360458374,1.1089736223220823,1.3355337381362915,0.551033616065979,0.0,0.0,0.7181259393692017,144.0997772216797,156.0,-22.10671806335449,-25359.87890625,1138.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3642883300781,310.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,32268.515625,32040.0,0.0,0.0,0.5900879502296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210213303565979,1.210229516029358,-1.6191377653740346e-05,0.0,0.0005988642806187,0.0,0.0,242.0092620849609,0.0,0.0,0.0,0.6853929162025452,4.0,0.0,1.0
721440,293.22003173828125,297.1499938964844,293.1499938964844,0.2703226208686828,-5062.6279296875,304.15771484375,0.8163616061210632,0.3554962873458862,0.3234454095363617,293.20587158203125,297.1499938964844,293.1499938964844,0.2351734638214111,-4774.89794921875,304.1565856933594,0.7865983247756958,0.317814826965332,0.3050887584686279,293.1672668457031,297.1499938964844,293.1499938964844,0.3894773125648498,-5252.69189453125,304.15045166015625,0.8969603776931763,0.4771637916564941,0.3357763588428497,293.1554260253906,297.1499938964844,293.1499938964844,0.548630952835083,-9325.3994140625,304.1077880859375,0.9878618121147156,0.6289588212966919,0.5980722904205322,293.1733703613281,297.1499938964844,293.1499938964844,0.0555309653282165,-7414.9814453125,304.1531066894531,0.530450701713562,0.100703977048397,0.4739015996456146,291.2102355957031,291.1499938964844,266.1093139648437,264.3600769042969,280.90087890625,293.1838073730469,291.21063232421875,1.0,0.4440321028232574,0.8932113647460938,0.8932113647460938,1.0,1.0,-2.444507360458374,1.1089736223220823,1.3355337381362915,0.551033616065979,0.0,0.0,0.7181259393692017,144.0997772216797,156.0,-22.10671806335449,-25359.87890625,1138.3907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3642883300781,310.3565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,32268.515625,32040.0,0.0,0.0,0.5900879502296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210213303565979,1.210229516029358,-1.6191377653740346e-05,0.0,0.0005988642806187,0.0,0.0,242.0092620849609,0.0,0.0,0.0,0.6853929162025452,4.0,0.0,1.0
721500,293.22332763671875,297.1499938964844,293.1499938964844,0.2690482139587402,-5043.42822265625,304.1586303710937,0.8110014200210571,0.3539628088474273,0.3222332000732422,293.2095642089844,297.1499938964844,293.1499938964844,0.2340324968099594,-4756.2333984375,304.157470703125,0.7810794115066528,0.3163816034793854,0.3039107620716095,293.1707763671875,297.1499938964844,293.1499938964844,0.3887670040130615,-5244.73193359375,304.15167236328125,0.8913666009902954,0.4762584567070007,0.3352750539779663,293.16802978515625,297.1499938964844,293.1499938964844,0.5465449690818787,-9290.4208984375,304.11920166015625,0.9819532036781312,0.6264064311981201,0.5953837037086487,293.1757202148437,297.1499938964844,293.1499938964844,0.055020336061716,-7371.685546875,304.1534729003906,0.5256627202033997,0.0999441891908645,0.4711757898330688,291.2118835449219,291.1499938964844,266.1504821777344,264.3893127441406,280.9270324707031,293.18914794921875,291.2118225097656,1.0,0.4455470442771911,0.8921306133270264,0.8921306133270264,1.0,1.0,-2.43450927734375,1.1040245294570925,1.3304848670959473,0.5483411550521851,0.0,0.0,0.7138094902038574,147.36358642578125,156.0,-11.356048583984377,-25200.134765625,1142.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3746337890625,310.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32302.373046875,30960.0,0.0,0.0,0.5855447053909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1970049142837524,1.1970208883285522,-1.6005957149900496e-05,0.0,0.0005942534771747,0.0,0.0,235.97341918945312,0.0,0.0,0.0,0.6647323966026306,4.0,0.0,1.0
721560,293.2265319824219,297.1499938964844,293.1499938964844,0.2683135867118835,-5032.9931640625,304.15838623046875,0.8061400651931763,0.3524070382118225,0.3209699392318725,293.2132263183594,297.1499938964844,293.1499938964844,0.2333443760871887,-4745.591796875,304.1573486328125,0.7762470245361328,0.3149066567420959,0.3026652634143829,293.1741943359375,297.1499938964844,293.1499938964844,0.3888356387615204,-5245.82861328125,304.1512145996094,0.8865640759468079,0.475322812795639,0.3347278535366058,293.1770324707031,297.1499938964844,293.1499938964844,0.5461503863334656,-9281.18359375,304.12548828125,0.9768286943435668,0.6244106292724609,0.5933889746665955,293.17791748046875,297.1499938964844,293.1499938964844,0.0546431876718997,-7341.44140625,304.1535339355469,0.5214751958847046,0.0991889238357544,0.4683614671230316,291.1880187988281,291.1499938964844,266.19207763671875,264.4188232421875,280.95281982421875,293.1938781738281,291.18701171875,1.0,0.4467962086200714,0.8911307454109192,0.8911307454109192,1.0,1.0,-2.425060272216797,1.0993478298187256,1.3257124423980713,0.5458011627197266,0.0,0.0,0.7135574221611023,150.1859588623047,159.0,-34.70812225341797,-24959.734375,1145.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39617919921875,310.30255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31319.828125,30960.0,0.0,0.0,0.5808592438697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711279153823853,1.1711434125900269,-1.5411633285111748e-05,0.0,0.0005894983187317,0.0,0.0,221.95578002929688,0.0,0.0,0.0,0.6663547158241272,4.0,0.0,1.0
721620,293.2325744628906,297.1499938964844,293.1499938964844,0.265418142080307,-4989.189453125,304.160400390625,0.797509491443634,0.3492430746555328,0.3183617293834686,293.2203674316406,297.1499938964844,293.1499938964844,0.230670541524887,-4701.6552734375,304.15936279296875,0.7679192423820496,0.3118574917316437,0.3000382483005523,293.1808166503906,297.1499938964844,293.1499938964844,0.3869372606277466,-5224.6513671875,304.1539611816406,0.8785000443458557,0.4733700454235077,0.333552211523056,293.1896667480469,297.1499938964844,293.1499938964844,0.5433651804924011,-9235.986328125,304.1381225585937,0.9680346250534058,0.6211555600166321,0.5903608798980713,293.1817626953125,297.1499938964844,293.1499938964844,0.0535267405211925,-7246.85498046875,304.1542053222656,0.5143149495124817,0.0976974740624427,0.4626446366310119,291.19696044921875,291.1499938964844,266.2762756347656,264.4784240722656,281.0040588378906,293.2020874023437,291.19708251953125,1.0,0.4487324059009552,0.8891309499740601,0.8891309499740601,1.0,1.0,-2.4068524837493896,1.0903266668319702,1.3165258169174194,0.540920615196228,0.0,0.0,0.7067738175392151,154.9517059326172,162.0,-1.7877423763275146,-24702.287109375,1149.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4039611816406,310.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,31182.73046875,30960.0,0.0,0.0,0.5717656016349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153585433959961,1.153600573539734,-1.513298320787726e-05,0.0,0.0005802694358862,0.0,0.0,214.0082550048828,0.0,0.0,0.0,0.6582666635513306,4.0,0.0,1.0
721680,293.2325744628906,297.1499938964844,293.1499938964844,0.265418142080307,-4989.189453125,304.160400390625,0.797509491443634,0.3492430746555328,0.3183617293834686,293.2203674316406,297.1499938964844,293.1499938964844,0.230670541524887,-4701.6552734375,304.15936279296875,0.7679192423820496,0.3118574917316437,0.3000382483005523,293.1808166503906,297.1499938964844,293.1499938964844,0.3869372606277466,-5224.6513671875,304.1539611816406,0.8785000443458557,0.4733700454235077,0.333552211523056,293.1896667480469,297.1499938964844,293.1499938964844,0.5433651804924011,-9235.986328125,304.1381225585937,0.9680346250534058,0.6211555600166321,0.5903608798980713,293.1817626953125,297.1499938964844,293.1499938964844,0.0535267405211925,-7246.85498046875,304.1542053222656,0.5143149495124817,0.0976974740624427,0.4626446366310119,291.19696044921875,291.1499938964844,266.2762756347656,264.4784240722656,281.0040588378906,293.2020874023437,291.19708251953125,1.0,0.4487324059009552,0.8891309499740601,0.8891309499740601,1.0,1.0,-2.4068524837493896,1.0903266668319702,1.3165258169174194,0.540920615196228,0.0,0.0,0.7067738175392151,154.9517059326172,162.0,-1.7877423763275146,-24702.287109375,1149.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4039611816406,310.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,31182.73046875,30960.0,0.0,0.0,0.5717656016349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153585433959961,1.153600573539734,-1.513298320787726e-05,0.0,0.0005802694358862,0.0,0.0,214.0082550048828,0.0,0.0,0.0,0.6582666635513306,4.0,0.0,1.0
721740,293.2381286621094,297.1499938964844,293.1499938964844,0.2625903189182281,-4946.671875,304.16162109375,0.7899473309516907,0.3460224568843841,0.3156700432300567,293.2271728515625,297.1499938964844,293.1499938964844,0.2280006557703018,-4658.013671875,304.1606750488281,0.760674774646759,0.3086974620819092,0.2972713410854339,293.1870422363281,297.1499938964844,293.1499938964844,0.385109007358551,-5204.638671875,304.1556701660156,0.871670663356781,0.4713244438171386,0.3322848379611969,293.19903564453125,297.1499938964844,293.1499938964844,0.5409910678863525,-9199.4287109375,304.1459655761719,0.960286021232605,0.6182426810264587,0.5877664089202881,293.1850891113281,297.1499938964844,293.1499938964844,0.052437137812376,-7155.486328125,304.1546325683594,0.5081737041473389,0.096219889819622,0.456871747970581,291.19903564453125,291.1499938964844,266.3616027832031,264.5386962890625,281.055419921875,293.2094116210937,291.1990661621094,1.0,0.450173556804657,0.8871311545372009,0.8871311545372009,1.0,1.0,-2.3887205123901367,1.08133864402771,1.3073818683624268,0.5360764861106873,0.0,0.0,0.7000906467437744,158.9989471435547,165.0,1.4570392370224,-24399.787109375,1149.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3811340332031,310.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31171.546875,29880.0,0.0,0.0,0.5630171895027161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132886528968811,1.132901310920715,-1.4843058124824893e-05,0.0,0.0005713909049518,0.0,0.0,205.24322509765625,0.0,0.0,0.0,0.6344019770622253,4.0,0.0,1.0
721800,293.2381286621094,297.1499938964844,293.1499938964844,0.2625903189182281,-4946.671875,304.16162109375,0.7899473309516907,0.3460224568843841,0.3156700432300567,293.2271728515625,297.1499938964844,293.1499938964844,0.2280006557703018,-4658.013671875,304.1606750488281,0.760674774646759,0.3086974620819092,0.2972713410854339,293.1870422363281,297.1499938964844,293.1499938964844,0.385109007358551,-5204.638671875,304.1556701660156,0.871670663356781,0.4713244438171386,0.3322848379611969,293.19903564453125,297.1499938964844,293.1499938964844,0.5409910678863525,-9199.4287109375,304.1459655761719,0.960286021232605,0.6182426810264587,0.5877664089202881,293.1850891113281,297.1499938964844,293.1499938964844,0.052437137812376,-7155.486328125,304.1546325683594,0.5081737041473389,0.096219889819622,0.456871747970581,291.19903564453125,291.1499938964844,266.3616027832031,264.5386962890625,281.055419921875,293.2094116210937,291.1990661621094,1.0,0.450173556804657,0.8871311545372009,0.8871311545372009,1.0,1.0,-2.3887205123901367,1.08133864402771,1.3073818683624268,0.5360764861106873,0.0,0.0,0.7000906467437744,158.9989471435547,165.0,1.4570392370224,-24399.787109375,1149.21875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3811340332031,310.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31171.546875,29880.0,0.0,0.0,0.5630171895027161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132886528968811,1.132901310920715,-1.4843058124824893e-05,0.0,0.0005713909049518,0.0,0.0,205.24322509765625,0.0,0.0,0.0,0.6344019770622253,4.0,0.0,1.0
721860,293.2431945800781,297.1499938964844,293.1499938964844,0.2601649463176727,-4910.68115234375,304.16192626953125,0.7830396294593811,0.3427629470825195,0.3129260838031769,293.2335510253906,297.1499938964844,293.1499938964844,0.2256274819374084,-4619.6689453125,304.1611633300781,0.7540864944458008,0.3054454326629638,0.2943984568119049,293.1927795410156,297.1499938964844,293.1499938964844,0.3838542997837066,-5191.34228515625,304.1560363769531,0.8655892014503479,0.4692188799381256,0.3309603929519653,293.2067565917969,297.1499938964844,293.1499938964844,0.5394599437713623,-9176.51171875,304.1500549316406,0.953091025352478,0.6154338121414185,0.5852930545806885,293.18798828125,297.1499938964844,293.1499938964844,0.0514460876584053,-7074.01708984375,304.1547546386719,0.502646803855896,0.094740942120552,0.4510300457477569,291.1803283691406,291.1499938964844,266.4477233886719,264.5994567871094,281.10675048828125,293.21612548828125,291.1813049316406,1.0,0.4513164758682251,0.8853662610054016,0.8853662610054016,1.0,1.0,-2.3703932762146,1.0722721815109253,1.2981209754943848,0.5312148928642273,0.0,0.0,0.69826340675354,162.63059997558594,168.0,-4.5096435546875,-24053.287109375,1147.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3670654296875,310.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30042.220703125,29880.0,0.0,0.0,0.5542494654655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057336330413818,1.105747938156128,-1.4218546311894896e-05,0.0,0.0005624927580356,0.0,0.0,191.6228485107422,0.0,0.0,0.0,0.6349316239356995,4.0,0.0,1.0
721920,293.2431945800781,297.1499938964844,293.1499938964844,0.2601649463176727,-4910.68115234375,304.16192626953125,0.7830396294593811,0.3427629470825195,0.3129260838031769,293.2335510253906,297.1499938964844,293.1499938964844,0.2256274819374084,-4619.6689453125,304.1611633300781,0.7540864944458008,0.3054454326629638,0.2943984568119049,293.1927795410156,297.1499938964844,293.1499938964844,0.3838542997837066,-5191.34228515625,304.1560363769531,0.8655892014503479,0.4692188799381256,0.3309603929519653,293.2067565917969,297.1499938964844,293.1499938964844,0.5394599437713623,-9176.51171875,304.1500549316406,0.953091025352478,0.6154338121414185,0.5852930545806885,293.18798828125,297.1499938964844,293.1499938964844,0.0514460876584053,-7074.01708984375,304.1547546386719,0.502646803855896,0.094740942120552,0.4510300457477569,291.1803283691406,291.1499938964844,266.4477233886719,264.5994567871094,281.10675048828125,293.21612548828125,291.1813049316406,1.0,0.4513164758682251,0.8853662610054016,0.8853662610054016,1.0,1.0,-2.3703932762146,1.0722721815109253,1.2981209754943848,0.5312148928642273,0.0,0.0,0.69826340675354,162.63059997558594,168.0,-4.5096435546875,-24053.287109375,1147.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3670654296875,310.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30042.220703125,29880.0,0.0,0.0,0.5542494654655457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1057336330413818,1.105747938156128,-1.4218546311894896e-05,0.0,0.0005624927580356,0.0,0.0,191.6228485107422,0.0,0.0,0.0,0.6349316239356995,4.0,0.0,1.0
721980,293.2479248046875,297.1499938964844,293.1499938964844,0.2570918798446655,-4864.2666015625,304.1630554199219,0.7765384912490845,0.3394421339035034,0.3101223707199096,293.2396545410156,297.1499938964844,293.1499938964844,0.2226490080356598,-4570.73974609375,304.1623840332031,0.7479051351547241,0.3020923435688019,0.2914229929447174,293.19830322265625,297.1499938964844,293.1499938964844,0.3816389143466949,-5167.16845703125,304.1576843261719,0.8599637746810913,0.4670202732086181,0.3295699059963226,293.2137451171875,297.1499938964844,293.1499938964844,0.536587119102478,-9135.3466796875,304.1547546386719,0.9461713433265686,0.6125815510749817,0.5827972888946533,293.1905822753906,297.1499938964844,293.1499938964844,0.0502863824367523,-6977.20263671875,304.15509033203125,0.4974920153617859,0.0932512879371643,0.4451053142547607,291.1882019042969,291.1499938964844,266.5342712402344,264.6604309082031,281.1584167480469,293.2225952148437,291.1883544921875,1.0,0.4522728323936462,0.8836013674736023,0.8836013674736023,1.0,1.0,-2.3516652584075928,1.0630091428756714,1.2886561155319214,0.5262662768363953,0.0,0.0,0.6924715638160706,166.02432250976562,171.0,3.878841400146485,-23756.923828125,1144.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31890869140625,310.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,30051.51953125,29880.0,0.0,0.0,0.5459538102149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0887705087661743,1.0887844562530518,-1.399459688400384e-05,0.0,0.0005540737183764,0.0,0.0,185.0005645751953,0.0,0.0,0.0,0.6276897192001343,4.0,0.0,1.0
722040,293.2479248046875,297.1499938964844,293.1499938964844,0.2570918798446655,-4864.2666015625,304.1630554199219,0.7765384912490845,0.3394421339035034,0.3101223707199096,293.2396545410156,297.1499938964844,293.1499938964844,0.2226490080356598,-4570.73974609375,304.1623840332031,0.7479051351547241,0.3020923435688019,0.2914229929447174,293.19830322265625,297.1499938964844,293.1499938964844,0.3816389143466949,-5167.16845703125,304.1576843261719,0.8599637746810913,0.4670202732086181,0.3295699059963226,293.2137451171875,297.1499938964844,293.1499938964844,0.536587119102478,-9135.3466796875,304.1547546386719,0.9461713433265686,0.6125815510749817,0.5827972888946533,293.1905822753906,297.1499938964844,293.1499938964844,0.0502863824367523,-6977.20263671875,304.15509033203125,0.4974920153617859,0.0932512879371643,0.4451053142547607,291.1882019042969,291.1499938964844,266.5342712402344,264.6604309082031,281.1584167480469,293.2225952148437,291.1883544921875,1.0,0.4522728323936462,0.8836013674736023,0.8836013674736023,1.0,1.0,-2.3516652584075928,1.0630091428756714,1.2886561155319214,0.5262662768363953,0.0,0.0,0.6924715638160706,166.02432250976562,171.0,3.878841400146485,-23756.923828125,1144.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31890869140625,310.1040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,30051.51953125,29880.0,0.0,0.0,0.5459538102149963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0887705087661743,1.0887844562530518,-1.399459688400384e-05,0.0,0.0005540737183764,0.0,0.0,185.0005645751953,0.0,0.0,0.0,0.6276897192001343,4.0,0.0,1.0
722100,293.2501525878906,297.1499938964844,293.1499938964844,0.2555676996707916,-4841.2724609375,304.1634521484375,0.7734031677246094,0.3377630412578583,0.3087003827095032,293.2425842285156,297.1499938964844,293.1499938964844,0.2211542576551437,-4546.19970703125,304.162841796875,0.7449241280555725,0.3003797233104706,0.2898982465267181,293.200927734375,297.1499938964844,293.1499938964844,0.380539208650589,-5155.24462890625,304.1582946777344,0.8572756052017212,0.4658917784690857,0.3288512229919433,293.21697998046875,297.1499938964844,293.1499938964844,0.5351473093032837,-9115.09765625,304.156494140625,0.942778468132019,0.6111360192298889,0.58152836561203,293.1918029785156,297.1499938964844,293.1499938964844,0.0497073046863079,-6929.1064453125,304.1552124023437,0.4950039684772491,0.0925009995698928,0.4421094059944153,291.1903991699219,291.1499938964844,266.57763671875,264.69097900390625,281.184326171875,293.2257080078125,291.1905822753906,1.0,0.4527026116847992,0.8827189207077026,0.8827189207077026,1.0,1.0,-2.3421390056610107,1.058297872543335,1.283841252326965,0.5237557291984558,0.0,0.0,0.6895508766174316,167.66262817382812,171.0,4.858474254608154,-23604.875,1142.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2894287109375,310.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30052.046875,28800.0,0.0,0.0,0.5419415831565857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0803639888763428,1.0803778171539309,-1.3883984138374215e-05,0.0,0.0005500018596649,0.0,0.0,181.7732391357422,0.0,0.0,0.0,0.6091145277023315,4.0,0.0,1.0
722160,293.2522888183594,297.1499938964844,293.1499938964844,0.2546024620532989,-4827.39306640625,304.1627502441406,0.770334780216217,0.3360773622989654,0.3072684109210968,293.2454528808594,297.1499938964844,293.1499938964844,0.2201323956251144,-4530.07275390625,304.162353515625,0.7420023679733276,0.2986472547054291,0.2883518636226654,293.20343017578125,297.1499938964844,293.1499938964844,0.3802589178085327,-5152.83349609375,304.15728759765625,0.8546578884124756,0.4647531807422638,0.3281210064888,293.22003173828125,297.1499938964844,293.1499938964844,0.5348251461982727,-9111.3037109375,304.1558837890625,0.939425528049469,0.609687864780426,0.5802493095397949,293.19293212890625,297.1499938964844,293.1499938964844,0.0492683202028274,-6894.36669921875,304.1550598144531,0.4925532341003418,0.0917471051216125,0.4390922784805298,291.1672058105469,291.1499938964844,266.6209716796875,264.72149658203125,281.210205078125,293.228759765625,291.1661376953125,1.0,0.4531098008155823,0.8818762898445129,0.8818762898445129,1.0,1.0,-2.3325233459472656,1.0535458326339722,1.2789775133132937,0.5212289094924927,0.0,0.0,0.6905944347381592,169.2729949951172,174.0,-25.687170028686523,-23363.255859375,1140.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2752990722656,310.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,29072.11328125,28800.0,0.0,0.0,0.5378198623657227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0590535402297974,1.0590670108795166,-1.3385516467678826e-05,0.0,0.0005458187661133,0.0,0.0,171.64845275878906,0.0,0.0,0.0,0.6126148700714111,4.0,0.0,1.0
722220,293.255615234375,297.1499938964844,293.1499938964844,0.2518525719642639,-4785.51904296875,304.1638488769531,0.7654035091400146,0.3332673609256744,0.3048856258392334,293.25,297.1499938964844,293.1499938964844,0.2174180150032043,-4485.115234375,304.1635437011719,0.7372859120368958,0.2957376539707184,0.2857540249824524,293.2074279785156,297.1499938964844,293.1499938964844,0.3780912756919861,-5129.0458984375,304.158935546875,0.8504738211631775,0.462835282087326,0.3268953263759613,293.2248229980469,297.1499938964844,293.1499938964844,0.5319532752037048,-9070.9677734375,304.1591491699219,0.9339793920516968,0.607261061668396,0.5781206488609314,293.1947021484375,297.1499938964844,293.1499938964844,0.0482401885092258,-6808.6923828125,304.1553955078125,0.4885449409484863,0.0904934257268905,0.4340646266937256,291.1795349121094,291.1499938964844,266.6923522949219,264.7718200683594,281.2529602050781,293.233642578125,291.1800842285156,1.0,0.4537433683872223,0.8804857730865479,0.8804857730865479,1.0,1.0,-2.316471815109253,1.0456135272979736,1.2708582878112793,0.5170232057571411,0.0,0.0,0.6865530610084534,171.8832550048828,174.0,5.126941680908203,-23165.255859375,1136.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2340393066406,309.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,28946.2578125,28800.0,0.0,0.0,0.5312791466712952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0515434741973877,1.0515567064285278,-1.3260801097203512e-05,0.0,0.0005391808226704,0.0,0.0,168.63697814941406,0.0,0.0,0.0,0.608852744102478,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2512909173965454,-4777.0009765625,304.1640014648437,0.7643744349479675,0.3326664865016937,0.3043753206729889,293.2509460449219,297.1499938964844,293.1499938964844,0.2168579995632171,-4475.869140625,304.1636962890625,0.7362975478172302,0.2951122224330902,0.2851948738098144,293.208251953125,297.1499938964844,293.1499938964844,0.3776604533195495,-5124.3642578125,304.1591796875,0.8496026396751404,0.4624209403991699,0.3266297578811645,293.225830078125,297.1499938964844,293.1499938964844,0.5313794612884521,-9063.021484375,304.1596374511719,0.932833194732666,0.6067375540733337,0.5776606202125549,293.195068359375,297.1499938964844,293.1499938964844,0.0480273365974426,-6791.0732421875,304.15545654296875,0.4876936078071594,0.0902260392904281,0.4329908788204193,291.18115234375,291.1499938964844,266.7074584960937,264.782470703125,281.26202392578125,293.23468017578125,291.1814880371094,1.0,0.4538722634315491,0.8801910281181335,0.8801910281181335,1.0,1.0,-2.313025712966919,1.0439106225967407,1.2691150903701782,0.5161222219467163,0.0,0.0,0.6856266856193542,172.43161010742188,162.0,5.995046138763428,-23112.3984375,1135.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.223388671875,309.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,28951.7421875,28800.0,0.0,0.0,0.5299322009086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0487394332885742,1.0487526655197144,-1.3226279406808317e-05,0.0,0.0005378138157539,0.0,0.0,167.63475036621094,0.0,0.0,0.0,0.6076861619949341,4.0,0.0,1.0
722340,293.25982666015625,297.1499938964844,293.1499938964844,0.2478834241628646,-4725.1943359375,304.1650085449219,0.7634524703025818,0.3292579650878906,0.3012528717517853,293.2560119628906,297.1499938964844,293.1499938964844,0.2134378105401992,-4419.25390625,304.1648254394531,0.735052227973938,0.29152512550354,0.2817516326904297,293.2126159667969,297.1499938964844,293.1499938964844,0.3749608099460602,-5094.99169921875,304.1606140136719,0.850009560585022,0.4600575864315033,0.3249393701553345,293.23114013671875,297.1499938964844,293.1499938964844,0.5278173685073853,-9013.8330078125,304.162353515625,0.9334473609924316,0.6037418246269226,0.5747908353805542,293.1968078613281,297.1499938964844,293.1499938964844,0.0466257520020008,-6675.30224609375,304.1559753417969,0.4859462380409241,0.0887293815612793,0.4258773028850555,291.18975830078125,291.1499938964844,266.7933959960937,264.8431091308594,281.3145751953125,293.2403259277344,291.190185546875,1.0,0.4497695565223694,0.8785057663917542,0.8785057663917542,1.0,1.0,-2.2911176681518555,1.0330970287322998,1.2580207586288452,0.5104358792304993,0.0,0.0,0.6797983646392822,169.96070861816406,150.0,10.73118019104004,-22798.43359375,1106.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1614074707031,309.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28966.5234375,27720.0,0.0,0.0,0.5223826169967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327067375183103,1.0327197313308716,-1.30269745568512e-05,0.0,0.0005301519413478,0.0,0.0,161.95436096191406,0.0,0.0,0.0,0.5859447121620178,4.0,0.0,1.0
