time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.25982666015625,297.1499938964844,293.1499938964844,0.2478834241628646,-4725.1943359375,304.1650085449219,0.7634524703025818,0.3292579650878906,0.3012528717517853,293.2560119628906,297.1499938964844,293.1499938964844,0.2134378105401992,-4419.25390625,304.1648254394531,0.735052227973938,0.29152512550354,0.2817516326904297,293.2126159667969,297.1499938964844,293.1499938964844,0.3749608099460602,-5094.99169921875,304.1606140136719,0.850009560585022,0.4600575864315033,0.3249393701553345,293.23114013671875,297.1499938964844,293.1499938964844,0.5278173685073853,-9013.8330078125,304.162353515625,0.9334473609924316,0.6037418246269226,0.5747908353805542,293.1968078613281,297.1499938964844,293.1499938964844,0.0466257520020008,-6675.30224609375,304.1559753417969,0.4859462380409241,0.0887293815612793,0.4258773028850555,291.18975830078125,291.1499938964844,266.7933959960937,264.8431091308594,281.3145751953125,293.2403259277344,291.190185546875,1.0,0.4497695565223694,0.8785057663917542,0.8785057663917542,1.0,1.0,-2.2911176681518555,1.0330970287322998,1.2580207586288452,0.5104358792304993,0.0,0.0,0.6797983646392822,169.96070861816406,150.0,10.73118019104004,-22798.43359375,1106.3463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1614074707031,309.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,28966.5234375,27720.0,0.0,0.0,0.5223826169967651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327067375183103,1.0327197313308716,-1.30269745568512e-05,0.0,0.0005301519413478,0.0,0.0,161.95436096191406,0.0,0.0,0.0,0.5859447121620178,4.0,0.0,1.0
722460,293.2626037597656,297.1499938964844,293.1499938964844,0.2448474466800689,-4679.44384765625,304.1651916503906,0.7660124897956848,0.3259137868881225,0.2980449199676513,293.2604675292969,297.1499938964844,293.1499938964844,0.2102708220481872,-4367.1787109375,304.165283203125,0.7368568778038025,0.2879352867603302,0.278154194355011,293.2162780761719,297.1499938964844,293.1499938964844,0.3728106021881103,-5072.056640625,304.16082763671875,0.8542240262031555,0.4577281773090362,0.3231596052646637,293.2356262207031,297.1499938964844,293.1499938964844,0.5250136256217957,-8975.9921875,304.16314697265625,0.9390630125999452,0.6007737517356873,0.5717918872833252,293.1980285644531,297.1499938964844,293.1499938964844,0.045254398137331,-6563.78857421875,304.1562805175781,0.4864667952060699,0.0872976556420326,0.4183490872383117,291.1766967773437,291.1499938964844,266.8784484863281,264.9032897949219,281.3663635253906,293.2443542480469,291.1782531738281,1.0,0.4429443776607513,0.8768960237503052,0.8768960237503052,1.0,1.0,-2.268160581588745,1.0217816829681396,1.2463788986206057,0.5044944286346436,0.0,0.0,0.6780951619148254,163.76495361328125,138.0,4.825841426849365,-22431.78515625,1062.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1340026855469,309.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27865.380859375,27720.0,0.0,0.0,0.5146622657775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076104402542114,1.0076229572296145,-1.246701413037954e-05,0.0,0.0005223167827352,0.0,0.0,151.02992248535156,0.0,0.0,0.0,0.587289035320282,4.0,0.0,1.0
722520,293.2626037597656,297.1499938964844,293.1499938964844,0.2448474466800689,-4679.44384765625,304.1651916503906,0.7660124897956848,0.3259137868881225,0.2980449199676513,293.2604675292969,297.1499938964844,293.1499938964844,0.2102708220481872,-4367.1787109375,304.165283203125,0.7368568778038025,0.2879352867603302,0.278154194355011,293.2162780761719,297.1499938964844,293.1499938964844,0.3728106021881103,-5072.056640625,304.16082763671875,0.8542240262031555,0.4577281773090362,0.3231596052646637,293.2356262207031,297.1499938964844,293.1499938964844,0.5250136256217957,-8975.9921875,304.16314697265625,0.9390630125999452,0.6007737517356873,0.5717918872833252,293.1980285644531,297.1499938964844,293.1499938964844,0.045254398137331,-6563.78857421875,304.1562805175781,0.4864667952060699,0.0872976556420326,0.4183490872383117,291.1766967773437,291.1499938964844,266.8784484863281,264.9032897949219,281.3663635253906,293.2443542480469,291.1782531738281,1.0,0.4429443776607513,0.8768960237503052,0.8768960237503052,1.0,1.0,-2.268160581588745,1.0217816829681396,1.2463788986206057,0.5044944286346436,0.0,0.0,0.6780951619148254,163.76495361328125,138.0,4.825841426849365,-22431.78515625,1062.561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1340026855469,309.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27865.380859375,27720.0,0.0,0.0,0.5146622657775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0076104402542114,1.0076229572296145,-1.246701413037954e-05,0.0,0.0005223167827352,0.0,0.0,151.02992248535156,0.0,0.0,0.0,0.587289035320282,4.0,0.0,1.0
722580,293.264892578125,297.1499938964844,293.1499938964844,0.2411919832229614,-4623.49462890625,304.16619873046875,0.7709716558456421,0.3225974142551422,0.2947897315025329,293.26446533203125,297.1499938964844,293.1499938964844,0.2065257579088211,-4304.71435546875,304.1663818359375,0.7407354712486267,0.2843275964260101,0.274460107088089,293.21954345703125,297.1499938964844,293.1499938964844,0.3696976602077484,-5038.1064453125,304.1623840332031,0.8611197471618652,0.4553904831409454,0.3213195204734802,293.2397155761719,297.1499938964844,293.1499938964844,0.5208681225776672,-8919.0546875,304.1656188964844,0.9479148983955384,0.597777247428894,0.5686957240104675,293.1988220214844,297.1499938964844,293.1499938964844,0.0437052361667156,-6436.4228515625,304.1567687988281,0.4885334074497223,0.0859198868274688,0.4106778502464294,291.1916809082031,291.1499938964844,266.9623107910156,264.9628295898437,281.41766357421875,293.2477722167969,291.19219970703125,1.0,0.4343681037425995,0.8752862811088562,0.8752862811088562,1.0,1.0,-2.244669914245605,1.010204792022705,1.2344650030136108,0.4984439015388489,0.0,0.0,0.6713085770606995,155.44296264648438,126.0,12.872808456420898,-22111.69921875,1010.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09503173828125,309.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,27900.455078125,27720.0,0.0,0.0,0.5071958303451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98967045545578,0.9896827340126038,-1.2257361959200352e-05,0.0,0.0005147393094375,0.0,0.0,145.1719207763672,0.0,0.0,0.0,0.5797934532165527,4.0,0.0,1.0
722640,293.264892578125,297.1499938964844,293.1499938964844,0.2411919832229614,-4623.49462890625,304.16619873046875,0.7709716558456421,0.3225974142551422,0.2947897315025329,293.26446533203125,297.1499938964844,293.1499938964844,0.2065257579088211,-4304.71435546875,304.1663818359375,0.7407354712486267,0.2843275964260101,0.274460107088089,293.21954345703125,297.1499938964844,293.1499938964844,0.3696976602077484,-5038.1064453125,304.1623840332031,0.8611197471618652,0.4553904831409454,0.3213195204734802,293.2397155761719,297.1499938964844,293.1499938964844,0.5208681225776672,-8919.0546875,304.1656188964844,0.9479148983955384,0.597777247428894,0.5686957240104675,293.1988220214844,297.1499938964844,293.1499938964844,0.0437052361667156,-6436.4228515625,304.1567687988281,0.4885334074497223,0.0859198868274688,0.4106778502464294,291.1916809082031,291.1499938964844,266.9623107910156,264.9628295898437,281.41766357421875,293.2477722167969,291.19219970703125,1.0,0.4343681037425995,0.8752862811088562,0.8752862811088562,1.0,1.0,-2.244669914245605,1.010204792022705,1.2344650030136108,0.4984439015388489,0.0,0.0,0.6713085770606995,155.44296264648438,126.0,12.872808456420898,-22111.69921875,1010.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09503173828125,309.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,27900.455078125,27720.0,0.0,0.0,0.5071958303451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98967045545578,0.9896827340126038,-1.2257361959200352e-05,0.0,0.0005147393094375,0.0,0.0,145.1719207763672,0.0,0.0,0.0,0.5797934532165527,4.0,0.0,1.0
722700,293.265869140625,297.1499938964844,293.1499938964844,0.2394025176763534,-4596.12255859375,304.16650390625,0.7742152214050293,0.3209494352340698,0.2931518256664276,293.26629638671875,297.1499938964844,293.1499938964844,0.204671174287796,-4273.77197265625,304.1667785644531,0.7433306574821472,0.2825158238410949,0.2725853621959686,293.22100830078125,297.1499938964844,293.1499938964844,0.3681829273700714,-5021.66259765625,304.1628723144531,0.8654407262802124,0.4542212784290313,0.3203833103179931,293.2415771484375,297.1499938964844,293.1499938964844,0.5188444256782532,-8891.458984375,304.1664428710937,0.953238010406494,0.5962746143341064,0.5671207308769226,293.1990966796875,297.1499938964844,293.1499938964844,0.0429386384785175,-6373.6640625,304.15692138671875,0.4900376498699188,0.0852481201291084,0.4068272411823272,291.1967468261719,291.1499938964844,267.0036926269531,264.9923095703125,281.443115234375,293.24932861328125,291.1972045898437,1.0,0.4296195209026336,0.8744813799858093,0.8744813799858093,1.0,1.0,-2.23280930519104,1.004359483718872,1.2284497022628784,0.4954002499580383,0.0,0.0,0.6676798462867737,150.76625061035156,126.0,13.246627807617188,-21947.8984375,983.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0780639648437,309.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,27910.287109375,26640.0,0.0,0.0,0.5034932494163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800670742988586,0.9800792336463928,-1.2144717402406968e-05,0.0,0.0005109816556796,0.0,0.0,142.08901977539062,0.0,0.0,0.0,0.560801088809967,4.0,0.0,1.0
722760,293.2667236328125,297.1499938964844,293.1499938964844,0.238181009888649,-4578.1318359375,304.16571044921875,0.7779304385185242,0.3193108439445495,0.2915112376213074,293.2680358886719,297.1499938964844,293.1499938964844,0.2032919228076934,-4251.41064453125,304.1662292480469,0.7463339567184448,0.2806999385356903,0.2706963121891022,293.22235107421875,297.1499938964844,293.1499938964844,0.3675251305103302,-5015.224609375,304.1617126464844,0.870311439037323,0.4530581533908844,0.3194412291049957,293.2432861328125,297.1499938964844,293.1499938964844,0.5179968476295471,-8881.154296875,304.1649780273437,0.9590181112289428,0.5947797298431396,0.5655367970466614,293.19927978515625,297.1499938964844,293.1499938964844,0.0423144102096557,-6324.3583984375,304.15679931640625,0.4918228387832641,0.0845858082175254,0.4029773771762848,291.1748046875,291.1499938964844,267.04461669921875,265.02154541015625,281.4683532714844,293.2507629394531,291.17364501953125,1.0,0.4246401488780975,0.8737344145774841,0.8737344145774841,1.0,1.0,-2.2209115028381348,0.9985002279281616,1.2224111557006836,0.4923596382141113,0.0,0.0,0.6680606007575989,145.85394287109375,114.0,-20.46759986877441,-21690.7578125,955.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0812683105469,309.66650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26941.0546875,26640.0,0.0,0.0,0.4996045231819153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95744788646698,0.957459568977356,-1.1659398296615107e-05,0.0,0.0005070350598543,0.0,0.0,133.07339477539062,0.0,0.0,0.0,0.5636885762214661,4.0,0.0,1.0
722820,293.2682800292969,297.1499938964844,293.1499938964844,0.2344259768724441,-4520.22314453125,304.1667175292969,0.7867714762687683,0.3160400986671448,0.288225919008255,293.2713317871094,297.1499938964844,293.1499938964844,0.1993824690580368,-4185.6533203125,304.1673278808594,0.7535935044288635,0.2770436108112335,0.2668799459934234,293.2248229980469,297.1499938964844,293.1499938964844,0.3641948699951172,-4978.734375,304.1633605957031,0.881721019744873,0.4507196545600891,0.3175447285175323,293.2464599609375,297.1499938964844,293.1499938964844,0.5135359168052673,-8819.7900390625,304.1674194335937,0.9716123342514038,0.5917701721191406,0.5623520016670227,293.1995544433594,297.1499938964844,293.1499938964844,0.0407363735139369,-6194.79296875,304.1571655273437,0.49623703956604,0.0832839906215667,0.3952936828136444,291.19305419921875,291.1499938964844,267.1250915527344,265.07928466796875,281.5181884765625,293.25341796875,291.1935729980469,1.0,0.414120614528656,0.8722405433654785,0.8722405433654785,1.0,1.0,-2.197049379348755,0.98674738407135,1.2103019952774048,0.486289232969284,0.0,0.0,0.6612684726715088,135.51785278320312,102.0,12.043726921081545,-21421.5859375,897.8178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.073486328125,309.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26829.427734375,26640.0,0.0,0.0,0.4919660091400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434335231781006,0.9434450268745422,-1.1472385267552454e-05,0.0,0.0004992829635739,0.0,0.0,128.61326599121094,0.0,0.0,0.0,0.5573117733001709,4.0,0.0,1.0
722880,293.2682800292969,297.1499938964844,293.1499938964844,0.2344259768724441,-4520.22314453125,304.1667175292969,0.7867714762687683,0.3160400986671448,0.288225919008255,293.2713317871094,297.1499938964844,293.1499938964844,0.1993824690580368,-4185.6533203125,304.1673278808594,0.7535935044288635,0.2770436108112335,0.2668799459934234,293.2248229980469,297.1499938964844,293.1499938964844,0.3641948699951172,-4978.734375,304.1633605957031,0.881721019744873,0.4507196545600891,0.3175447285175323,293.2464599609375,297.1499938964844,293.1499938964844,0.5135359168052673,-8819.7900390625,304.1674194335937,0.9716123342514038,0.5917701721191406,0.5623520016670227,293.1995544433594,297.1499938964844,293.1499938964844,0.0407363735139369,-6194.79296875,304.1571655273437,0.49623703956604,0.0832839906215667,0.3952936828136444,291.19305419921875,291.1499938964844,267.1250915527344,265.07928466796875,281.5181884765625,293.25341796875,291.1935729980469,1.0,0.414120614528656,0.8722405433654785,0.8722405433654785,1.0,1.0,-2.197049379348755,0.98674738407135,1.2103019952774048,0.486289232969284,0.0,0.0,0.6612684726715088,135.51785278320312,102.0,12.043726921081545,-21421.5859375,897.8178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.073486328125,309.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,26829.427734375,26640.0,0.0,0.0,0.4919660091400146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9434335231781006,0.9434450268745422,-1.1472385267552454e-05,0.0,0.0004992829635739,0.0,0.0,128.61326599121094,0.0,0.0,0.0,0.5573117733001709,4.0,0.0,1.0
722940,293.26959228515625,297.1499938964844,293.1499938964844,0.2308706045150756,-4465.5419921875,304.1670837402344,0.7975327372550964,0.3127743601799011,0.2849262654781341,293.2743835449219,297.1499938964844,293.1499938964844,0.1956126242876052,-4122.30029296875,304.1678466796875,0.7626514434814453,0.2733496427536011,0.263010025024414,293.2271423339844,297.1499938964844,293.1499938964844,0.3611210882663727,-4945.36962890625,304.1640319824219,0.8954208493232727,0.448357492685318,0.3156161904335022,293.2494201660156,297.1499938964844,293.1499938964844,0.5094051361083984,-8763.6611328125,304.1684875488281,0.9849967956542968,0.588723361492157,0.5591089725494385,293.1996765136719,297.1499938964844,293.1499938964844,0.0392177961766719,-6070.73486328125,304.1573181152344,0.5018758177757263,0.0820047780871391,0.3876383006572723,291.2019348144531,291.1499938964844,267.2033386230469,265.1358642578125,281.5672607421875,293.2558898925781,291.20233154296875,1.0,0.4030102789402008,0.8707466721534729,0.8707466721534729,1.0,1.0,-2.173031806945801,0.9749156832695008,1.1981161832809448,0.4802155792713165,0.0,0.0,0.6537469029426575,124.74552917480467,90.0,12.153867721557615,-21098.732421875,839.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0628662109375,309.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,26839.9765625,25560.0,0.0,0.0,0.4844003617763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231948256492616,0.923206090927124,-1.1245363566558808e-05,0.0,0.0004916047910228,0.0,0.0,122.6874542236328,0.0,0.0,0.0,0.5340464115142822,4.0,0.0,1.0
723000,293.26959228515625,297.1499938964844,293.1499938964844,0.2308706045150756,-4465.5419921875,304.1670837402344,0.7975327372550964,0.3127743601799011,0.2849262654781341,293.2743835449219,297.1499938964844,293.1499938964844,0.1956126242876052,-4122.30029296875,304.1678466796875,0.7626514434814453,0.2733496427536011,0.263010025024414,293.2271423339844,297.1499938964844,293.1499938964844,0.3611210882663727,-4945.36962890625,304.1640319824219,0.8954208493232727,0.448357492685318,0.3156161904335022,293.2494201660156,297.1499938964844,293.1499938964844,0.5094051361083984,-8763.6611328125,304.1684875488281,0.9849967956542968,0.588723361492157,0.5591089725494385,293.1996765136719,297.1499938964844,293.1499938964844,0.0392177961766719,-6070.73486328125,304.1573181152344,0.5018758177757263,0.0820047780871391,0.3876383006572723,291.2019348144531,291.1499938964844,267.2033386230469,265.1358642578125,281.5672607421875,293.2558898925781,291.20233154296875,1.0,0.4030102789402008,0.8707466721534729,0.8707466721534729,1.0,1.0,-2.173031806945801,0.9749156832695008,1.1981161832809448,0.4802155792713165,0.0,0.0,0.6537469029426575,124.74552917480467,90.0,12.153867721557615,-21098.732421875,839.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0628662109375,309.601318359375,278.1499938964844,0.0,18000.0,313.1499938964844,26839.9765625,25560.0,0.0,0.0,0.4844003617763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231948256492616,0.923206090927124,-1.1245363566558808e-05,0.0,0.0004916047910228,0.0,0.0,122.6874542236328,0.0,0.0,0.0,0.5340464115142822,4.0,0.0,1.0
723060,293.27069091796875,297.1499938964844,293.1499938964844,0.2278190106153488,-4419.046875,304.1665954589844,0.810319721698761,0.3095264434814453,0.281631201505661,293.2772216796875,297.1499938964844,293.1499938964844,0.1922313570976257,-4065.819091796875,304.1676330566406,0.7738372087478638,0.2696239054203033,0.2590987384319305,293.2291259765625,297.1499938964844,293.1499938964844,0.3587988615036011,-4920.697265625,304.16339111328125,0.9121103882789612,0.4459977746009826,0.31367889046669,293.25201416015625,297.1499938964844,293.1499938964844,0.5062406063079834,-8721.607421875,304.1678771972656,0.9985368847846984,0.5856818556785583,0.5557862520217896,293.1996765136719,297.1499938964844,293.1499938964844,0.0378272160887718,-5958.48291015625,304.1572265625,0.5090439915657043,0.0807426497340202,0.3800155222415924,291.1856994628906,291.1499938964844,267.279052734375,265.1911315917969,281.615234375,293.258056640625,291.1874389648437,1.0,0.3914317786693573,0.8693423271179199,0.8693423271179199,1.0,1.0,-2.1488916873931885,0.9630252122879028,1.1858664751052856,0.474171370267868,0.0,0.0,0.6510605216026306,113.72320556640624,78.0,3.423402547836304,-20735.517578125,781.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0853576660156,309.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,25725.978515625,25560.0,0.0,0.0,0.4764732718467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959039449691772,0.895914614200592,-1.069196605385514e-05,0.0,0.0004835598228964,0.0,0.0,112.9507827758789,0.0,0.0,0.0,0.5344283580780029,4.0,0.0,1.0
723120,293.27069091796875,297.1499938964844,293.1499938964844,0.2278190106153488,-4419.046875,304.1665954589844,0.810319721698761,0.3095264434814453,0.281631201505661,293.2772216796875,297.1499938964844,293.1499938964844,0.1922313570976257,-4065.819091796875,304.1676330566406,0.7738372087478638,0.2696239054203033,0.2590987384319305,293.2291259765625,297.1499938964844,293.1499938964844,0.3587988615036011,-4920.697265625,304.16339111328125,0.9121103882789612,0.4459977746009826,0.31367889046669,293.25201416015625,297.1499938964844,293.1499938964844,0.5062406063079834,-8721.607421875,304.1678771972656,0.9985368847846984,0.5856818556785583,0.5557862520217896,293.1996765136719,297.1499938964844,293.1499938964844,0.0378272160887718,-5958.48291015625,304.1572265625,0.5090439915657043,0.0807426497340202,0.3800155222415924,291.1856994628906,291.1499938964844,267.279052734375,265.1911315917969,281.615234375,293.258056640625,291.1874389648437,1.0,0.3914317786693573,0.8693423271179199,0.8693423271179199,1.0,1.0,-2.1488916873931885,0.9630252122879028,1.1858664751052856,0.474171370267868,0.0,0.0,0.6510605216026306,113.72320556640624,78.0,3.423402547836304,-20735.517578125,781.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0853576660156,309.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,25725.978515625,25560.0,0.0,0.0,0.4764732718467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959039449691772,0.895914614200592,-1.069196605385514e-05,0.0,0.0004835598228964,0.0,0.0,112.9507827758789,0.0,0.0,0.0,0.5344283580780029,4.0,0.0,1.0
723180,293.2714233398437,297.1499938964844,293.1499938964844,0.2238444536924362,-4356.85546875,304.1676940917969,0.8207577466964722,0.3063201308250427,0.2784565985202789,293.2796325683594,297.1499938964844,293.1499938964844,0.1880641877651214,-3994.583984375,304.168701171875,0.783532440662384,0.2659149467945099,0.2552829682826996,293.2308044433594,297.1499938964844,293.1499938964844,0.3549376130104065,-4877.99267578125,304.1653747558594,0.9282324314117432,0.4436520934104919,0.3118191361427307,293.23834228515625,297.1499938964844,293.1499938964844,0.4795436561107635,-8337.0244140625,304.2068786621094,0.9990000128746032,0.5857915282249451,0.5312204957008362,293.1992492675781,297.1499938964844,293.1499938964844,0.036326952278614,-5833.3896484375,304.1573181152344,0.5154809355735779,0.0795706883072853,0.3731245994567871,291.22320556640625,291.1499938964844,267.3519287109375,265.2449035644531,281.6712646484375,293.255615234375,291.2254333496094,1.0,0.3786324262619018,0.8679379820823669,0.8679379820823669,1.0,1.0,-2.1004772186279297,0.9392967224121094,1.1611804962158203,0.4622915983200073,0.0,0.0,0.6390122175216675,104.27228546142578,66.0,39.71915054321289,-20270.84765625,714.4415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1083374023437,309.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,25833.83984375,25560.0,0.0,0.0,0.4684736430644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709629774093628,0.8709734678268433,-1.0448759894643445e-05,0.0,0.0004754411929752,0.0,0.0,106.4919891357422,0.0,0.0,0.0,0.5242784023284912,4.0,0.0,1.0
723240,293.2714233398437,297.1499938964844,293.1499938964844,0.2238444536924362,-4356.85546875,304.1676940917969,0.8207577466964722,0.3063201308250427,0.2784565985202789,293.2796325683594,297.1499938964844,293.1499938964844,0.1880641877651214,-3994.583984375,304.168701171875,0.783532440662384,0.2659149467945099,0.2552829682826996,293.2308044433594,297.1499938964844,293.1499938964844,0.3549376130104065,-4877.99267578125,304.1653747558594,0.9282324314117432,0.4436520934104919,0.3118191361427307,293.23834228515625,297.1499938964844,293.1499938964844,0.4795436561107635,-8337.0244140625,304.2068786621094,0.9990000128746032,0.5857915282249451,0.5312204957008362,293.1992492675781,297.1499938964844,293.1499938964844,0.036326952278614,-5833.3896484375,304.1573181152344,0.5154809355735779,0.0795706883072853,0.3731245994567871,291.22320556640625,291.1499938964844,267.3519287109375,265.2449035644531,281.6712646484375,293.255615234375,291.2254333496094,1.0,0.3786324262619018,0.8679379820823669,0.8679379820823669,1.0,1.0,-2.1004772186279297,0.9392967224121094,1.1611804962158203,0.4622915983200073,0.0,0.0,0.6390122175216675,104.27228546142578,66.0,39.71915054321289,-20270.84765625,714.4415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1083374023437,309.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,25833.83984375,25560.0,0.0,0.0,0.4684736430644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709629774093628,0.8709734678268433,-1.0448759894643445e-05,0.0,0.0004754411929752,0.0,0.0,106.4919891357422,0.0,0.0,0.0,0.5242784023284912,4.0,0.0,1.0
723300,293.2718811035156,297.1499938964844,293.1499938964844,0.2218757271766662,-4326.033203125,304.16802978515625,0.8264704346656799,0.3046935200691223,0.2768557071685791,293.2808837890625,297.1499938964844,293.1499938964844,0.1859922707080841,-3959.104736328125,304.1690673828125,0.7890381813049316,0.264026015996933,0.2533532083034515,293.23175048828125,297.1499938964844,293.1499938964844,0.3530161082744598,-4856.8134765625,304.16607666015625,0.9372777938842772,0.4424459338188171,0.310871809720993,293.2197570800781,297.1499938964844,293.1499938964844,0.4635137617588043,-8107.46337890625,304.22564697265625,0.9990000128746032,0.5883159041404724,0.5165358781814575,293.19903564453125,297.1499938964844,293.1499938964844,0.0356012359261512,-5772.6767578125,304.15728759765625,0.5192829370498657,0.0789904370903968,0.3697450459003448,291.240966796875,291.1499938964844,267.3871765136719,265.2712097167969,281.6992492675781,293.252197265625,291.24273681640625,1.0,0.3717870414257049,0.8672357797622681,0.8672357797622681,1.0,1.0,-2.0734362602233887,0.9260717034339904,1.147364616394043,0.4556333124637604,0.0,0.0,0.6311423778533936,99.45840454101562,66.0,42.97298812866211,-19987.0703125,679.6033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1458740234375,309.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,25898.41796875,24480.0,0.0,0.0,0.4641467034816742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8523784875869751,0.8523887395858765,-1.026887730404269e-05,0.0,0.0004710498906206,0.0,0.0,101.83810424804688,0.0,0.0,0.0,0.5019481778144836,4.0,0.0,1.0
723360,293.2723083496094,297.1499938964844,293.1499938964844,0.220473974943161,-4304.73779296875,304.16729736328125,0.832771360874176,0.3030661642551422,0.2752445340156555,293.2821350097656,297.1499938964844,293.1499938964844,0.1843859702348709,-3932.204345703125,304.16851806640625,0.7951653599739075,0.2621214091777801,0.251401275396347,293.2326354980469,297.1499938964844,293.1499938964844,0.3519803583621979,-4846.07666015625,304.1650085449219,0.9470046758651732,0.4412352740764618,0.3099125623703003,293.1949157714844,297.1499938964844,293.1499938964844,0.4477005898952484,-7882.2529296875,304.2406005859375,0.9990000128746032,0.5923082232475281,0.5011329054832458,293.19879150390625,297.1499938964844,293.1499938964844,0.0350156500935554,-5725.33935546875,304.15704345703125,0.5236231684684753,0.0784142836928367,0.3663685023784637,291.22955322265625,291.1499938964844,267.4216003417969,265.2970886230469,281.7279663085937,293.2496643066406,291.22918701171875,1.0,0.3646870255470276,0.8666899800300598,0.8666899800300598,1.0,1.0,-2.045452356338501,0.9124024510383606,1.1330498456954956,0.4487917423248291,0.0,0.0,0.6267818808555603,94.55506134033205,69.0,8.030782699584961,-19597.77734375,644.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2221069335937,309.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,24962.357421875,24480.0,0.0,0.0,0.4593223333358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8201935887336731,0.8202033042907715,-9.730296369525604e-06,0.0,0.0004661537823267,0.0,0.0,92.38468933105467,0.0,0.0,0.0,0.5010663866996765,4.0,0.0,1.0
723420,293.2734375,297.1499938964844,293.1499938964844,0.2167683094739914,-4246.6376953125,304.1676940917969,0.8402755856513977,0.2997392416000366,0.2720999717712402,293.2849426269531,297.1499938964844,293.1499938964844,0.1803996264934539,-3863.732177734375,304.1689453125,0.8019214272499084,0.2582042515277862,0.2475410550832748,293.23468017578125,297.1499938964844,293.1499938964844,0.3484267890453338,-4806.98291015625,304.1658935546875,0.9588021039962769,0.4387273490428924,0.3080464601516723,293.1393127441406,297.1499938964844,293.1499938964844,0.4247252941131592,-7560.06494140625,304.2479248046875,0.9990000128746032,0.6024442911148071,0.4814156591892242,293.198486328125,297.1499938964844,293.1499938964844,0.0337198451161384,-5616.29345703125,304.1568298339844,0.5284838676452637,0.0772445127367973,0.3601627051830292,291.25665283203125,291.1499938964844,267.4877319335937,265.3474426269531,281.7816772460937,293.2514953613281,291.2568359375,1.0,0.3554085791110992,0.8655983805656433,0.8655983805656433,1.0,1.0,-2.003657341003418,0.8919868469238281,1.1116703748703003,0.4385457932949066,0.0,0.0,0.6106279492378235,88.33126068115234,87.0,23.664186477661133,-19137.55859375,597.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3984069824219,309.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,24863.35546875,24480.0,0.0,0.0,0.4489210844039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835238575935364,0.7835332155227661,-9.350796972285025e-06,0.0,0.0004555978521239,0.0,0.0,83.8851089477539,0.0,0.0,0.0,0.48623126745224,4.0,0.0,1.0
723480,293.2734375,297.1499938964844,293.1499938964844,0.2167683094739914,-4246.6376953125,304.1676940917969,0.8402755856513977,0.2997392416000366,0.2720999717712402,293.2849426269531,297.1499938964844,293.1499938964844,0.1803996264934539,-3863.732177734375,304.1689453125,0.8019214272499084,0.2582042515277862,0.2475410550832748,293.23468017578125,297.1499938964844,293.1499938964844,0.3484267890453338,-4806.98291015625,304.1658935546875,0.9588021039962769,0.4387273490428924,0.3080464601516723,293.1393127441406,297.1499938964844,293.1499938964844,0.4247252941131592,-7560.06494140625,304.2479248046875,0.9990000128746032,0.6024442911148071,0.4814156591892242,293.198486328125,297.1499938964844,293.1499938964844,0.0337198451161384,-5616.29345703125,304.1568298339844,0.5284838676452637,0.0772445127367973,0.3601627051830292,291.25665283203125,291.1499938964844,267.4877319335937,265.3474426269531,281.7816772460937,293.2514953613281,291.2568359375,1.0,0.3554085791110992,0.8655983805656433,0.8655983805656433,1.0,1.0,-2.003657341003418,0.8919868469238281,1.1116703748703003,0.4385457932949066,0.0,0.0,0.6106279492378235,88.33126068115234,87.0,23.664186477661133,-19137.55859375,597.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3984069824219,309.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,24863.35546875,24480.0,0.0,0.0,0.4489210844039917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835238575935364,0.7835332155227661,-9.350796972285025e-06,0.0,0.0004555978521239,0.0,0.0,83.8851089477539,0.0,0.0,0.0,0.48623126745224,4.0,0.0,1.0
723540,293.27496337890625,297.1499938964844,293.1499938964844,0.2140469253063202,-4204.9130859375,304.1662902832031,0.8361856937408447,0.2963005304336548,0.2690720558166504,293.2882080078125,297.1499938964844,293.1499938964844,0.1772154718637466,-3809.841552734375,304.1679077148437,0.7965112924575806,0.2541286647319793,0.2437606751918792,293.2370910644531,297.1499938964844,293.1499938964844,0.346348375082016,-4785.19873046875,304.1640014648437,0.9553440809249878,0.4360954761505127,0.3062587380409241,293.103759765625,297.1499938964844,293.1499938964844,0.4250795841217041,-7583.443359375,304.2137756347656,0.9990000128746032,0.6100025773048401,0.483514130115509,293.1983642578125,297.1499938964844,293.1499938964844,0.0328164808452129,-5542.34423828125,304.15606689453125,0.5244763493537903,0.0760388672351837,0.3549362421035766,291.2393798828125,291.1499938964844,267.54998779296875,265.3959045410156,281.8221435546875,293.2579345703125,291.2372741699219,1.0,0.3549164831638336,0.8645068407058716,0.8645068407058716,1.0,1.0,-1.989562749862671,0.8850483298301697,1.104514479637146,0.4350129961967468,0.0,0.0,0.5993838906288147,88.52422332763672,105.0,-17.687986373901367,-18818.310546875,590.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56317138671875,309.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24760.490234375,23400.0,0.0,0.0,0.4379317760467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497314214706421,0.7497404217720032,-9.01290331967175e-06,0.0,0.0004444450896698,0.0,0.0,76.55977630615234,0.0,0.0,0.0,0.4583232700824737,4.0,0.0,1.0
723600,293.27496337890625,297.1499938964844,293.1499938964844,0.2140469253063202,-4204.9130859375,304.1662902832031,0.8361856937408447,0.2963005304336548,0.2690720558166504,293.2882080078125,297.1499938964844,293.1499938964844,0.1772154718637466,-3809.841552734375,304.1679077148437,0.7965112924575806,0.2541286647319793,0.2437606751918792,293.2370910644531,297.1499938964844,293.1499938964844,0.346348375082016,-4785.19873046875,304.1640014648437,0.9553440809249878,0.4360954761505127,0.3062587380409241,293.103759765625,297.1499938964844,293.1499938964844,0.4250795841217041,-7583.443359375,304.2137756347656,0.9990000128746032,0.6100025773048401,0.483514130115509,293.1983642578125,297.1499938964844,293.1499938964844,0.0328164808452129,-5542.34423828125,304.15606689453125,0.5244763493537903,0.0760388672351837,0.3549362421035766,291.2393798828125,291.1499938964844,267.54998779296875,265.3959045410156,281.8221435546875,293.2579345703125,291.2372741699219,1.0,0.3549164831638336,0.8645068407058716,0.8645068407058716,1.0,1.0,-1.989562749862671,0.8850483298301697,1.104514479637146,0.4350129961967468,0.0,0.0,0.5993838906288147,88.52422332763672,105.0,-17.687986373901367,-18818.310546875,590.064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56317138671875,309.5670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,24760.490234375,23400.0,0.0,0.0,0.4379317760467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7497314214706421,0.7497404217720032,-9.01290331967175e-06,0.0,0.0004444450896698,0.0,0.0,76.55977630615234,0.0,0.0,0.0,0.4583232700824737,4.0,0.0,1.0
723660,293.27593994140625,297.1499938964844,293.1499938964844,0.2123615145683288,-4180.30712890625,304.1637878417969,0.8237074613571167,0.292937308549881,0.2662117779254913,293.29083251953125,297.1499938964844,293.1499938964844,0.1748696267604828,-3771.15771484375,304.1659545898437,0.7822526097297668,0.2500921785831451,0.2401161342859268,293.2387390136719,297.1499938964844,293.1499938964844,0.3458798825740814,-4781.92822265625,304.1603088378906,0.9401864409446716,0.4335509836673736,0.3046060502529144,293.1078491210937,297.1499938964844,293.1499938964844,0.4443617761135101,-7881.1982421875,304.160400390625,0.9990000128746032,0.6104274392127991,0.5020555257797241,293.1982421875,297.1499938964844,293.1499938964844,0.0322432294487953,-5498.818359375,304.155029296875,0.5142303109169006,0.0748381912708282,0.3504154980182647,291.1739807128906,291.1499938964844,267.6101989746094,265.4433288574219,281.84674072265625,293.25811767578125,291.17315673828125,1.0,0.3606525957584381,0.863486111164093,0.863486111164093,1.0,1.0,-1.9965955018997192,0.8883761167526245,1.1082195043563845,0.4366166889667511,0.0,0.0,0.6014824509620667,93.57980346679688,123.0,-52.98911285400391,-18687.4296875,611.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6588439941406,309.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23482.443359375,23400.0,0.0,0.0,0.427077442407608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297973036766052,0.7298058271408081,-8.544777301722206e-06,0.0,0.0004334293189458,0.0,0.0,70.6454849243164,0.0,0.0,0.0,0.4613703787326813,4.0,0.0,1.0
723720,293.27593994140625,297.1499938964844,293.1499938964844,0.2123615145683288,-4180.30712890625,304.1637878417969,0.8237074613571167,0.292937308549881,0.2662117779254913,293.29083251953125,297.1499938964844,293.1499938964844,0.1748696267604828,-3771.15771484375,304.1659545898437,0.7822526097297668,0.2500921785831451,0.2401161342859268,293.2387390136719,297.1499938964844,293.1499938964844,0.3458798825740814,-4781.92822265625,304.1603088378906,0.9401864409446716,0.4335509836673736,0.3046060502529144,293.1078491210937,297.1499938964844,293.1499938964844,0.4443617761135101,-7881.1982421875,304.160400390625,0.9990000128746032,0.6104274392127991,0.5020555257797241,293.1982421875,297.1499938964844,293.1499938964844,0.0322432294487953,-5498.818359375,304.155029296875,0.5142303109169006,0.0748381912708282,0.3504154980182647,291.1739807128906,291.1499938964844,267.6101989746094,265.4433288574219,281.84674072265625,293.25811767578125,291.17315673828125,1.0,0.3606525957584381,0.863486111164093,0.863486111164093,1.0,1.0,-1.9965955018997192,0.8883761167526245,1.1082195043563845,0.4366166889667511,0.0,0.0,0.6014824509620667,93.57980346679688,123.0,-52.98911285400391,-18687.4296875,611.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6588439941406,309.53924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,23482.443359375,23400.0,0.0,0.0,0.427077442407608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297973036766052,0.7298058271408081,-8.544777301722206e-06,0.0,0.0004334293189458,0.0,0.0,70.6454849243164,0.0,0.0,0.0,0.4613703787326813,4.0,0.0,1.0
723780,293.2764892578125,297.1499938964844,293.1499938964844,0.2104199081659317,-4150.94482421875,304.1623840332031,0.8061015009880066,0.2896346747875213,0.2635595500469208,293.2927551269531,297.1499938964844,293.1499938964844,0.1723386496305465,-3728.532470703125,304.1648254394531,0.7635964155197144,0.2461305409669876,0.2366948276758194,293.2398681640625,297.1499938964844,293.1499938964844,0.3449247181415558,-4772.548828125,304.1584167480469,0.917829155921936,0.4310731887817383,0.3031202852725982,293.1507873535156,297.1499938964844,293.1499938964844,0.475055456161499,-8335.8076171875,304.1057434082031,0.9990000128746032,0.6028674840927124,0.5316157937049866,293.198486328125,297.1499938964844,293.1499938964844,0.0316553153097629,-5452.0869140625,304.1543273925781,0.5012685656547546,0.0735683068633079,0.3463895618915558,291.1350402832031,291.1499938964844,267.6703186035156,265.4908142089844,281.86114501953125,293.2542419433594,291.1322326660156,1.0,0.3708974719047546,0.8624654412269592,0.8624654412269592,1.0,1.0,-2.018176317214966,0.8987926840782166,1.119383692741394,0.4416704475879669,0.0,0.0,0.6056509613990784,102.27635955810548,126.0,-59.87923049926758,-18754.107421875,654.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56787109375,309.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23344.169921875,23400.0,0.0,0.0,0.4180743396282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330895662307739,0.7330980896949768,-8.54275276651606e-06,0.0,0.0004242923168931,0.0,0.0,71.0790023803711,0.0,0.0,0.0,0.4624234139919281,4.0,0.0,1.0
723840,293.2764892578125,297.1499938964844,293.1499938964844,0.2104199081659317,-4150.94482421875,304.1623840332031,0.8061015009880066,0.2896346747875213,0.2635595500469208,293.2927551269531,297.1499938964844,293.1499938964844,0.1723386496305465,-3728.532470703125,304.1648254394531,0.7635964155197144,0.2461305409669876,0.2366948276758194,293.2398681640625,297.1499938964844,293.1499938964844,0.3449247181415558,-4772.548828125,304.1584167480469,0.917829155921936,0.4310731887817383,0.3031202852725982,293.1507873535156,297.1499938964844,293.1499938964844,0.475055456161499,-8335.8076171875,304.1057434082031,0.9990000128746032,0.6028674840927124,0.5316157937049866,293.198486328125,297.1499938964844,293.1499938964844,0.0316553153097629,-5452.0869140625,304.1543273925781,0.5012685656547546,0.0735683068633079,0.3463895618915558,291.1350402832031,291.1499938964844,267.6703186035156,265.4908142089844,281.86114501953125,293.2542419433594,291.1322326660156,1.0,0.3708974719047546,0.8624654412269592,0.8624654412269592,1.0,1.0,-2.018176317214966,0.8987926840782166,1.119383692741394,0.4416704475879669,0.0,0.0,0.6056509613990784,102.27635955810548,126.0,-59.87923049926758,-18754.107421875,654.339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56787109375,309.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23344.169921875,23400.0,0.0,0.0,0.4180743396282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330895662307739,0.7330980896949768,-8.54275276651606e-06,0.0,0.0004242923168931,0.0,0.0,71.0790023803711,0.0,0.0,0.0,0.4624234139919281,4.0,0.0,1.0
723900,293.2766418457031,297.1499938964844,293.1499938964844,0.2094205915927887,-4135.68359375,304.1619567871094,0.7980267405509949,0.2879993915557861,0.2622281610965729,293.2935485839844,297.1499938964844,293.1499938964844,0.171050876379013,-3706.691162109375,304.1644897460937,0.7557083368301392,0.2441669851541519,0.2349821627140045,293.24029541015625,297.1499938964844,293.1499938964844,0.3444137275218963,-4767.34765625,304.1578369140625,0.9086198806762696,0.429852694272995,0.3023756146430969,293.1831970214844,297.1499938964844,293.1499938964844,0.4893596470355987,-8541.82421875,304.0879211425781,0.9990000128746032,0.5964975953102112,0.5447126030921936,293.1987609863281,297.1499938964844,293.1499938964844,0.0313071720302104,-5423.8564453125,304.1541748046875,0.4957550466060638,0.0728981867432594,0.3441121876239776,291.1160583496094,291.1499938964844,267.7003479003906,265.5145263671875,281.87030029296875,293.2532958984375,291.1146240234375,1.0,0.3750247955322265,0.8619550466537476,0.8619550466537476,1.0,1.0,-2.026625633239746,0.9028395414352416,1.1237859725952148,0.4437240064144134,0.0,0.0,0.6098734736442566,106.25669860839844,126.0,-52.1705207824707,-18804.3515625,673.3648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4546203613281,309.3889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,23272.298828125,22320.0,0.0,0.0,0.4144778847694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412741184234619,0.7412827014923096,-8.599776265327819e-06,0.0,0.0004206423764117,0.0,0.0,72.5806655883789,0.0,0.0,0.0,0.4503970146179199,4.0,0.0,1.0
723960,293.2767333984375,297.1499938964844,293.1499938964844,0.208820641040802,-4127.22900390625,304.160888671875,0.790956974029541,0.2863769233226776,0.2608969211578369,293.29425048828125,297.1499938964844,293.1499938964844,0.1700856536626815,-3690.915771484375,304.1636047363281,0.74888014793396,0.2422114163637161,0.2332674711942672,293.2406311035156,297.1499938964844,293.1499938964844,0.3445575535297394,-4769.8740234375,304.1561279296875,0.9011807441711426,0.4286434650421142,0.301630288362503,293.21795654296875,297.1499938964844,293.1499938964844,0.5032837986946106,-8739.8134765625,304.0739440917969,0.9990000128746032,0.5892578363418579,0.5561815500259399,293.1990051269531,297.1499938964844,293.1499938964844,0.0310323853045701,-5403.341796875,304.1539001464844,0.4908976256847381,0.0722358301281929,0.3417463600635528,291.07623291015625,291.1499938964844,267.7303771972656,265.53826904296875,281.8834228515625,293.2572631835937,291.07281494140625,1.0,0.3787243366241455,0.8611308336257935,0.8611308336257935,1.0,1.0,-2.033005952835083,0.9058737754821776,1.1271321773529053,0.445172905921936,0.0,0.0,0.6185669898986816,109.78988647460938,129.0,-79.49772644042969,-18727.763671875,689.6553344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3245849609375,309.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,22273.314453125,22320.0,0.0,0.0,0.4112964272499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389588356018066,0.73896723985672,-8.353045814146753e-06,0.0,0.000417413568357,0.0,0.0,70.60929870605469,0.0,0.0,0.0,0.4608191251754761,4.0,0.0,1.0
724020,293.2765808105469,297.1499938964844,293.1499938964844,0.205702319741249,-4077.20068359375,304.1625061035156,0.7750181555747986,0.2832001149654388,0.2583746016025543,293.295166015625,297.1499938964844,293.1499938964844,0.1666121333837509,-3629.782958984375,304.1649169921875,0.7339919209480286,0.2383708208799362,0.2299794256687164,293.2409973144531,297.1499938964844,293.1499938964844,0.3416267037391662,-4736.6220703125,304.1590881347656,0.8844817876815796,0.4262731671333313,0.3002412319183349,293.26788330078125,297.1499938964844,293.1499938964844,0.4981892704963684,-8645.5634765625,304.1087341308594,0.9842864274978638,0.5773137807846069,0.5498883128166199,293.1988220214844,297.1499938964844,293.1499938964844,0.0301765613257884,-5327.78759765625,304.154052734375,0.479894071817398,0.0710307657718658,0.3378452062606811,291.1075744628906,291.1499938964844,267.790283203125,265.58575439453125,281.9297180175781,293.2709350585937,291.1098327636719,1.0,0.3840817213058471,0.8594823479652405,0.8594823479652405,1.0,1.0,-2.0126352310180664,0.8958004117012024,1.1168348789215088,0.4401605129241943,0.0,0.0,0.6233179569244385,117.95849609375,132.0,18.72929573059082,-18638.517578125,704.4253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9886779785156,309.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.970703125,22320.0,0.0,0.0,0.4066142141819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606954574584961,0.7607040405273438,-8.535763299732935e-06,0.0,0.0004126617568545,0.0,0.0,74.84698486328125,0.0,0.0,0.0,0.4684753119945526,4.0,0.0,1.0
724080,293.2765808105469,297.1499938964844,293.1499938964844,0.205702319741249,-4077.20068359375,304.1625061035156,0.7750181555747986,0.2832001149654388,0.2583746016025543,293.295166015625,297.1499938964844,293.1499938964844,0.1666121333837509,-3629.782958984375,304.1649169921875,0.7339919209480286,0.2383708208799362,0.2299794256687164,293.2409973144531,297.1499938964844,293.1499938964844,0.3416267037391662,-4736.6220703125,304.1590881347656,0.8844817876815796,0.4262731671333313,0.3002412319183349,293.26788330078125,297.1499938964844,293.1499938964844,0.4981892704963684,-8645.5634765625,304.1087341308594,0.9842864274978638,0.5773137807846069,0.5498883128166199,293.1988220214844,297.1499938964844,293.1499938964844,0.0301765613257884,-5327.78759765625,304.154052734375,0.479894071817398,0.0710307657718658,0.3378452062606811,291.1075744628906,291.1499938964844,267.790283203125,265.58575439453125,281.9297180175781,293.2709350585937,291.1098327636719,1.0,0.3840817213058471,0.8594823479652405,0.8594823479652405,1.0,1.0,-2.0126352310180664,0.8958004117012024,1.1168348789215088,0.4401605129241943,0.0,0.0,0.6233179569244385,117.95849609375,132.0,18.72929573059082,-18638.517578125,704.4253540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9886779785156,309.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.970703125,22320.0,0.0,0.0,0.4066142141819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606954574584961,0.7607040405273438,-8.535763299732935e-06,0.0,0.0004126617568545,0.0,0.0,74.84698486328125,0.0,0.0,0.0,0.4684753119945526,4.0,0.0,1.0
