time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.2767333984375,297.1499938964844,293.1499938964844,0.2027585655450821,-4030.285888671875,304.1632385253906,0.7629604339599609,0.2799653112888336,0.255745381116867,293.2963562011719,297.1499938964844,293.1499938964844,0.1632723808288574,-3571.165771484375,304.1654968261719,0.7224085330963135,0.2344511449337005,0.2265722304582595,293.2417907714844,297.1499938964844,293.1499938964844,0.338960200548172,-4706.8876953125,304.16046142578125,0.8720951676368713,0.4238076508045196,0.2987429499626159,293.2841186523437,297.1499938964844,293.1499938964844,0.4913908839225769,-8541.9619140625,304.1332092285156,0.9697750806808472,0.5709980726242065,0.5432793498039246,293.1986694335937,297.1499938964844,293.1499938964844,0.0293690674006938,-5255.02783203125,304.154052734375,0.4698240458965301,0.0698226615786552,0.333698570728302,291.1264343261719,291.1499938964844,267.8500671386719,265.6332092285156,281.9727783203125,293.2772521972656,291.12744140625,1.0,0.3877466917037964,0.8578338623046875,0.8578338623046875,1.0,1.0,-1.9901671409606927,0.8847988247871399,1.1053682565689087,0.4343214631080627,0.0,0.0,0.6250351667404175,124.31796264648438,135.0,22.26862907409668,-18379.720703125,711.6707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67242431640625,308.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22270.416015625,21240.0,0.0,0.0,0.4030702114105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650458812713623,0.76505446434021,-8.590644029027317e-06,0.0,0.0004090650181751,0.0,0.0,75.84009552001953,0.0,0.0,0.0,0.4553965628147125,4.0,0.0,1.0
724200,293.2767333984375,297.1499938964844,293.1499938964844,0.2027585655450821,-4030.285888671875,304.1632385253906,0.7629604339599609,0.2799653112888336,0.255745381116867,293.2963562011719,297.1499938964844,293.1499938964844,0.1632723808288574,-3571.165771484375,304.1654968261719,0.7224085330963135,0.2344511449337005,0.2265722304582595,293.2417907714844,297.1499938964844,293.1499938964844,0.338960200548172,-4706.8876953125,304.16046142578125,0.8720951676368713,0.4238076508045196,0.2987429499626159,293.2841186523437,297.1499938964844,293.1499938964844,0.4913908839225769,-8541.9619140625,304.1332092285156,0.9697750806808472,0.5709980726242065,0.5432793498039246,293.1986694335937,297.1499938964844,293.1499938964844,0.0293690674006938,-5255.02783203125,304.154052734375,0.4698240458965301,0.0698226615786552,0.333698570728302,291.1264343261719,291.1499938964844,267.8500671386719,265.6332092285156,281.9727783203125,293.2772521972656,291.12744140625,1.0,0.3877466917037964,0.8578338623046875,0.8578338623046875,1.0,1.0,-1.9901671409606927,0.8847988247871399,1.1053682565689087,0.4343214631080627,0.0,0.0,0.6250351667404175,124.31796264648438,135.0,22.26862907409668,-18379.720703125,711.6707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67242431640625,308.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22270.416015625,21240.0,0.0,0.0,0.4030702114105224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650458812713623,0.76505446434021,-8.590644029027317e-06,0.0,0.0004090650181751,0.0,0.0,75.84009552001953,0.0,0.0,0.0,0.4553965628147125,4.0,0.0,1.0
724260,293.276611328125,297.1499938964844,293.1499938964844,0.2003345042467117,-3992.20947265625,304.1629638671875,0.7536495923995972,0.2767734825611114,0.253082275390625,293.2974853515625,297.1499938964844,293.1499938964844,0.1603071093559265,-3519.542724609375,304.16534423828125,0.7125988602638245,0.2305167019367218,0.2230771481990814,293.24237060546875,297.1499938964844,293.1499938964844,0.3371368050575256,-4687.1591796875,304.1601867675781,0.862761378288269,0.4213631749153137,0.2972010374069214,293.2893371582031,297.1499938964844,293.1499938964844,0.4880877435207367,-8490.5439453125,304.1443786621094,0.958347737789154,0.5665268898010254,0.5390117764472961,293.1982116699219,297.1499938964844,293.1499938964844,0.0286216363310813,-5205.33740234375,304.1539306640625,0.4597520232200622,0.0686827152967453,0.3295115530490875,291.1127624511719,291.1499938964844,267.90972900390625,265.6806335449219,282.0113525390625,293.27960205078125,291.1153259277344,1.0,0.3904918134212494,0.8565519452095032,0.8565519452095032,1.0,1.0,-1.970766305923462,0.8753423094749451,1.0954240560531616,0.4292027652263641,0.0,0.0,0.6318728923797607,129.2891387939453,138.0,11.166671752929688,-18107.025390625,715.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4339294433594,308.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,21180.900390625,21240.0,0.0,0.0,0.3998513519763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614763379096985,0.761484682559967,-8.311161764140707e-06,0.0,0.0004057982878293,0.0,0.0,73.40641784667969,0.0,0.0,0.0,0.4648871719837188,4.0,0.0,1.0
724320,293.276611328125,297.1499938964844,293.1499938964844,0.2003345042467117,-3992.20947265625,304.1629638671875,0.7536495923995972,0.2767734825611114,0.253082275390625,293.2974853515625,297.1499938964844,293.1499938964844,0.1603071093559265,-3519.542724609375,304.16534423828125,0.7125988602638245,0.2305167019367218,0.2230771481990814,293.24237060546875,297.1499938964844,293.1499938964844,0.3371368050575256,-4687.1591796875,304.1601867675781,0.862761378288269,0.4213631749153137,0.2972010374069214,293.2893371582031,297.1499938964844,293.1499938964844,0.4880877435207367,-8490.5439453125,304.1443786621094,0.958347737789154,0.5665268898010254,0.5390117764472961,293.1982116699219,297.1499938964844,293.1499938964844,0.0286216363310813,-5205.33740234375,304.1539306640625,0.4597520232200622,0.0686827152967453,0.3295115530490875,291.1127624511719,291.1499938964844,267.90972900390625,265.6806335449219,282.0113525390625,293.27960205078125,291.1153259277344,1.0,0.3904918134212494,0.8565519452095032,0.8565519452095032,1.0,1.0,-1.970766305923462,0.8753423094749451,1.0954240560531616,0.4292027652263641,0.0,0.0,0.6318728923797607,129.2891387939453,138.0,11.166671752929688,-18107.025390625,715.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4339294433594,308.7481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,21180.900390625,21240.0,0.0,0.0,0.3998513519763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614763379096985,0.761484682559967,-8.311161764140707e-06,0.0,0.0004057982878293,0.0,0.0,73.40641784667969,0.0,0.0,0.0,0.4648871719837188,4.0,0.0,1.0
724380,293.2763366699219,297.1499938964844,293.1499938964844,0.1973015069961547,-3943.531982421875,304.1636657714844,0.7458519339561462,0.2736233174800873,0.2504293918609619,293.2984313964844,297.1499938964844,293.1499938964844,0.1568308025598526,-3457.932373046875,304.1659851074219,0.7032883763313293,0.2265860140323639,0.2195524722337722,293.24285888671875,297.1499938964844,293.1499938964844,0.3342420756816864,-4654.798828125,304.1615600585937,0.8550811409950256,0.4189252257347107,0.2956452071666717,293.2913513183594,297.1499938964844,293.1499938964844,0.4836543202400207,-8424.765625,304.1534729003906,0.9484548568725586,0.5625855922698975,0.5354198813438416,293.1974182128906,297.1499938964844,293.1499938964844,0.0276654548943042,-5122.38818359375,304.1540832519531,0.450870007276535,0.0676203593611717,0.3255324959754944,291.13677978515625,291.1499938964844,267.9691772460937,265.72802734375,282.0483703613281,293.28057861328125,291.1376342773437,1.0,0.392669677734375,0.8552700281143188,0.8552700281143188,1.0,1.0,-1.95238733291626,0.8664050698280334,1.0859822034835815,0.424274742603302,0.0,0.0,0.6316856145858765,133.48707580566406,141.0,21.3994083404541,-17901.517578125,717.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2162780761719,308.609375,278.1499938964844,0.0,18000.0,313.1499938964844,21227.642578125,21240.0,0.0,0.0,0.3973418474197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632876038551331,0.7632959485054016,-8.338502993865404e-06,0.0,0.0004032514407299,0.0,0.0,73.84676361083984,0.0,0.0,0.0,0.465603619813919,4.0,0.0,1.0
724440,293.2763366699219,297.1499938964844,293.1499938964844,0.1973015069961547,-3943.531982421875,304.1636657714844,0.7458519339561462,0.2736233174800873,0.2504293918609619,293.2984313964844,297.1499938964844,293.1499938964844,0.1568308025598526,-3457.932373046875,304.1659851074219,0.7032883763313293,0.2265860140323639,0.2195524722337722,293.24285888671875,297.1499938964844,293.1499938964844,0.3342420756816864,-4654.798828125,304.1615600585937,0.8550811409950256,0.4189252257347107,0.2956452071666717,293.2913513183594,297.1499938964844,293.1499938964844,0.4836543202400207,-8424.765625,304.1534729003906,0.9484548568725586,0.5625855922698975,0.5354198813438416,293.1974182128906,297.1499938964844,293.1499938964844,0.0276654548943042,-5122.38818359375,304.1540832519531,0.450870007276535,0.0676203593611717,0.3255324959754944,291.13677978515625,291.1499938964844,267.9691772460937,265.72802734375,282.0483703613281,293.28057861328125,291.1376342773437,1.0,0.392669677734375,0.8552700281143188,0.8552700281143188,1.0,1.0,-1.95238733291626,0.8664050698280334,1.0859822034835815,0.424274742603302,0.0,0.0,0.6316856145858765,133.48707580566406,141.0,21.3994083404541,-17901.517578125,717.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2162780761719,308.609375,278.1499938964844,0.0,18000.0,313.1499938964844,21227.642578125,21240.0,0.0,0.0,0.3973418474197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7632876038551331,0.7632959485054016,-8.338502993865404e-06,0.0,0.0004032514407299,0.0,0.0,73.84676361083984,0.0,0.0,0.0,0.465603619813919,4.0,0.0,1.0
724500,293.276123046875,297.1499938964844,293.1499938964844,0.1958595365285873,-3920.427978515625,304.1637878417969,0.742328941822052,0.2720657587051391,0.2491106837987899,293.2988586425781,297.1499938964844,293.1499938964844,0.1551458537578582,-3428.052734375,304.1661682128906,0.6988645792007446,0.2246237844228744,0.2177848666906356,293.2430419921875,297.1499938964844,293.1499938964844,0.3328947126865387,-4639.830078125,304.1618957519531,0.8516502380371094,0.4177141487598419,0.2948655486106872,293.2918395996094,297.1499938964844,293.1499938964844,0.4815944731235504,-8394.8486328125,304.1565856933594,0.9438714981079102,0.560699462890625,0.5337161421775818,293.19696044921875,297.1499938964844,293.1499938964844,0.0273978598415851,-5089.16259765625,304.1538391113281,0.4469411671161651,0.0671136081218719,0.3236234188079834,291.1446228027344,291.1499938964844,267.9988708496094,265.751708984375,282.0665588378906,293.2808532714844,291.1455993652344,1.0,0.3936176896095276,0.8546290397644043,0.8546290397644043,1.0,1.0,-1.943406105041504,0.8620457649230957,1.0813603401184082,0.4218399226665497,0.0,0.0,0.6312577128410339,135.3965301513672,141.0,21.99893379211425,-17800.0546875,718.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1242370605469,308.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,21240.478515625,20160.0,0.0,0.0,0.3962253630161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631731033325195,0.7631814479827881,-8.340344720636494e-06,0.0,0.0004021183704026,0.0,0.0,73.84358978271484,0.0,0.0,0.0,0.4505614042282104,4.0,0.0,1.0
724560,293.2758483886719,297.1499938964844,293.1499938964844,0.1949481964111328,-3906.516845703125,304.1629333496094,0.7389909625053406,0.2705217897891998,0.2477989792823791,293.2992248535156,297.1499938964844,293.1499938964844,0.1538746207952499,-3406.1318359375,304.16552734375,0.6945815682411194,0.2226644903421402,0.2160155326128006,293.2431335449219,297.1499938964844,293.1499938964844,0.332430899143219,-4635.412109375,304.1605529785156,0.848423421382904,0.4165140986442566,0.2940879464149475,293.2920837402344,297.1499938964844,293.1499938964844,0.4807783365249634,-8383.7685546875,304.1568298339844,0.9394726157188416,0.5588549375534058,0.5320479869842529,293.1964416503906,297.1499938964844,293.1499938964844,0.0271913148462772,-5068.830078125,304.15350341796875,0.4432803690433502,0.0666199699044227,0.3217601478099823,291.122802734375,291.1499938964844,268.0284729003906,265.775390625,282.0845031738281,293.2809753417969,291.12066650390625,1.0,0.3945000767707824,0.8540514707565308,0.8540514707565308,1.0,1.0,-1.934531569480896,0.8577489852905273,1.076782464981079,0.4194234609603882,0.0,0.0,0.6349965333938599,137.21583557128906,129.0,-19.55575180053711,-17588.41015625,718.6507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0635070800781,308.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,20309.099609375,20160.0,0.0,0.0,0.3949495553970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487595677375793,0.7487675547599792,-7.997379725566134e-06,0.0,0.0004008235991932,0.0,0.0,69.52843475341797,0.0,0.0,0.0,0.4563433825969696,4.0,0.0,1.0
724620,293.2749938964844,297.1499938964844,293.1499938964844,0.1917705237865448,-3855.060791015625,304.1639404296875,0.7376235723495483,0.2675054669380188,0.2450326234102249,293.2997436523437,297.1499938964844,293.1499938964844,0.1502187699079513,-3340.62353515625,304.1664733886719,0.6915923357009888,0.2187823504209518,0.2122932374477386,293.2431030273437,297.1499938964844,293.1499938964844,0.3292759358882904,-4599.88330078125,304.162353515625,0.8483003973960876,0.4141591489315033,0.2924104034900665,293.2920837402344,297.1499938964844,293.1499938964844,0.4760391414165497,-8315.607421875,304.1624755859375,0.9390344619750975,0.5552576780319214,0.528608500957489,293.1951599121094,297.1499938964844,293.1499938964844,0.0263885241001844,-4989.333984375,304.1536865234375,0.4411937594413757,0.0657028928399086,0.3173049092292785,291.14849853515625,291.1499938964844,268.0875549316406,265.8226928710937,282.1208190917969,293.2808837890625,291.150146484375,1.0,0.3910820782184601,0.8528962731361389,0.8528962731361389,1.0,1.0,-1.9152456521987915,0.848423421382904,1.066822171211243,0.4141995906829834,0.0,0.0,0.6340394616127014,135.56275939941406,117.0,25.05750846862793,-17454.205078125,700.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9569091796875,308.4080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20188.447265625,20160.0,0.0,0.0,0.3925783336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751871645450592,0.7518796324729919,-7.998453838808928e-06,0.0,0.0003984170907642,0.0,0.0,69.95230102539062,0.0,0.0,0.0,0.4568786323070526,4.0,0.0,1.0
724680,293.2749938964844,297.1499938964844,293.1499938964844,0.1917705237865448,-3855.060791015625,304.1639404296875,0.7376235723495483,0.2675054669380188,0.2450326234102249,293.2997436523437,297.1499938964844,293.1499938964844,0.1502187699079513,-3340.62353515625,304.1664733886719,0.6915923357009888,0.2187823504209518,0.2122932374477386,293.2431030273437,297.1499938964844,293.1499938964844,0.3292759358882904,-4599.88330078125,304.162353515625,0.8483003973960876,0.4141591489315033,0.2924104034900665,293.2920837402344,297.1499938964844,293.1499938964844,0.4760391414165497,-8315.607421875,304.1624755859375,0.9390344619750975,0.5552576780319214,0.528608500957489,293.1951599121094,297.1499938964844,293.1499938964844,0.0263885241001844,-4989.333984375,304.1536865234375,0.4411937594413757,0.0657028928399086,0.3173049092292785,291.14849853515625,291.1499938964844,268.0875549316406,265.8226928710937,282.1208190917969,293.2808837890625,291.150146484375,1.0,0.3910820782184601,0.8528962731361389,0.8528962731361389,1.0,1.0,-1.9152456521987915,0.848423421382904,1.066822171211243,0.4141995906829834,0.0,0.0,0.6340394616127014,135.56275939941406,117.0,25.05750846862793,-17454.205078125,700.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9569091796875,308.4080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20188.447265625,20160.0,0.0,0.0,0.3925783336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751871645450592,0.7518796324729919,-7.998453838808928e-06,0.0,0.0003984170907642,0.0,0.0,69.95230102539062,0.0,0.0,0.0,0.4568786323070526,4.0,0.0,1.0
724740,293.273681640625,297.1499938964844,293.1499938964844,0.1886844933032989,-3805.158447265625,304.1644287109375,0.7401595115661621,0.2646074295043945,0.2422281950712204,293.2998046875,297.1499938964844,293.1499938964844,0.1466050297021865,-3275.75390625,304.1669921875,0.6926876902580261,0.2149712294340133,0.2084863185882568,293.24273681640625,297.1499938964844,293.1499938964844,0.3262199163436889,-4565.72412109375,304.1632995605469,0.8528450131416321,0.4118754863739013,0.290669173002243,293.29156494140625,297.1499938964844,293.1499938964844,0.4713993370532989,-8250.015625,304.166015625,0.9447312355041504,0.5517606735229492,0.5251131057739258,293.1934509277344,297.1499938964844,293.1499938964844,0.0255112946033477,-4907.60205078125,304.1539001464844,0.4430665969848633,0.0649021491408348,0.3126601874828338,291.1689453125,291.1499938964844,268.1464233398437,265.86993408203125,282.1569519042969,293.28033447265625,291.170166015625,1.0,0.3845399618148803,0.8517411351203918,0.8517411351203918,1.0,1.0,-1.895440697669983,0.8388700485229492,1.0565706491470337,0.4087980389595032,0.0,0.0,0.6301000714302063,130.1725311279297,105.0,26.88078117370605,-17242.978515625,670.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8862609863281,308.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20234.267578125,19080.0,0.0,0.0,0.3902138471603393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443602085113525,0.7443681955337524,-7.940568139019888e-06,0.0,0.0003960174508392,0.0,0.0,68.5589828491211,0.0,0.0,0.0,0.4389932155609131,4.0,0.0,1.0
724800,293.273681640625,297.1499938964844,293.1499938964844,0.1886844933032989,-3805.158447265625,304.1644287109375,0.7401595115661621,0.2646074295043945,0.2422281950712204,293.2998046875,297.1499938964844,293.1499938964844,0.1466050297021865,-3275.75390625,304.1669921875,0.6926876902580261,0.2149712294340133,0.2084863185882568,293.24273681640625,297.1499938964844,293.1499938964844,0.3262199163436889,-4565.72412109375,304.1632995605469,0.8528450131416321,0.4118754863739013,0.290669173002243,293.29156494140625,297.1499938964844,293.1499938964844,0.4713993370532989,-8250.015625,304.166015625,0.9447312355041504,0.5517606735229492,0.5251131057739258,293.1934509277344,297.1499938964844,293.1499938964844,0.0255112946033477,-4907.60205078125,304.1539001464844,0.4430665969848633,0.0649021491408348,0.3126601874828338,291.1689453125,291.1499938964844,268.1464233398437,265.86993408203125,282.1569519042969,293.28033447265625,291.170166015625,1.0,0.3845399618148803,0.8517411351203918,0.8517411351203918,1.0,1.0,-1.895440697669983,0.8388700485229492,1.0565706491470337,0.4087980389595032,0.0,0.0,0.6301000714302063,130.1725311279297,105.0,26.88078117370605,-17242.978515625,670.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8862609863281,308.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,20234.267578125,19080.0,0.0,0.0,0.3902138471603393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443602085113525,0.7443681955337524,-7.940568139019888e-06,0.0,0.0003960174508392,0.0,0.0,68.5589828491211,0.0,0.0,0.0,0.4389932155609131,4.0,0.0,1.0
724860,293.2723083496094,297.1499938964844,293.1499938964844,0.1868420392274856,-3776.0751953125,304.1636657714844,0.7442919611930847,0.2623730301856994,0.23999784886837,293.29962158203125,297.1499938964844,293.1499938964844,0.1441806703805923,-3232.79638671875,304.16650390625,0.6957018375396729,0.2119734436273574,0.2054233998060226,293.2421264648437,297.1499938964844,293.1499938964844,0.3248146176338196,-4550.80419921875,304.162109375,0.8590447306632996,0.4101166725158691,0.2892718613147735,293.29071044921875,297.1499938964844,293.1499938964844,0.469143271446228,-8219.533203125,304.1655578613281,0.9523633122444152,0.5490610003471375,0.5223357677459717,293.1918640136719,297.1499938964844,293.1499938964844,0.0249638427048921,-4857.87744140625,304.1537780761719,0.4467896223068237,0.0643389448523521,0.3089889585971832,291.1474609375,291.1499938964844,268.193359375,265.9076843261719,282.1854248046875,293.2795715332031,291.1492614746094,1.0,0.3777705430984497,0.8508703112602234,0.8508703112602234,1.0,1.0,-1.8796627521514893,0.8312779664993286,1.0483847856521606,0.4044730365276336,0.0,0.0,0.6322593688964844,124.19563293457033,105.0,-1.0144068002700806,-16999.373046875,642.0923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892578125,308.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,19181.787109375,19080.0,0.0,0.0,0.3877931535243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261354923248291,0.7261430025100708,-7.53981112211477e-06,0.0,0.0003935607674065,0.0,0.0,63.53566360473633,0.0,0.0,0.0,0.4427696466445923,4.0,0.0,1.0
724920,293.2719421386719,297.1499938964844,293.1499938964844,0.1861783862113952,-3765.21044921875,304.16387939453125,0.7455904483795166,0.2618235647678375,0.239443764090538,293.299560546875,297.1499938964844,293.1499938964844,0.1434159725904464,-3218.898681640625,304.1667175292969,0.6967149972915649,0.2112297862768173,0.2046572864055633,293.2419738769531,297.1499938964844,293.1499938964844,0.3241100013256073,-4542.81298828125,304.1625366210937,0.8609222769737244,0.4096831381320953,0.2889240980148315,293.2904663085937,297.1499938964844,293.1499938964844,0.4680803716182709,-8204.4208984375,304.1664123535156,0.9546131491661072,0.5483949780464172,0.5216476321220398,293.1914367675781,297.1499938964844,293.1499938964844,0.0247893780469894,-4840.8388671875,304.1538391113281,0.4480106830596924,0.0642078220844268,0.3080853223800659,291.1546325683594,291.1499938964844,268.2050476074219,265.9171142578125,282.1925048828125,293.27935791015625,291.1573791503906,1.0,0.3759152293205261,0.8506526350975037,0.8506526350975037,1.0,1.0,-1.8757483959198,0.8293962478637695,1.0463521480560305,0.4033966958522796,0.0,0.0,0.6312828660011292,122.53449249267578,93.0,11.778270721435549,-16977.337890625,634.4343872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89471435546875,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,19154.041015625,19080.0,0.0,0.0,0.3871766924858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258603572845459,0.7258678674697876,-7.531110441050259e-06,0.0,0.0003929351223632,0.0,0.0,63.44380569458008,0.0,0.0,0.0,0.4424521625041961,4.0,0.0,1.0
724980,293.2700500488281,297.1499938964844,293.1499938964844,0.1830476224422454,-3714.126953125,304.1644287109375,0.7536256909370422,0.2591195702552795,0.2366858571767807,293.299072265625,297.1499938964844,293.1499938964844,0.1397368162870407,-3152.0703125,304.167236328125,0.7032097578048706,0.2075383812189102,0.2008249014616012,293.2410583496094,297.1499938964844,293.1499938964844,0.3208561539649963,-4506.20556640625,304.1637268066406,0.8722048997879028,0.4075342118740082,0.2871774435043335,293.2892150878906,297.1499938964844,293.1499938964844,0.463122695684433,-8134.671875,304.1690979003906,0.96741783618927,0.5450894832611084,0.5182018876075745,293.1892395019531,297.1499938964844,293.1499938964844,0.0239790696650743,-4761.38671875,304.1539001464844,0.4558526277542114,0.0636026337742805,0.3036701679229736,291.18292236328125,291.1499938964844,268.263427734375,265.9642028808594,282.2276306152344,293.2781677246094,291.1839294433594,1.0,0.3658670783042907,0.8495640754699707,0.8495640754699707,1.0,1.0,-1.8562978506088257,0.8200557231903076,1.036242127418518,0.3980325758457184,0.0,0.0,0.6246554255485535,113.5083236694336,81.0,24.992855072021484,-16777.720703125,594.3660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91461181640625,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,19200.970703125,19080.0,0.0,0.0,0.3839679658412933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139935493469238,0.7140009999275208,-7.437965905410238e-06,0.0,0.0003896786656696,0.0,0.0,61.36057662963867,0.0,0.0,0.0,0.4377566277980804,4.0,0.0,1.0
725040,293.2700500488281,297.1499938964844,293.1499938964844,0.1830476224422454,-3714.126953125,304.1644287109375,0.7536256909370422,0.2591195702552795,0.2366858571767807,293.299072265625,297.1499938964844,293.1499938964844,0.1397368162870407,-3152.0703125,304.167236328125,0.7032097578048706,0.2075383812189102,0.2008249014616012,293.2410583496094,297.1499938964844,293.1499938964844,0.3208561539649963,-4506.20556640625,304.1637268066406,0.8722048997879028,0.4075342118740082,0.2871774435043335,293.2892150878906,297.1499938964844,293.1499938964844,0.463122695684433,-8134.671875,304.1690979003906,0.96741783618927,0.5450894832611084,0.5182018876075745,293.1892395019531,297.1499938964844,293.1499938964844,0.0239790696650743,-4761.38671875,304.1539001464844,0.4558526277542114,0.0636026337742805,0.3036701679229736,291.18292236328125,291.1499938964844,268.263427734375,265.9642028808594,282.2276306152344,293.2781677246094,291.1839294433594,1.0,0.3658670783042907,0.8495640754699707,0.8495640754699707,1.0,1.0,-1.8562978506088257,0.8200557231903076,1.036242127418518,0.3980325758457184,0.0,0.0,0.6246554255485535,113.5083236694336,81.0,24.992855072021484,-16777.720703125,594.3660278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91461181640625,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,19200.970703125,19080.0,0.0,0.0,0.3839679658412933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139935493469238,0.7140009999275208,-7.437965905410238e-06,0.0,0.0003896786656696,0.0,0.0,61.36057662963867,0.0,0.0,0.0,0.4377566277980804,4.0,0.0,1.0
725100,293.26904296875,297.1499938964844,293.1499938964844,0.1815885752439499,-3690.383056640625,304.1644592285156,0.7586517930030823,0.257796436548233,0.2353194952011108,293.2987670898437,297.1499938964844,293.1499938964844,0.1379766464233398,-3120.085205078125,304.16729736328125,0.7073372602462769,0.2057087272405624,0.198910504579544,293.2405700683594,297.1499938964844,293.1499938964844,0.319384753704071,-4489.7724609375,304.1639099121094,0.8790678381919861,0.4064781367778778,0.2863053679466247,293.2885131835937,297.1499938964844,293.1499938964844,0.4608560502529144,-8103.08740234375,304.16973876953125,0.9745825529098512,0.5434638857841492,0.5164873600006104,293.1881103515625,297.1499938964844,293.1499938964844,0.0236086919903755,-4724.861328125,304.15386962890625,0.4609098136425018,0.063328206539154,0.3015303015708923,291.1910400390625,291.1499938964844,268.2925109863281,265.9877319335937,282.2450561523437,293.27752685546875,291.1920471191406,1.0,0.3604404032230377,0.8490198254585266,0.8490198254585266,1.0,1.0,-1.8466827869415283,0.8154441118240356,1.031238675117493,0.395371526479721,0.0,0.0,0.6210980415344238,108.6493682861328,81.0,23.974021911621094,-16671.919921875,573.5897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93487548828125,308.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19212.890625,18000.0,0.0,0.0,0.382216066122055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067726850509644,0.7067800760269165,-7.37836307962425e-06,0.0,0.000387900712667,0.0,0.0,60.09476089477539,0.0,0.0,0.0,0.4199470579624176,4.0,0.0,1.0
725160,293.2680053710937,297.1499938964844,293.1499938964844,0.1806604117155075,-3675.993896484375,304.1635131835937,0.7644042372703552,0.2564935982227325,0.2339637726545334,293.2984313964844,297.1499938964844,293.1499938964844,0.136614516377449,-3095.951904296875,304.1666259765625,0.7119835019111633,0.2038892656564712,0.1969988346099853,293.2400207519531,297.1499938964844,293.1499938964844,0.3188277184963226,-4484.349609375,304.162353515625,0.8867871761322021,0.4054394364356994,0.2854379713535309,293.2877197265625,297.1499938964844,293.1499938964844,0.459880530834198,-8090.9423828125,304.1678771972656,0.9820800423622132,0.5418651103973389,0.5147857069969177,293.1869812011719,297.1499938964844,293.1499938964844,0.0233465395867824,-4701.10791015625,304.15362548828125,0.4665864109992981,0.0630700886249542,0.2994359731674194,291.1676940917969,291.1499938964844,268.321533203125,266.0111999511719,282.2623291015625,293.2768249511719,291.16473388671875,1.0,0.3547986447811126,0.848510205745697,0.848510205745697,1.0,1.0,-1.837159514427185,0.8108832240104675,1.0262762308120728,0.3927333354949951,0.0,0.0,0.6219560503959656,103.62915802001952,69.0,-22.82783317565918,-16446.255859375,552.5569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98162841796875,308.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18287.384765625,18000.0,0.0,0.0,0.3801365196704864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852174401283264,0.6852244138717651,-6.986857897572918e-06,0.0,0.0003857902484014,0.0,0.0,55.083404541015625,0.0,0.0,0.0,0.4227422475814819,4.0,0.0,1.0
725220,293.265869140625,297.1499938964844,293.1499938964844,0.1777283102273941,-3627.90185546875,304.1639099121094,0.77838534116745,0.2539343535900116,0.2312873154878616,293.2977294921875,297.1499938964844,293.1499938964844,0.1330703347921371,-3030.981689453125,304.1670227050781,0.7225552201271057,0.2002732157707214,0.1931861937046051,293.2388916015625,297.1499938964844,293.1499938964844,0.3157986104488373,-4450.18701171875,304.163330078125,0.9050660133361816,0.4033908247947693,0.2837224304676056,293.2860717773437,297.1499938964844,293.1499938964844,0.4552313387393951,-8025.69873046875,304.16973876953125,0.997572422027588,0.5387141704559326,0.5114321112632751,293.1846923828125,297.1499938964844,293.1499938964844,0.022642420604825,-4629.6533203125,304.1535949707031,0.4778272211551666,0.0625980347394943,0.2953866124153137,291.1876220703125,291.1499938964844,268.3793334960937,266.05810546875,282.2965393066406,293.2753295898437,291.1890869140625,1.0,0.3429622948169708,0.8474909067153931,0.8474909067153931,1.0,1.0,-1.8184059858322144,0.8019112348556519,1.016494631767273,0.3875277042388916,0.0,0.0,0.616274356842041,93.23138427734376,57.0,19.8720645904541,-16314.7744140625,510.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0687561035156,308.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.908203125,18000.0,0.0,0.0,0.3757549822330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768450140953064,0.6768519282341003,-6.882447451062035e-06,0.0,0.0003813435614574,0.0,0.0,53.489383697509766,0.0,0.0,0.0,0.4187059700489044,4.0,0.0,1.0
725280,293.265869140625,297.1499938964844,293.1499938964844,0.1777283102273941,-3627.90185546875,304.1639099121094,0.77838534116745,0.2539343535900116,0.2312873154878616,293.2977294921875,297.1499938964844,293.1499938964844,0.1330703347921371,-3030.981689453125,304.1670227050781,0.7225552201271057,0.2002732157707214,0.1931861937046051,293.2388916015625,297.1499938964844,293.1499938964844,0.3157986104488373,-4450.18701171875,304.163330078125,0.9050660133361816,0.4033908247947693,0.2837224304676056,293.2860717773437,297.1499938964844,293.1499938964844,0.4552313387393951,-8025.69873046875,304.16973876953125,0.997572422027588,0.5387141704559326,0.5114321112632751,293.1846923828125,297.1499938964844,293.1499938964844,0.022642420604825,-4629.6533203125,304.1535949707031,0.4778272211551666,0.0625980347394943,0.2953866124153137,291.1876220703125,291.1499938964844,268.3793334960937,266.05810546875,282.2965393066406,293.2753295898437,291.1890869140625,1.0,0.3429622948169708,0.8474909067153931,0.8474909067153931,1.0,1.0,-1.8184059858322144,0.8019112348556519,1.016494631767273,0.3875277042388916,0.0,0.0,0.616274356842041,93.23138427734376,57.0,19.8720645904541,-16314.7744140625,510.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0687561035156,308.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.908203125,18000.0,0.0,0.0,0.3757549822330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768450140953064,0.6768519282341003,-6.882447451062035e-06,0.0,0.0003813435614574,0.0,0.0,53.489383697509766,0.0,0.0,0.0,0.4187059700489044,4.0,0.0,1.0
725340,293.2635498046875,297.1499938964844,293.1499938964844,0.1746928691864013,-3577.6806640625,304.16436767578125,0.7917366623878479,0.2514700293540954,0.2287574410438537,293.2967224121094,297.1499938964844,293.1499938964844,0.1294784247875213,-2964.50830078125,304.1673583984375,0.7318830490112305,0.1967348754405975,0.1895075142383575,293.237548828125,297.1499938964844,293.1499938964844,0.3124340772628784,-4411.98193359375,304.16455078125,0.92399263381958,0.401405781507492,0.2820984423160553,293.2688293457031,297.1499938964844,293.1499938964844,0.428149402141571,-7629.71826171875,304.2092590332031,0.9990000128746032,0.5386806130409241,0.4862684905529022,293.1820373535156,297.1499938964844,293.1499938964844,0.0220339857041835,-4565.3193359375,304.1534118652344,0.4869606494903564,0.0622571110725402,0.2921551764011383,291.2251281738281,291.1499938964844,268.43682861328125,266.1048889160156,282.3413391113281,293.26861572265625,291.228759765625,1.0,0.3297769725322723,0.8464716076850891,0.8464716076850891,1.0,1.0,-1.7745707035064695,0.7808551788330078,0.993715524673462,0.3764100670814514,0.0,0.0,0.6043291091918945,84.10494232177734,45.0,51.60390472412109,-15968.01171875,460.0574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16900634765625,308.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.59375,18000.0,0.0,0.0,0.3708940148353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569666266441345,0.6569733619689941,-6.738331194355851e-06,0.0,0.0003764102584682,0.0,0.0,50.427433013916016,0.0,0.0,0.0,0.4111043512821197,4.0,0.0,1.0
725400,293.2635498046875,297.1499938964844,293.1499938964844,0.1746928691864013,-3577.6806640625,304.16436767578125,0.7917366623878479,0.2514700293540954,0.2287574410438537,293.2967224121094,297.1499938964844,293.1499938964844,0.1294784247875213,-2964.50830078125,304.1673583984375,0.7318830490112305,0.1967348754405975,0.1895075142383575,293.237548828125,297.1499938964844,293.1499938964844,0.3124340772628784,-4411.98193359375,304.16455078125,0.92399263381958,0.401405781507492,0.2820984423160553,293.2688293457031,297.1499938964844,293.1499938964844,0.428149402141571,-7629.71826171875,304.2092590332031,0.9990000128746032,0.5386806130409241,0.4862684905529022,293.1820373535156,297.1499938964844,293.1499938964844,0.0220339857041835,-4565.3193359375,304.1534118652344,0.4869606494903564,0.0622571110725402,0.2921551764011383,291.2251281738281,291.1499938964844,268.43682861328125,266.1048889160156,282.3413391113281,293.26861572265625,291.228759765625,1.0,0.3297769725322723,0.8464716076850891,0.8464716076850891,1.0,1.0,-1.7745707035064695,0.7808551788330078,0.993715524673462,0.3764100670814514,0.0,0.0,0.6043291091918945,84.10494232177734,45.0,51.60390472412109,-15968.01171875,460.0574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16900634765625,308.3616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.59375,18000.0,0.0,0.0,0.3708940148353576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569666266441345,0.6569733619689941,-6.738331194355851e-06,0.0,0.0003764102584682,0.0,0.0,50.427433013916016,0.0,0.0,0.0,0.4111043512821197,4.0,0.0,1.0
725460,293.261474609375,297.1499938964844,293.1499938964844,0.1716719418764114,-3527.545166015625,304.1645812988281,0.8078503012657166,0.2490133941173553,0.2262470424175262,293.2958984375,297.1499938964844,293.1499938964844,0.1259101927280426,-2898.099853515625,304.1675109863281,0.7434227466583252,0.1931833922863006,0.1858343034982681,293.23651123046875,297.1499938964844,293.1499938964844,0.3090197741985321,-4373.24755859375,304.16534423828125,0.9470780491828918,0.3994013667106628,0.2804713249206543,293.2194519042969,297.1499938964844,293.1499938964844,0.3931584358215332,-7115.5576171875,304.24761962890625,0.9990000128746032,0.5456209182739258,0.4534319341182709,293.1791076660156,297.1499938964844,293.1499938964844,0.0215198677033185,-4509.5068359375,304.15313720703125,0.4976198077201843,0.0620372183620929,0.2894853949546814,291.26568603515625,291.1499938964844,268.4939880371094,266.15155029296875,282.38641357421875,293.2547912597656,291.26788330078125,1.0,0.3152563571929931,0.8456358909606934,0.8456358909606934,1.0,1.0,-1.7229220867156982,0.7562198042869568,0.9667022824287416,0.3631101846694946,0.0,0.0,0.5859450697898865,74.74468231201172,48.0,51.148624420166016,-15480.2255859375,407.6515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3461303710937,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18312.734375,18000.0,0.0,0.0,0.3647223711013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225540637969971,0.6225605010986328,-6.494953140645521e-06,0.0,0.0003701468231156,0.0,0.0,45.41676712036133,0.0,0.0,0.0,0.3984031081199646,4.0,0.0,1.0
725520,293.261474609375,297.1499938964844,293.1499938964844,0.1716719418764114,-3527.545166015625,304.1645812988281,0.8078503012657166,0.2490133941173553,0.2262470424175262,293.2958984375,297.1499938964844,293.1499938964844,0.1259101927280426,-2898.099853515625,304.1675109863281,0.7434227466583252,0.1931833922863006,0.1858343034982681,293.23651123046875,297.1499938964844,293.1499938964844,0.3090197741985321,-4373.24755859375,304.16534423828125,0.9470780491828918,0.3994013667106628,0.2804713249206543,293.2194519042969,297.1499938964844,293.1499938964844,0.3931584358215332,-7115.5576171875,304.24761962890625,0.9990000128746032,0.5456209182739258,0.4534319341182709,293.1791076660156,297.1499938964844,293.1499938964844,0.0215198677033185,-4509.5068359375,304.15313720703125,0.4976198077201843,0.0620372183620929,0.2894853949546814,291.26568603515625,291.1499938964844,268.4939880371094,266.15155029296875,282.38641357421875,293.2547912597656,291.26788330078125,1.0,0.3152563571929931,0.8456358909606934,0.8456358909606934,1.0,1.0,-1.7229220867156982,0.7562198042869568,0.9667022824287416,0.3631101846694946,0.0,0.0,0.5859450697898865,74.74468231201172,48.0,51.148624420166016,-15480.2255859375,407.6515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3461303710937,308.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18312.734375,18000.0,0.0,0.0,0.3647223711013794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225540637969971,0.6225605010986328,-6.494953140645521e-06,0.0,0.0003701468231156,0.0,0.0,45.41676712036133,0.0,0.0,0.0,0.3984031081199646,4.0,0.0,1.0
725580,293.2597351074219,297.1499938964844,293.1499938964844,0.1691428273916244,-3485.92822265625,304.1639099121094,0.8186656832695007,0.2465435862541198,0.2238408476114273,293.2954406738281,297.1499938964844,293.1499938964844,0.1227117702364921,-2838.705810546875,304.1669616699219,0.7510989308357239,0.1895829141139984,0.1822376549243927,293.2357482910156,297.1499938964844,293.1499938964844,0.3063735067844391,-4343.744140625,304.1645812988281,0.962932288646698,0.3973636627197265,0.278908759355545,293.15460205078125,297.1499938964844,293.1499938964844,0.3680451512336731,-6752.51806640625,304.25616455078125,0.9990000128746032,0.5570008158683777,0.4305156171321869,293.17645263671875,297.1499938964844,293.1499938964844,0.0212010294198989,-4475.26416015625,304.1526184082031,0.5058571100234985,0.0618411488831043,0.2876216769218445,291.28125,291.1499938964844,268.5508117675781,266.1980895996094,282.42938232421875,293.2499389648437,291.2809753417969,1.0,0.3053867220878601,0.8448001146316528,0.8448001146316528,1.0,1.0,-1.684077501296997,0.7377868294715881,0.9462907314300536,0.3528947830200195,0.0,0.0,0.5669450163841248,68.51145935058594,66.0,21.741071701049805,-15026.369140625,372.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5990600585937,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.146484375,18000.0,0.0,0.0,0.3569195568561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841310024261475,0.5841372013092041,-6.216664587554988e-06,0.0,0.0003622279618866,0.0,0.0,40.15636444091797,0.0,0.0,0.0,0.3844691216945648,4.0,0.0,1.0
725640,293.2597351074219,297.1499938964844,293.1499938964844,0.1691428273916244,-3485.92822265625,304.1639099121094,0.8186656832695007,0.2465435862541198,0.2238408476114273,293.2954406738281,297.1499938964844,293.1499938964844,0.1227117702364921,-2838.705810546875,304.1669616699219,0.7510989308357239,0.1895829141139984,0.1822376549243927,293.2357482910156,297.1499938964844,293.1499938964844,0.3063735067844391,-4343.744140625,304.1645812988281,0.962932288646698,0.3973636627197265,0.278908759355545,293.15460205078125,297.1499938964844,293.1499938964844,0.3680451512336731,-6752.51806640625,304.25616455078125,0.9990000128746032,0.5570008158683777,0.4305156171321869,293.17645263671875,297.1499938964844,293.1499938964844,0.0212010294198989,-4475.26416015625,304.1526184082031,0.5058571100234985,0.0618411488831043,0.2876216769218445,291.28125,291.1499938964844,268.5508117675781,266.1980895996094,282.42938232421875,293.2499389648437,291.2809753417969,1.0,0.3053867220878601,0.8448001146316528,0.8448001146316528,1.0,1.0,-1.684077501296997,0.7377868294715881,0.9462907314300536,0.3528947830200195,0.0,0.0,0.5669450163841248,68.51145935058594,66.0,21.741071701049805,-15026.369140625,372.379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5990600585937,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.146484375,18000.0,0.0,0.0,0.3569195568561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5841310024261475,0.5841372013092041,-6.216664587554988e-06,0.0,0.0003622279618866,0.0,0.0,40.15636444091797,0.0,0.0,0.0,0.3844691216945648,4.0,0.0,1.0
725700,293.2590637207031,297.1499938964844,293.1499938964844,0.1681297272443771,-3469.49853515625,304.1632080078125,0.8192020058631897,0.2452858239412307,0.2226991653442382,293.29541015625,297.1499938964844,293.1499938964844,0.1213010102510452,-2812.651123046875,304.1664428710937,0.750514030456543,0.1877482682466507,0.1804924011230468,293.23553466796875,297.1499938964844,293.1499938964844,0.305458128452301,-4333.85498046875,304.1636047363281,0.9644269943237304,0.3963187634944916,0.278172105550766,293.125732421875,297.1499938964844,293.1499938964844,0.3640278279781341,-6700.46337890625,304.24395751953125,0.9990000128746032,0.5626175999641418,0.4274287223815918,293.1753234863281,297.1499938964844,293.1499938964844,0.0211229361593723,-4467.54931640625,304.1522827148437,0.5068005919456482,0.0617273151874542,0.2870061993598938,291.2762451171875,291.1499938964844,268.5791015625,266.2212829589844,282.4480895996094,293.25341796875,291.2743835449219,1.0,0.3040450513362884,0.8443822860717773,0.8443822860717773,1.0,1.0,-1.675272822380066,0.7336657047271729,0.9416071772575378,0.3503147065639496,0.0,0.0,0.5589659810066223,67.61248779296875,66.0,-0.2963277101516723,-14862.1953125,366.0439758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7353820800781,308.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18298.111328125,18000.0,0.0,0.0,0.352521151304245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670365691184998,0.5670426487922668,-6.0906090766366106e-06,0.0,0.0003577641618903,0.0,0.0,37.92793273925781,0.0,0.0,0.0,0.3783355057239532,4.0,0.0,1.0
725760,293.2585144042969,297.1499938964844,293.1499938964844,0.1673313528299331,-3456.850830078125,304.1622619628906,0.8165407180786133,0.2440135627985,0.2215851843357086,293.29547119140625,297.1499938964844,293.1499938964844,0.1200451254844665,-2789.659423828125,304.1657409667969,0.7469571232795715,0.1858922690153122,0.1787698566913604,293.23541259765625,297.1499938964844,293.1499938964844,0.3049155175685882,-4328.4140625,304.162109375,0.9618334174156188,0.3952584862709045,0.2774560451507568,293.1058349609375,297.1499938964844,293.1499938964844,0.3657523095607757,-6735.01953125,304.2236633300781,0.9990000128746032,0.5668466091156006,0.4296980202198028,293.1742858886719,297.1499938964844,293.1499938964844,0.0211061183363199,-4467.2265625,304.1518859863281,0.5055368542671204,0.0616074800491333,0.2865816354751587,291.2584533691406,291.1499938964844,268.6072998046875,266.2444763183594,282.46307373046875,293.2574157714844,291.2551574707031,1.0,0.3046053946018219,0.8441082239151001,0.8441082239151001,1.0,1.0,-1.6732178926467896,0.7327563166618347,0.9404615759849548,0.3494561910629272,0.0,0.0,0.5534707307815552,68.07955932617188,84.0,-26.74666976928711,-14752.7080078125,366.5012817382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8617553710937,308.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18242.978515625,18000.0,0.0,0.0,0.3479571640491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532757639884949,0.5532817244529724,-5.984600193187362e-06,0.0,0.0003531322872731,0.0,0.0,36.165992736816406,0.0,0.0,0.0,0.3734214007854461,4.0,0.0,1.0
725820,293.2576599121094,297.1499938964844,293.1499938964844,0.1660100519657135,-3436.272705078125,304.160400390625,0.8037365674972534,0.2414387613534927,0.2194352596998214,293.2958374023437,297.1499938964844,293.1499938964844,0.1177276000380516,-2747.360595703125,304.16436767578125,0.7336996793746948,0.1821318417787552,0.1753885298967361,293.23541259765625,297.1499938964844,293.1499938964844,0.3042962253093719,-4322.892578125,304.1591186523437,0.9469965100288392,0.3931002020835876,0.2760806083679199,293.0982360839844,297.1499938964844,293.1499938964844,0.3821478486061096,-6996.52490234375,304.1715087890625,0.9990000128746032,0.569591760635376,0.4464364647865295,293.1729431152344,297.1499938964844,293.1499938964844,0.0211446657776832,-4475.169921875,304.1512145996094,0.4982178509235382,0.0612682588398456,0.2859807908535003,291.2081604003906,291.1499938964844,268.6633605957031,266.29071044921875,282.4800109863281,293.25738525390625,291.20416259765625,1.0,0.3105213344097137,0.8435600399971008,0.8435600399971008,1.0,1.0,-1.684293508529663,0.7381461262702942,0.9461473822593688,0.3515388965606689,0.0,0.0,0.5489562153816223,72.20197296142578,102.0,-60.12307357788086,-14699.787109375,383.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0364990234375,308.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.451171875,18000.0,0.0,0.0,0.3389700055122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387607216835022,0.5387665629386902,-5.857697033206932e-06,0.0,0.0003440114669501,0.0,0.0,34.28721618652344,0.0,0.0,0.0,0.3680695295333862,4.0,0.0,1.0
