time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.2576599121094,297.1499938964844,293.1499938964844,0.1660100519657135,-3436.272705078125,304.160400390625,0.8037365674972534,0.2414387613534927,0.2194352596998214,293.2958374023437,297.1499938964844,293.1499938964844,0.1177276000380516,-2747.360595703125,304.16436767578125,0.7336996793746948,0.1821318417787552,0.1753885298967361,293.23541259765625,297.1499938964844,293.1499938964844,0.3042962253093719,-4322.892578125,304.1591186523437,0.9469965100288392,0.3931002020835876,0.2760806083679199,293.0982360839844,297.1499938964844,293.1499938964844,0.3821478486061096,-6996.52490234375,304.1715087890625,0.9990000128746032,0.569591760635376,0.4464364647865295,293.1729431152344,297.1499938964844,293.1499938964844,0.0211446657776832,-4475.169921875,304.1512145996094,0.4982178509235382,0.0612682588398456,0.2859807908535003,291.2081604003906,291.1499938964844,268.6633605957031,266.29071044921875,282.4800109863281,293.25738525390625,291.20416259765625,1.0,0.3105213344097137,0.8435600399971008,0.8435600399971008,1.0,1.0,-1.684293508529663,0.7381461262702942,0.9461473822593688,0.3515388965606689,0.0,0.0,0.5489562153816223,72.20197296142578,102.0,-60.12307357788086,-14699.787109375,383.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0364990234375,308.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.451171875,18000.0,0.0,0.0,0.3389700055122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387607216835022,0.5387665629386902,-5.857697033206932e-06,0.0,0.0003440114669501,0.0,0.0,34.28721618652344,0.0,0.0,0.0,0.3680695295333862,4.0,0.0,1.0
725940,293.2571716308594,297.1499938964844,293.1499938964844,0.1648547947406768,-3418.423095703125,304.15887451171875,0.7838649749755859,0.2388099282979965,0.2173638343811035,293.2965087890625,297.1499938964844,293.1499938964844,0.1155228167772293,-2707.04052734375,304.16326904296875,0.7149850130081177,0.178299993276596,0.1720717251300811,293.2357177734375,297.1499938964844,293.1499938964844,0.3039454519748688,-4320.2841796875,304.1566772460937,0.9223995804786682,0.3908708691596985,0.2747555375099182,293.1342468261719,297.1499938964844,293.1499938964844,0.4122571349143982,-7455.26416015625,304.1141662597656,0.9990000128746032,0.5636907815933228,0.4757178723812103,293.1731262207031,297.1499938964844,293.1499938964844,0.0211311727762222,-4478.0576171875,304.1508483886719,0.4864033758640289,0.0606510229408741,0.284917265176773,291.1512756347656,291.1499938964844,268.71905517578125,266.3367919921875,282.48406982421875,293.24774169921875,291.1473083496094,1.0,0.32141974568367,0.8430119156837463,0.8430119156837463,1.0,1.0,-1.710107684135437,0.7505127787590027,0.9595949649810792,0.3574137091636657,0.0,0.0,0.5525811314582825,79.93087005615234,120.0,-73.66099548339844,-14812.48828125,416.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05157470703125,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.607421875,18000.0,0.0,0.0,0.3311842679977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397698879241943,0.5397757291793823,-5.835372121509863e-06,0.0,0.0003361099225003,0.0,0.0,34.263553619384766,0.0,0.0,0.0,0.3681095242500305,4.0,0.0,1.0
726000,293.2571716308594,297.1499938964844,293.1499938964844,0.1648547947406768,-3418.423095703125,304.15887451171875,0.7838649749755859,0.2388099282979965,0.2173638343811035,293.2965087890625,297.1499938964844,293.1499938964844,0.1155228167772293,-2707.04052734375,304.16326904296875,0.7149850130081177,0.178299993276596,0.1720717251300811,293.2357177734375,297.1499938964844,293.1499938964844,0.3039454519748688,-4320.2841796875,304.1566772460937,0.9223995804786682,0.3908708691596985,0.2747555375099182,293.1342468261719,297.1499938964844,293.1499938964844,0.4122571349143982,-7455.26416015625,304.1141662597656,0.9990000128746032,0.5636907815933228,0.4757178723812103,293.1731262207031,297.1499938964844,293.1499938964844,0.0211311727762222,-4478.0576171875,304.1508483886719,0.4864033758640289,0.0606510229408741,0.284917265176773,291.1512756347656,291.1499938964844,268.71905517578125,266.3367919921875,282.48406982421875,293.24774169921875,291.1473083496094,1.0,0.32141974568367,0.8430119156837463,0.8430119156837463,1.0,1.0,-1.710107684135437,0.7505127787590027,0.9595949649810792,0.3574137091636657,0.0,0.0,0.5525811314582825,79.93087005615234,120.0,-73.66099548339844,-14812.48828125,416.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05157470703125,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.607421875,18000.0,0.0,0.0,0.3311842679977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397698879241943,0.5397757291793823,-5.835372121509863e-06,0.0,0.0003361099225003,0.0,0.0,34.263553619384766,0.0,0.0,0.0,0.3681095242500305,4.0,0.0,1.0
726060,293.2570495605469,297.1499938964844,293.1499938964844,0.1636613756418228,-3399.6904296875,304.1579284667969,0.7615199685096741,0.2361180633306503,0.215339720249176,293.2975158691406,297.1499938964844,293.1499938964844,0.1132842376828193,-2665.73388671875,304.1625671386719,0.6914790868759155,0.1743893474340438,0.1687898784875869,293.2364501953125,297.1499938964844,293.1499938964844,0.3034977316856384,-4316.24267578125,304.1552429199219,0.8955413699150085,0.3885526359081268,0.2734511792659759,293.2087097167969,297.1499938964844,293.1499938964844,0.4521867036819458,-8045.74462890625,304.0597229003906,0.9990000128746032,0.5490710139274597,0.513516902923584,293.1745910644531,297.1499938964844,293.1499938964844,0.0209871754050254,-4466.7236328125,304.1508178710937,0.4702211320400238,0.0597691498696804,0.2830803394317627,291.09979248046875,291.1499938964844,268.7743225097656,266.3827209472656,282.490966796875,293.2489318847656,291.0966491699219,1.0,0.3358417153358459,0.8418039083480835,0.8418039083480835,1.0,1.0,-1.745345115661621,0.7672742009162903,0.978070855140686,0.3657579123973846,0.0,0.0,0.5628121495246887,90.65086364746094,123.0,-69.91519165039062,-15030.392578125,465.21868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87847900390625,308.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17868.255859375,18000.0,0.0,0.0,0.3255956172943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543134808540344,0.5543193817138672,-5.906826572754653e-06,0.0,0.0003304381680209,0.0,0.0,35.86619186401367,0.0,0.0,0.0,0.3729065954685211,4.0,0.0,1.0
726120,293.2570495605469,297.1499938964844,293.1499938964844,0.1636613756418228,-3399.6904296875,304.1579284667969,0.7615199685096741,0.2361180633306503,0.215339720249176,293.2975158691406,297.1499938964844,293.1499938964844,0.1132842376828193,-2665.73388671875,304.1625671386719,0.6914790868759155,0.1743893474340438,0.1687898784875869,293.2364501953125,297.1499938964844,293.1499938964844,0.3034977316856384,-4316.24267578125,304.1552429199219,0.8955413699150085,0.3885526359081268,0.2734511792659759,293.2087097167969,297.1499938964844,293.1499938964844,0.4521867036819458,-8045.74462890625,304.0597229003906,0.9990000128746032,0.5490710139274597,0.513516902923584,293.1745910644531,297.1499938964844,293.1499938964844,0.0209871754050254,-4466.7236328125,304.1508178710937,0.4702211320400238,0.0597691498696804,0.2830803394317627,291.09979248046875,291.1499938964844,268.7743225097656,266.3827209472656,282.490966796875,293.2489318847656,291.0966491699219,1.0,0.3358417153358459,0.8418039083480835,0.8418039083480835,1.0,1.0,-1.745345115661621,0.7672742009162903,0.978070855140686,0.3657579123973846,0.0,0.0,0.5628121495246887,90.65086364746094,123.0,-69.91519165039062,-15030.392578125,465.21868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87847900390625,308.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17868.255859375,18000.0,0.0,0.0,0.3255956172943115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543134808540344,0.5543193817138672,-5.906826572754653e-06,0.0,0.0003304381680209,0.0,0.0,35.86619186401367,0.0,0.0,0.0,0.3729065954685211,4.0,0.0,1.0
726180,293.25653076171875,297.1499938964844,293.1499938964844,0.161641776561737,-3365.711181640625,304.15875244140625,0.74049311876297,0.2335128784179687,0.2134350389242172,293.2979431152344,297.1499938964844,293.1499938964844,0.1105029955506324,-2612.648193359375,304.1630859375,0.6680566668510437,0.1705641746520996,0.1656247824430465,293.23687744140625,297.1499938964844,293.1499938964844,0.3014143109321594,-4292.10546875,304.1571350097656,0.8706100583076477,0.3862784504890442,0.2722148895263672,293.2762756347656,297.1499938964844,293.1499938964844,0.4499513804912567,-7993.65576171875,304.0959167480469,0.9769827723503112,0.5337522029876709,0.5093445777893066,293.1760559082031,297.1499938964844,293.1499938964844,0.0206737667322158,-4432.20751953125,304.15106201171875,0.4485018253326416,0.0588525384664535,0.2812314331531524,291.11236572265625,291.1499938964844,268.8291320800781,266.4284362792969,282.53466796875,293.26861572265625,291.1166381835937,1.0,0.3459198176860809,0.8405959606170654,0.8405959606170654,1.0,1.0,-1.7305636405944824,0.7600958943367004,0.970467746257782,0.3620145916938782,0.0,0.0,0.5686790943145752,102.28863525390624,126.0,17.561267852783203,-15008.08203125,492.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641784667969,308.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.076171875,18000.0,0.0,0.0,0.3224359154701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721741914749146,0.5721802115440369,-6.033414138073567e-06,0.0,0.0003272314497735,0.0,0.0,38.09659194946289,0.0,0.0,0.0,0.3790445327758789,4.0,0.0,1.0
726240,293.25653076171875,297.1499938964844,293.1499938964844,0.161641776561737,-3365.711181640625,304.15875244140625,0.74049311876297,0.2335128784179687,0.2134350389242172,293.2979431152344,297.1499938964844,293.1499938964844,0.1105029955506324,-2612.648193359375,304.1630859375,0.6680566668510437,0.1705641746520996,0.1656247824430465,293.23687744140625,297.1499938964844,293.1499938964844,0.3014143109321594,-4292.10546875,304.1571350097656,0.8706100583076477,0.3862784504890442,0.2722148895263672,293.2762756347656,297.1499938964844,293.1499938964844,0.4499513804912567,-7993.65576171875,304.0959167480469,0.9769827723503112,0.5337522029876709,0.5093445777893066,293.1760559082031,297.1499938964844,293.1499938964844,0.0206737667322158,-4432.20751953125,304.15106201171875,0.4485018253326416,0.0588525384664535,0.2812314331531524,291.11236572265625,291.1499938964844,268.8291320800781,266.4284362792969,282.53466796875,293.26861572265625,291.1166381835937,1.0,0.3459198176860809,0.8405959606170654,0.8405959606170654,1.0,1.0,-1.7305636405944824,0.7600958943367004,0.970467746257782,0.3620145916938782,0.0,0.0,0.5686790943145752,102.28863525390624,126.0,17.561267852783203,-15008.08203125,492.2671813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5641784667969,308.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.076171875,18000.0,0.0,0.0,0.3224359154701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721741914749146,0.5721802115440369,-6.033414138073567e-06,0.0,0.0003272314497735,0.0,0.0,38.09659194946289,0.0,0.0,0.0,0.3790445327758789,4.0,0.0,1.0
726300,293.2564697265625,297.1499938964844,293.1499938964844,0.1604610383510589,-3345.679931640625,304.1593017578125,0.732624888420105,0.232177048921585,0.2124395668506622,293.2983093261719,297.1499938964844,293.1499938964844,0.1089980825781822,-2583.6689453125,304.1634521484375,0.6589682698249817,0.1686205565929412,0.1640021800994873,293.2373352050781,297.1499938964844,293.1499938964844,0.3000491559505462,-4276.25390625,304.1582946777344,0.8613066077232361,0.3850846588611603,0.271548181772232,293.28985595703125,297.1499938964844,293.1499938964844,0.4453931152820587,-7920.2900390625,304.1139221191406,0.9647612571716307,0.5294768214225769,0.5046530961990356,293.17694091796875,297.1499938964844,293.1499938964844,0.0204471573233604,-4406.59375,304.1512756347656,0.4401436448097229,0.0583487600088119,0.2799752056598663,291.1312255859375,291.1499938964844,268.8563842773437,266.45123291015625,282.55572509765625,293.2741394042969,291.1322631835937,1.0,0.3497405350208282,0.8399919867515564,0.8399919867515564,1.0,1.0,-1.7194833755493164,0.7548089623451233,0.9646744132041932,0.3590268194675445,0.0,0.0,0.5679147839546204,107.10790252685548,126.0,24.29793357849121,-14880.822265625,500.7906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40936279296875,308.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.341796875,18000.0,0.0,0.0,0.3213136494159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719336271286011,0.5719396471977234,-6.050573574611917e-06,0.0,0.0003260925295762,0.0,0.0,38.16381454467773,0.0,0.0,0.0,0.379225879907608,4.0,0.0,1.0
726360,293.2563781738281,297.1499938964844,293.1499938964844,0.1594178527593612,-3328.173583984375,304.15948486328125,0.726054847240448,0.2308449298143386,0.2114075124263763,293.2986755371094,297.1499938964844,293.1499938964844,0.1075760349631309,-2556.41357421875,304.16357421875,0.6513255834579468,0.1666689813137054,0.1623339504003524,293.23785400390625,297.1499938964844,293.1499938964844,0.2989444732666015,-4263.63134765625,304.1588134765625,0.8537355661392212,0.3838805258274078,0.270842581987381,293.297119140625,297.1499938964844,293.1499938964844,0.442414790391922,-7872.33447265625,304.1258239746094,0.9543805122375488,0.5262751579284668,0.5013397932052612,293.177734375,297.1499938964844,293.1499938964844,0.0202266387641429,-4382.3701171875,304.1514587402344,0.433353066444397,0.057852167636156,0.2785419225692749,291.13653564453125,291.1499938964844,268.8835144042969,266.4739990234375,282.57476806640625,293.2773132324219,291.1372375488281,1.0,0.3529966175556183,0.839414656162262,0.839414656162262,1.0,1.0,-1.7096941471099854,0.7501376867294312,0.9595564007759094,0.356381207704544,0.0,0.0,0.5682681798934937,111.26234436035156,129.0,20.34868621826172,-14771.3193359375,507.9095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27056884765625,308.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.80078125,18000.0,0.0,0.0,0.3203255832195282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720802545547485,0.5720863342285156,-6.055087851564167e-06,0.0,0.0003250897570978,0.0,0.0,38.200496673583984,0.0,0.0,0.0,0.3793853521347046,4.0,0.0,1.0
726420,293.25592041015625,297.1499938964844,293.1499938964844,0.1572928577661514,-3292.418212890625,304.15985107421875,0.7151830792427063,0.2282391190528869,0.209325835108757,293.2991943359375,297.1499938964844,293.1499938964844,0.1046880111098289,-2500.798583984375,304.1638488769531,0.638927161693573,0.1627929210662841,0.1589472740888595,293.2386779785156,297.1499938964844,293.1499938964844,0.2966213822364807,-4237.06982421875,304.15972900390625,0.8419704437255859,0.3814870417118072,0.2693876922130584,293.3031005859375,297.1499938964844,293.1499938964844,0.437798410654068,-7799.529296875,304.1413269042969,0.9375879764556884,0.5213179588317871,0.4965799152851105,293.1788024902344,297.1499938964844,293.1499938964844,0.0197833683341741,-4332.96142578125,304.1517028808594,0.4230610132217407,0.0569332502782344,0.2756541669368744,291.14874267578125,291.1499938964844,268.9374389648437,266.51934814453125,282.6097106933594,293.2800598144531,291.1493835449219,1.0,0.3582331538200378,0.8382599353790283,0.8382599353790283,1.0,1.0,-1.692198634147644,0.7417855858802795,0.9504130482673644,0.351643830537796,0.0,0.0,0.5676050782203674,118.1246566772461,117.0,17.647138595581055,-14575.6689453125,518.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323486328125,307.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.3187209665775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719294548034668,0.5719354748725891,-6.058203780412441e-06,0.0,0.0003234612522646,0.0,0.0,38.20299530029297,0.0,0.0,0.0,0.3793594241142273,4.0,0.0,1.0
726480,293.25592041015625,297.1499938964844,293.1499938964844,0.1572928577661514,-3292.418212890625,304.15985107421875,0.7151830792427063,0.2282391190528869,0.209325835108757,293.2991943359375,297.1499938964844,293.1499938964844,0.1046880111098289,-2500.798583984375,304.1638488769531,0.638927161693573,0.1627929210662841,0.1589472740888595,293.2386779785156,297.1499938964844,293.1499938964844,0.2966213822364807,-4237.06982421875,304.15972900390625,0.8419704437255859,0.3814870417118072,0.2693876922130584,293.3031005859375,297.1499938964844,293.1499938964844,0.437798410654068,-7799.529296875,304.1413269042969,0.9375879764556884,0.5213179588317871,0.4965799152851105,293.1788024902344,297.1499938964844,293.1499938964844,0.0197833683341741,-4332.96142578125,304.1517028808594,0.4230610132217407,0.0569332502782344,0.2756541669368744,291.14874267578125,291.1499938964844,268.9374389648437,266.51934814453125,282.6097106933594,293.2800598144531,291.1493835449219,1.0,0.3582331538200378,0.8382599353790283,0.8382599353790283,1.0,1.0,-1.692198634147644,0.7417855858802795,0.9504130482673644,0.351643830537796,0.0,0.0,0.5676050782203674,118.1246566772461,117.0,17.647138595581055,-14575.6689453125,518.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323486328125,307.939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.3187209665775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719294548034668,0.5719354748725891,-6.058203780412441e-06,0.0,0.0003234612522646,0.0,0.0,38.20299530029297,0.0,0.0,0.0,0.3793594241142273,4.0,0.0,1.0
726540,293.2548828125,297.1499938964844,293.1499938964844,0.155095025897026,-3255.37548828125,304.1602478027344,0.711357057094574,0.225769817829132,0.2071177065372467,293.2991638183594,297.1499938964844,293.1499938964844,0.101710133254528,-2443.151123046875,304.1642150878906,0.6332600712776184,0.1590186208486557,0.1553938686847686,293.2390441894531,297.1499938964844,293.1499938964844,0.2941747009754181,-4209.11962890625,304.1605529785156,0.8389205932617188,0.3791652917861938,0.267791211605072,293.3045349121094,297.1499938964844,293.1499938964844,0.4336690604686737,-7736.62353515625,304.1510009765625,0.9326457381248474,0.5171436667442322,0.4925749897956848,293.1790466308594,297.1499938964844,293.1499938964844,0.0192705355584621,-4275.10546875,304.1519775390625,0.419432133436203,0.0561492033302784,0.2721683979034424,291.1583557128906,291.1499938964844,268.9908447265625,266.5644836425781,282.6434936523437,293.2806091308594,291.1590881347656,1.0,0.3570889234542846,0.8371052145957947,0.8371052145957947,1.0,1.0,-1.6743712425231934,0.7332754731178284,0.941095769405365,0.3468661308288574,0.0,0.0,0.5658723711967468,118.86180114746094,105.0,15.232338905334473,-14381.041015625,511.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8492736816406,307.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.376953125,18000.0,0.0,0.0,0.3174070715904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694613456726074,0.5694674253463745,-6.045208465366159e-06,0.0,0.0003221278311684,0.0,0.0,37.91278076171875,0.0,0.0,0.0,0.3785202503204345,4.0,0.0,1.0
726600,293.2548828125,297.1499938964844,293.1499938964844,0.155095025897026,-3255.37548828125,304.1602478027344,0.711357057094574,0.225769817829132,0.2071177065372467,293.2991638183594,297.1499938964844,293.1499938964844,0.101710133254528,-2443.151123046875,304.1642150878906,0.6332600712776184,0.1590186208486557,0.1553938686847686,293.2390441894531,297.1499938964844,293.1499938964844,0.2941747009754181,-4209.11962890625,304.1605529785156,0.8389205932617188,0.3791652917861938,0.267791211605072,293.3045349121094,297.1499938964844,293.1499938964844,0.4336690604686737,-7736.62353515625,304.1510009765625,0.9326457381248474,0.5171436667442322,0.4925749897956848,293.1790466308594,297.1499938964844,293.1499938964844,0.0192705355584621,-4275.10546875,304.1519775390625,0.419432133436203,0.0561492033302784,0.2721683979034424,291.1583557128906,291.1499938964844,268.9908447265625,266.5644836425781,282.6434936523437,293.2806091308594,291.1590881347656,1.0,0.3570889234542846,0.8371052145957947,0.8371052145957947,1.0,1.0,-1.6743712425231934,0.7332754731178284,0.941095769405365,0.3468661308288574,0.0,0.0,0.5658723711967468,118.86180114746094,105.0,15.232338905334473,-14381.041015625,511.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8492736816406,307.812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.376953125,18000.0,0.0,0.0,0.3174070715904236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694613456726074,0.5694674253463745,-6.045208465366159e-06,0.0,0.0003221278311684,0.0,0.0,37.91278076171875,0.0,0.0,0.0,0.3785202503204345,4.0,0.0,1.0
726660,293.2530822753906,297.1499938964844,293.1499938964844,0.1528935581445694,-3218.183837890625,304.1604919433594,0.712754487991333,0.2234762161970138,0.2049015313386917,293.29840087890625,297.1499938964844,293.1499938964844,0.0987219810485839,-2384.965087890625,304.1644592285156,0.6319172978401184,0.1553952097892761,0.1518043130636215,293.23883056640625,297.1499938964844,293.1499938964844,0.2916460633277893,-4180.2333984375,304.1612548828125,0.8416798114776611,0.376950055360794,0.2661394476890564,293.3041687011719,297.1499938964844,293.1499938964844,0.429520308971405,-7675.0625,304.15753173828125,0.9358562231063844,0.5133010745048523,0.4887795448303222,293.17852783203125,297.1499938964844,293.1499938964844,0.0187502168118953,-4215.2314453125,304.1521911621094,0.4200644493103027,0.0555182285606861,0.2685546278953552,291.1681823730469,291.1499938964844,269.04376220703125,266.60943603515625,282.6760559082031,293.27996826171875,291.1688232421875,1.0,0.351972371339798,0.8362928628921509,0.8362928628921509,1.0,1.0,-1.6565216779708862,0.7247941493988037,0.9317275285720824,0.3421351909637451,0.0,0.0,0.5627754330635071,115.22335052490234,93.0,13.918012619018556,-14187.9091796875,492.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236328125,307.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.626953125,18000.0,0.0,0.0,0.3161357045173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644649267196655,0.5644709467887878,-6.015620783728082e-06,0.0,0.0003208375710528,0.0,0.0,37.31256866455078,0.0,0.0,0.0,0.376795083284378,4.0,0.0,1.0
726720,293.2530822753906,297.1499938964844,293.1499938964844,0.1528935581445694,-3218.183837890625,304.1604919433594,0.712754487991333,0.2234762161970138,0.2049015313386917,293.29840087890625,297.1499938964844,293.1499938964844,0.0987219810485839,-2384.965087890625,304.1644592285156,0.6319172978401184,0.1553952097892761,0.1518043130636215,293.23883056640625,297.1499938964844,293.1499938964844,0.2916460633277893,-4180.2333984375,304.1612548828125,0.8416798114776611,0.376950055360794,0.2661394476890564,293.3041687011719,297.1499938964844,293.1499938964844,0.429520308971405,-7675.0625,304.15753173828125,0.9358562231063844,0.5133010745048523,0.4887795448303222,293.17852783203125,297.1499938964844,293.1499938964844,0.0187502168118953,-4215.2314453125,304.1521911621094,0.4200644493103027,0.0555182285606861,0.2685546278953552,291.1681823730469,291.1499938964844,269.04376220703125,266.60943603515625,282.6760559082031,293.27996826171875,291.1688232421875,1.0,0.351972371339798,0.8362928628921509,0.8362928628921509,1.0,1.0,-1.6565216779708862,0.7247941493988037,0.9317275285720824,0.3421351909637451,0.0,0.0,0.5627754330635071,115.22335052490234,93.0,13.918012619018556,-14187.9091796875,492.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236328125,307.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.626953125,18000.0,0.0,0.0,0.3161357045173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644649267196655,0.5644709467887878,-6.015620783728082e-06,0.0,0.0003208375710528,0.0,0.0,37.31256866455078,0.0,0.0,0.0,0.376795083284378,4.0,0.0,1.0
726780,293.2507629394531,297.1499938964844,293.1499938964844,0.1507431119680404,-3181.78125,304.1605834960937,0.7177343368530273,0.2213345617055893,0.202724426984787,293.2969970703125,297.1499938964844,293.1499938964844,0.0957819148898124,-2327.44384765625,304.1645202636719,0.6335686445236206,0.1519167721271515,0.1482459008693695,293.2381896972656,297.1499938964844,293.1499938964844,0.2891141474246979,-4151.32373046875,304.1617126464844,0.8486149311065674,0.3748268485069275,0.2644745707511902,293.30291748046875,297.1499938964844,293.1499938964844,0.4253464639186859,-7614.17529296875,304.16192626953125,0.9446336627006532,0.5096490979194641,0.4850779473781585,293.17742919921875,297.1499938964844,293.1499938964844,0.0182545762509107,-4157.0400390625,304.1522827148437,0.4238278865814209,0.0550145916640758,0.2650311589241028,291.17730712890625,291.1499938964844,269.0961608886719,266.6541442871094,282.7079162597656,293.2786560058594,291.1779479980469,1.0,0.3441598117351532,0.8354805111885071,0.8354805111885071,1.0,1.0,-1.6389621496200562,0.7164548635482788,0.9225072860717772,0.3375083804130554,0.0,0.0,0.5585174560546875,108.85424041748048,81.0,12.983936309814451,-13998.9453125,465.8585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531677246094,307.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.189453125,18000.0,0.0,0.0,0.3147020637989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572347640991211,0.5572407245635986,-5.9706057982111815e-06,0.0,0.0003193826123606,0.0,0.0,36.443092346191406,0.0,0.0,0.0,0.3742865920066833,4.0,0.0,1.0
726840,293.2507629394531,297.1499938964844,293.1499938964844,0.1507431119680404,-3181.78125,304.1605834960937,0.7177343368530273,0.2213345617055893,0.202724426984787,293.2969970703125,297.1499938964844,293.1499938964844,0.0957819148898124,-2327.44384765625,304.1645202636719,0.6335686445236206,0.1519167721271515,0.1482459008693695,293.2381896972656,297.1499938964844,293.1499938964844,0.2891141474246979,-4151.32373046875,304.1617126464844,0.8486149311065674,0.3748268485069275,0.2644745707511902,293.30291748046875,297.1499938964844,293.1499938964844,0.4253464639186859,-7614.17529296875,304.16192626953125,0.9446336627006532,0.5096490979194641,0.4850779473781585,293.17742919921875,297.1499938964844,293.1499938964844,0.0182545762509107,-4157.0400390625,304.1522827148437,0.4238278865814209,0.0550145916640758,0.2650311589241028,291.17730712890625,291.1499938964844,269.0961608886719,266.6541442871094,282.7079162597656,293.2786560058594,291.1779479980469,1.0,0.3441598117351532,0.8354805111885071,0.8354805111885071,1.0,1.0,-1.6389621496200562,0.7164548635482788,0.9225072860717772,0.3375083804130554,0.0,0.0,0.5585174560546875,108.85424041748048,81.0,12.983936309814451,-13998.9453125,465.8585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531677246094,307.6490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.189453125,18000.0,0.0,0.0,0.3147020637989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572347640991211,0.5572407245635986,-5.9706057982111815e-06,0.0,0.0003193826123606,0.0,0.0,36.443092346191406,0.0,0.0,0.0,0.3742865920066833,4.0,0.0,1.0
726900,293.2494506835937,297.1499938964844,293.1499938964844,0.1496922820806503,-3163.96533203125,304.1605529785156,0.7212824821472168,0.2203133106231689,0.201655775308609,293.2961120605469,297.1499938964844,293.1499938964844,0.0943352282047271,-2299.074462890625,304.1645202636719,0.6353524327278137,0.1502273380756378,0.146487221121788,293.2377624511719,297.1499938964844,293.1499938964844,0.2878558337688446,-4136.9580078125,304.161865234375,0.8534826636314392,0.373794287443161,0.2636428475379944,293.30206298828125,297.1499938964844,293.1499938964844,0.4232584536075592,-7583.986328125,304.1635437011719,0.9506652355194092,0.5078766345977783,0.4832535088062286,293.1767578125,297.1499938964844,293.1499938964844,0.0180186778306961,-4128.9248046875,304.1522827148437,0.4268103539943695,0.0548020899295806,0.2633251249790191,291.1816101074219,291.1499938964844,269.12213134765625,266.6763916015625,282.7236328125,293.2778015136719,291.1822204589844,1.0,0.3395085334777832,0.8350743055343628,0.8350743055343628,1.0,1.0,-1.630330204963684,0.7123559713363647,0.9179742336273192,0.3352448642253876,0.0,0.0,0.5559753179550171,104.96734619140624,81.0,12.416325569152832,-13905.5966796875,450.9246215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.636962890625,307.6256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.716796875,18000.0,0.0,0.0,0.3138757944107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5528228878974915,0.552828848361969,-5.942832103755791e-06,0.0,0.0003185440436936,0.0,0.0,35.917030334472656,0.0,0.0,0.0,0.3727599084377289,4.0,0.0,1.0
726960,293.2480773925781,297.1499938964844,293.1499938964844,0.1486602127552032,-3146.449951171875,304.1605224609375,0.7254634499549866,0.2193213552236557,0.200601726770401,293.2951354980469,297.1499938964844,293.1499938964844,0.0929057821631431,-2271.01953125,304.1644897460937,0.6377369165420532,0.148568108677864,0.1447445750236511,293.2372741699219,297.1499938964844,293.1499938964844,0.2866078019142151,-4122.7109375,304.1619873046875,0.8592627644538879,0.3727783262729645,0.2628133594989776,293.3011474609375,297.1499938964844,293.1499938964844,0.4211788177490234,-7554.048828125,304.16485595703125,0.957572877407074,0.5061339139938354,0.4814452230930328,293.1759948730469,297.1499938964844,293.1499938964844,0.0177912302315235,-4101.5576171875,304.1522827148437,0.4305493235588074,0.0546113587915897,0.2616603076457977,291.1856384277344,291.1499938964844,269.14801025390625,266.6986083984375,282.7391967773437,293.2768859863281,291.1861877441406,1.0,0.3344694375991821,0.8346938490867615,0.8346938490867615,1.0,1.0,-1.6218067407608032,0.7083109617233276,0.9134957790374756,0.3330202996730804,0.0,0.0,0.5531947016716003,100.7458724975586,69.0,11.735214233398438,-13813.021484375,435.2586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63214111328125,307.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.341796875,18000.0,0.0,0.0,0.3129560947418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479516386985779,0.5479575395584106,-5.9120520745636895e-06,0.0,0.0003176106547471,0.0,0.0,35.34092330932617,0.0,0.0,0.0,0.371078610420227,4.0,0.0,1.0
727020,293.2452087402344,297.1499938964844,293.1499938964844,0.1466562300920486,-3112.391845703125,304.16033935546875,0.7358386516571045,0.2174177467823028,0.1985400319099426,293.29296875,297.1499938964844,293.1499938964844,0.0901001393795013,-2215.933837890625,304.1643371582031,0.6443958282470703,0.1453339606523513,0.1413115262985229,293.2361755371094,297.1499938964844,293.1499938964844,0.2841509282588959,-4094.6640625,304.1620788574219,0.8737280368804932,0.3707900643348694,0.2611643373966217,293.2990417480469,297.1499938964844,293.1499938964844,0.4170632660388946,-7495.095703125,304.166748046875,0.973426878452301,0.502727746963501,0.4778767228126526,293.1743469238281,297.1499938964844,293.1499938964844,0.0173614639788866,-4049.137939453125,304.1522521972656,0.4405862092971802,0.0542856901884079,0.2584567368030548,291.1927185058594,291.1499938964844,269.19927978515625,266.74285888671875,282.7699584960937,293.2748413085937,291.19317626953125,1.0,0.3234298825263977,0.8339329361915588,0.8339329361915588,1.0,1.0,-1.6050994396209717,0.7003812193870544,0.9047182202339172,0.328687846660614,0.0,0.0,0.5470101237297058,91.5596694946289,57.0,10.069960594177246,-13629.90234375,402.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65252685546875,307.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18091.640625,18000.0,0.0,0.0,0.3107926547527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370340943336487,0.5370399355888367,-5.843108738190495e-06,0.0,0.0003154150326736,0.0,0.0,34.0700798034668,0.0,0.0,0.0,0.3673316240310669,4.0,0.0,1.0
727080,293.2452087402344,297.1499938964844,293.1499938964844,0.1466562300920486,-3112.391845703125,304.16033935546875,0.7358386516571045,0.2174177467823028,0.1985400319099426,293.29296875,297.1499938964844,293.1499938964844,0.0901001393795013,-2215.933837890625,304.1643371582031,0.6443958282470703,0.1453339606523513,0.1413115262985229,293.2361755371094,297.1499938964844,293.1499938964844,0.2841509282588959,-4094.6640625,304.1620788574219,0.8737280368804932,0.3707900643348694,0.2611643373966217,293.2990417480469,297.1499938964844,293.1499938964844,0.4170632660388946,-7495.095703125,304.166748046875,0.973426878452301,0.502727746963501,0.4778767228126526,293.1743469238281,297.1499938964844,293.1499938964844,0.0173614639788866,-4049.137939453125,304.1522521972656,0.4405862092971802,0.0542856901884079,0.2584567368030548,291.1927185058594,291.1499938964844,269.19927978515625,266.74285888671875,282.7699584960937,293.2748413085937,291.19317626953125,1.0,0.3234298825263977,0.8339329361915588,0.8339329361915588,1.0,1.0,-1.6050994396209717,0.7003812193870544,0.9047182202339172,0.328687846660614,0.0,0.0,0.5470101237297058,91.5596694946289,57.0,10.069960594177246,-13629.90234375,402.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65252685546875,307.5880432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18091.640625,18000.0,0.0,0.0,0.3107926547527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370340943336487,0.5370399355888367,-5.843108738190495e-06,0.0,0.0003154150326736,0.0,0.0,34.0700798034668,0.0,0.0,0.0,0.3673316240310669,4.0,0.0,1.0
727140,293.24224853515625,297.1499938964844,293.1499938964844,0.1447363495826721,-3079.703857421875,304.1600952148437,0.7495241761207581,0.2156104892492294,0.1965417265892028,293.2905578613281,297.1499938964844,293.1499938964844,0.0873654335737228,-2162.289306640625,304.1640930175781,0.6539903879165649,0.1422027498483657,0.1379511803388595,293.2349853515625,297.1499938964844,293.1499938964844,0.2817572355270386,-4067.33642578125,304.1620483398437,0.8925495147705078,0.3688519895076751,0.2595318257808685,293.2967834472656,297.1499938964844,293.1499938964844,0.4130319356918335,-7437.61328125,304.1678771972656,0.990915596485138,0.4994143843650818,0.4743714332580566,293.172607421875,297.1499938964844,293.1499938964844,0.0169637557119131,-3999.792236328125,304.15216064453125,0.4547710418701172,0.0540210902690887,0.2554167211055755,291.1982727050781,291.1499938964844,269.25,266.7868347167969,282.80029296875,293.27264404296875,291.1986083984375,1.0,0.3113549947738647,0.8331719636917114,0.8331719636917114,1.0,1.0,-1.5888477563858032,0.6926636099815369,0.8961840867996216,0.3245172202587127,0.0,0.0,0.5401802659034729,81.7041015625,45.0,8.0233736038208,-13449.0947265625,368.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70538330078125,307.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.716796875,18000.0,0.0,0.0,0.3081547915935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249327421188354,0.5249385237693787,-5.7672759794513695e-06,0.0,0.0003127379459328,0.0,0.0,32.69646072387695,0.0,0.0,0.0,0.3632177412509918,4.0,0.0,1.0
727200,293.24224853515625,297.1499938964844,293.1499938964844,0.1447363495826721,-3079.703857421875,304.1600952148437,0.7495241761207581,0.2156104892492294,0.1965417265892028,293.2905578613281,297.1499938964844,293.1499938964844,0.0873654335737228,-2162.289306640625,304.1640930175781,0.6539903879165649,0.1422027498483657,0.1379511803388595,293.2349853515625,297.1499938964844,293.1499938964844,0.2817572355270386,-4067.33642578125,304.1620483398437,0.8925495147705078,0.3688519895076751,0.2595318257808685,293.2967834472656,297.1499938964844,293.1499938964844,0.4130319356918335,-7437.61328125,304.1678771972656,0.990915596485138,0.4994143843650818,0.4743714332580566,293.172607421875,297.1499938964844,293.1499938964844,0.0169637557119131,-3999.792236328125,304.15216064453125,0.4547710418701172,0.0540210902690887,0.2554167211055755,291.1982727050781,291.1499938964844,269.25,266.7868347167969,282.80029296875,293.27264404296875,291.1986083984375,1.0,0.3113549947738647,0.8331719636917114,0.8331719636917114,1.0,1.0,-1.5888477563858032,0.6926636099815369,0.8961840867996216,0.3245172202587127,0.0,0.0,0.5401802659034729,81.7041015625,45.0,8.0233736038208,-13449.0947265625,368.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70538330078125,307.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.716796875,18000.0,0.0,0.0,0.3081547915935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249327421188354,0.5249385237693787,-5.7672759794513695e-06,0.0,0.0003127379459328,0.0,0.0,32.69646072387695,0.0,0.0,0.0,0.3632177412509918,4.0,0.0,1.0
727260,293.2390441894531,297.1499938964844,293.1499938964844,0.1428418457508087,-3047.214599609375,304.159912109375,0.7651621699333191,0.2139203548431396,0.1946674287319183,293.28778076171875,297.1499938964844,293.1499938964844,0.0846819281578064,-2109.630615234375,304.16387939453125,0.6650826334953308,0.139200672507286,0.1347297579050064,293.2335510253906,297.1499938964844,293.1499938964844,0.2792730629444122,-4038.76806640625,304.1622009277344,0.913862943649292,0.3669886589050293,0.2579655051231384,293.2881164550781,297.1499938964844,293.1499938964844,0.3958591818809509,-7181.30224609375,304.1925048828125,0.9990000128746032,0.4974012076854706,0.4575871229171753,293.1706237792969,297.1499938964844,293.1499938964844,0.0166182164102792,-3955.536376953125,304.1520080566406,0.4707575738430023,0.0538486391305923,0.2528490126132965,291.2100830078125,291.1499938964844,269.299072265625,266.8296813964844,282.836669921875,293.2679138183594,291.2133483886719,1.0,0.2981059551239013,0.832451581954956,0.832451581954956,1.0,1.0,-1.5576280355453491,0.6778663396835327,0.8797616958618164,0.3168320655822754,0.0,0.0,0.5317267179489136,72.34925079345703,33.0,26.338529586791992,-13206.310546875,331.0459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,307.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18113.240234375,18000.0,0.0,0.0,0.3049796223640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511604368686676,0.5116100907325745,-5.687083103111945e-06,0.0,0.0003095155407208,0.0,0.0,31.237627029418945,0.0,0.0,0.0,0.3587265312671661,4.0,0.0,1.0
727320,293.2390441894531,297.1499938964844,293.1499938964844,0.1428418457508087,-3047.214599609375,304.159912109375,0.7651621699333191,0.2139203548431396,0.1946674287319183,293.28778076171875,297.1499938964844,293.1499938964844,0.0846819281578064,-2109.630615234375,304.16387939453125,0.6650826334953308,0.139200672507286,0.1347297579050064,293.2335510253906,297.1499938964844,293.1499938964844,0.2792730629444122,-4038.76806640625,304.1622009277344,0.913862943649292,0.3669886589050293,0.2579655051231384,293.2881164550781,297.1499938964844,293.1499938964844,0.3958591818809509,-7181.30224609375,304.1925048828125,0.9990000128746032,0.4974012076854706,0.4575871229171753,293.1706237792969,297.1499938964844,293.1499938964844,0.0166182164102792,-3955.536376953125,304.1520080566406,0.4707575738430023,0.0538486391305923,0.2528490126132965,291.2100830078125,291.1499938964844,269.299072265625,266.8296813964844,282.836669921875,293.2679138183594,291.2133483886719,1.0,0.2981059551239013,0.832451581954956,0.832451581954956,1.0,1.0,-1.5576280355453491,0.6778663396835327,0.8797616958618164,0.3168320655822754,0.0,0.0,0.5317267179489136,72.34925079345703,33.0,26.338529586791992,-13206.310546875,331.0459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,307.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18113.240234375,18000.0,0.0,0.0,0.3049796223640442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.511604368686676,0.5116100907325745,-5.687083103111945e-06,0.0,0.0003095155407208,0.0,0.0,31.237627029418945,0.0,0.0,0.0,0.3587265312671661,4.0,0.0,1.0
727380,293.2359924316406,297.1499938964844,293.1499938964844,0.1406762599945068,-3009.4111328125,304.1601867675781,0.7828877568244934,0.2122862339019775,0.192901074886322,293.2849426269531,297.1499938964844,293.1499938964844,0.0818824395537376,-2054.41064453125,304.1639099121094,0.6777582764625549,0.1362845301628112,0.1316483467817306,293.2322082519531,297.1499938964844,293.1499938964844,0.2761210501194,-4001.88525390625,304.1633605957031,0.9393107891082764,0.365140438079834,0.2564550638198852,293.2448425292969,297.1499938964844,293.1499938964844,0.3603828847408294,-6650.21728515625,304.2371520996094,0.9990000128746032,0.5026063323020935,0.4237225949764251,293.16815185546875,297.1499938964844,293.1499938964844,0.0163233149796724,-3914.67626953125,304.1518249511719,0.4845089018344879,0.0538263656198978,0.2510911226272583,291.254150390625,291.1499938964844,269.3455810546875,266.8706359863281,282.8756408691406,293.25103759765625,291.256591796875,1.0,0.2832316756248474,0.8317311406135559,0.8317311406135559,1.0,1.0,-1.507230281829834,0.654140830039978,0.8530895113945007,0.3043717741966247,0.0,0.0,0.5146849751472473,63.45516204833984,36.0,46.08980941772461,-12786.0908203125,288.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.934814453125,307.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.267578125,18000.0,0.0,0.0,0.3006790578365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863979816436767,0.4864035248756408,-5.55756605535862e-06,0.0,0.0003051510138902,0.0,0.0,28.683040618896484,0.0,0.0,0.0,0.3506556451320648,4.0,0.0,1.0
727440,293.2359924316406,297.1499938964844,293.1499938964844,0.1406762599945068,-3009.4111328125,304.1601867675781,0.7828877568244934,0.2122862339019775,0.192901074886322,293.2849426269531,297.1499938964844,293.1499938964844,0.0818824395537376,-2054.41064453125,304.1639099121094,0.6777582764625549,0.1362845301628112,0.1316483467817306,293.2322082519531,297.1499938964844,293.1499938964844,0.2761210501194,-4001.88525390625,304.1633605957031,0.9393107891082764,0.365140438079834,0.2564550638198852,293.2448425292969,297.1499938964844,293.1499938964844,0.3603828847408294,-6650.21728515625,304.2371520996094,0.9990000128746032,0.5026063323020935,0.4237225949764251,293.16815185546875,297.1499938964844,293.1499938964844,0.0163233149796724,-3914.67626953125,304.1518249511719,0.4845089018344879,0.0538263656198978,0.2510911226272583,291.254150390625,291.1499938964844,269.3455810546875,266.8706359863281,282.8756408691406,293.25103759765625,291.256591796875,1.0,0.2832316756248474,0.8317311406135559,0.8317311406135559,1.0,1.0,-1.507230281829834,0.654140830039978,0.8530895113945007,0.3043717741966247,0.0,0.0,0.5146849751472473,63.45516204833984,36.0,46.08980941772461,-12786.0908203125,288.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.934814453125,307.6571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.267578125,18000.0,0.0,0.0,0.3006790578365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863979816436767,0.4864035248756408,-5.55756605535862e-06,0.0,0.0003051510138902,0.0,0.0,28.683040618896484,0.0,0.0,0.0,0.3506556451320648,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1397519558668136,-2993.402099609375,304.1600036621094,0.7905148863792419,0.2114687860012054,0.1920582801103592,293.2836608886719,297.1499938964844,293.1499938964844,0.0805920362472534,-2029.1884765625,304.1637268066406,0.6829025149345398,0.1348306089639663,0.1301564425230026,293.231689453125,297.1499938964844,293.1499938964844,0.2748045623302459,-3986.6640625,304.1632995605469,0.9499157667160034,0.3642030954360962,0.2557210326194763,293.21405029296875,297.1499938964844,293.1499938964844,0.3459285199642181,-6435.22119140625,304.2474365234375,0.9990000128746032,0.5074475407600403,0.4100985825061798,293.1668395996094,297.1499938964844,293.1499938964844,0.0162431430071592,-3903.474853515625,304.1516418457031,0.4899426996707916,0.0538527630269527,0.2506124079227447,291.2668762207031,291.1499938964844,269.367919921875,266.8904724121094,282.8922119140625,293.2420349121094,291.2679748535156,1.0,0.27762171626091,0.8313708901405334,0.8313708901405334,1.0,1.0,-1.4866105318069458,0.6444652676582336,0.8421452641487122,0.2992540597915649,0.0,0.0,0.5055789351463318,60.05264663696289,36.0,36.74199295043945,-12577.03515625,272.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0440979003906,307.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18224.287109375,18000.0,0.0,0.0,0.2979099452495575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471327930688858,0.471333384513855,-5.4754923439759295e-06,0.0,0.0003023407189175,0.0,0.0,27.19658660888672,0.0,0.0,0.0,0.3458902835845947,4.0,0.0,1.0
727560,293.2333068847656,297.1499938964844,293.1499938964844,0.1389665007591247,-2979.9501953125,304.1596069335937,0.796722948551178,0.2106514573097229,0.1912367492914199,293.28240966796875,297.1499938964844,293.1499938964844,0.0793897435069084,-2005.8905029296875,304.1634216308594,0.6867415308952332,0.1333788335323333,0.1286891549825668,293.2312316894531,297.1499938964844,293.1499938964844,0.2737378478050232,-3974.52197265625,304.1628112792969,0.958268940448761,0.3632613718509674,0.2549993991851806,293.18231201171875,297.1499938964844,293.1499938964844,0.3343368470668793,-6263.6474609375,304.250732421875,0.9990000128746032,0.512869119644165,0.3991433382034302,293.1656494140625,297.1499938964844,293.1499938964844,0.0161991473287343,-3897.6513671875,304.15142822265625,0.4944526255130768,0.0538782104849815,0.2502893805503845,291.2698974609375,291.1499938964844,269.38970947265625,266.90985107421875,282.9084167480469,293.2362060546875,291.2697448730469,1.0,0.2729270458221435,0.8312090039253235,0.8312090039253235,1.0,1.0,-1.4694551229476929,0.636420488357544,0.8330345749855042,0.2950800657272339,0.0,0.0,0.4972464442253113,57.38462448120117,54.0,20.644865036010746,-12388.8759765625,260.4306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1686096191406,307.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.48046875,18000.0,0.0,0.0,0.2947533428668976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568037986755371,0.4568091928958893,-5.394388153945329e-06,0.0,0.0002991371438838,0.0,0.0,25.79899024963379,0.0,0.0,0.0,0.3413246572017669,4.0,0.0,1.0
