time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.231201171875,297.1499938964844,293.1499938964844,0.137832686305046,-2961.045166015625,304.1582946777344,0.7963125109672546,0.2089700251817703,0.1897242963314056,293.2803955078125,297.1499938964844,293.1499938964844,0.0772779360413551,-1965.5382080078125,304.1624450683594,0.6829637289047241,0.1304349899291992,0.1258981674909591,293.2306213378906,297.1499938964844,293.1499938964844,0.2723632454872131,-3959.518798828125,304.1607971191406,0.9586524367332458,0.3613240420818329,0.2536505460739136,293.1314697265625,297.1499938964844,293.1499938964844,0.3305282592773437,-6219.9111328125,304.2225341796875,0.9990000128746032,0.5224210023880005,0.3965815305709839,293.1639404296875,297.1499938964844,293.1499938964844,0.016213621944189,-3901.251220703125,304.1509094238281,0.495457112789154,0.0538257621228694,0.2501092553138733,291.24981689453125,291.1499938964844,269.4316101074219,266.9474182128906,282.9330139160156,293.235595703125,291.24627685546875,1.0,0.2718417048454284,0.8308851718902588,0.8308851718902588,1.0,1.0,-1.459366798400879,0.6316874027252197,0.8276793360710144,0.2925667762756347,0.0,0.0,0.4847421944141388,56.66448211669922,72.0,-25.529193878173828,-12158.533203125,255.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42364501953125,307.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18161.318359375,18000.0,0.0,0.0,0.287610113620758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333299696445465,0.4333352148532867,-5.2587924983527046e-06,0.0,0.000291887728963,0.0,0.0,23.61172866821289,0.0,0.0,0.0,0.3339671194553375,4.0,0.0,1.0
727680,293.231201171875,297.1499938964844,293.1499938964844,0.137832686305046,-2961.045166015625,304.1582946777344,0.7963125109672546,0.2089700251817703,0.1897242963314056,293.2803955078125,297.1499938964844,293.1499938964844,0.0772779360413551,-1965.5382080078125,304.1624450683594,0.6829637289047241,0.1304349899291992,0.1258981674909591,293.2306213378906,297.1499938964844,293.1499938964844,0.2723632454872131,-3959.518798828125,304.1607971191406,0.9586524367332458,0.3613240420818329,0.2536505460739136,293.1314697265625,297.1499938964844,293.1499938964844,0.3305282592773437,-6219.9111328125,304.2225341796875,0.9990000128746032,0.5224210023880005,0.3965815305709839,293.1639404296875,297.1499938964844,293.1499938964844,0.016213621944189,-3901.251220703125,304.1509094238281,0.495457112789154,0.0538257621228694,0.2501092553138733,291.24981689453125,291.1499938964844,269.4316101074219,266.9474182128906,282.9330139160156,293.235595703125,291.24627685546875,1.0,0.2718417048454284,0.8308851718902588,0.8308851718902588,1.0,1.0,-1.459366798400879,0.6316874027252197,0.8276793360710144,0.2925667762756347,0.0,0.0,0.4847421944141388,56.66448211669922,72.0,-25.529193878173828,-12158.533203125,255.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42364501953125,307.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18161.318359375,18000.0,0.0,0.0,0.287610113620758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333299696445465,0.4333352148532867,-5.2587924983527046e-06,0.0,0.000291887728963,0.0,0.0,23.61172866821289,0.0,0.0,0.0,0.3339671194553375,4.0,0.0,1.0
727740,293.2295837402344,297.1499938964844,293.1499938964844,0.137113019824028,-2949.704345703125,304.15673828125,0.7838838696479797,0.2072424292564392,0.1883108466863632,293.2788391113281,297.1499938964844,293.1499938964844,0.0754269957542419,-1930.7816162109373,304.161376953125,0.6686552166938782,0.1274508833885193,0.1232179328799247,293.2303771972656,297.1499938964844,293.1499938964844,0.2717456519603729,-3953.650146484375,304.1582336425781,0.9435282349586488,0.3593335747718811,0.2523739039897918,293.1197509765625,297.1499938964844,293.1499938964844,0.345502644777298,-6462.8603515625,304.1730651855469,0.9990000128746032,0.5253547430038452,0.4121040999889374,293.1631164550781,297.1499938964844,293.1499938964844,0.016295988112688,-3915.642333984375,304.1504821777344,0.4887281060218811,0.0536456070840358,0.2500974237918854,291.2017517089844,291.1499938964844,269.4715270996094,266.9835205078125,282.9444885253906,293.2353210449219,291.19732666015625,1.0,0.2777360379695892,0.8305613994598389,0.8305613994598389,1.0,1.0,-1.4715337753295898,0.6373274922370911,0.8342062830924988,0.2955352365970611,0.0,0.0,0.4809383451938629,60.23006057739258,90.0,-58.23101806640625,-12135.5703125,268.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60693359375,307.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.744140625,18000.0,0.0,0.0,0.2802781164646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230747520923614,0.4230799376964569,-5.186024736758554e-06,0.0,0.0002844466653186,0.0,0.0,22.638893127441406,0.0,0.0,0.0,0.3305879533290863,4.0,0.0,1.0
727800,293.2295837402344,297.1499938964844,293.1499938964844,0.137113019824028,-2949.704345703125,304.15673828125,0.7838838696479797,0.2072424292564392,0.1883108466863632,293.2788391113281,297.1499938964844,293.1499938964844,0.0754269957542419,-1930.7816162109373,304.161376953125,0.6686552166938782,0.1274508833885193,0.1232179328799247,293.2303771972656,297.1499938964844,293.1499938964844,0.2717456519603729,-3953.650146484375,304.1582336425781,0.9435282349586488,0.3593335747718811,0.2523739039897918,293.1197509765625,297.1499938964844,293.1499938964844,0.345502644777298,-6462.8603515625,304.1730651855469,0.9990000128746032,0.5253547430038452,0.4121040999889374,293.1631164550781,297.1499938964844,293.1499938964844,0.016295988112688,-3915.642333984375,304.1504821777344,0.4887281060218811,0.0536456070840358,0.2500974237918854,291.2017517089844,291.1499938964844,269.4715270996094,266.9835205078125,282.9444885253906,293.2353210449219,291.19732666015625,1.0,0.2777360379695892,0.8305613994598389,0.8305613994598389,1.0,1.0,-1.4715337753295898,0.6373274922370911,0.8342062830924988,0.2955352365970611,0.0,0.0,0.4809383451938629,60.23006057739258,90.0,-58.23101806640625,-12135.5703125,268.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60693359375,307.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18065.744140625,18000.0,0.0,0.0,0.2802781164646148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230747520923614,0.4230799376964569,-5.186024736758554e-06,0.0,0.0002844466653186,0.0,0.0,22.638893127441406,0.0,0.0,0.0,0.3305879533290863,4.0,0.0,1.0
727860,293.2283935546875,297.1499938964844,293.1499938964844,0.1365518569946289,-2941.150390625,304.1554260253906,0.7644084692001343,0.2054677605628967,0.1869759410619735,293.27764892578125,297.1499938964844,293.1499938964844,0.0736762657761573,-1898.18701171875,304.1605224609375,0.6487706303596497,0.1244243681430816,0.120625153183937,293.23046875,297.1499938964844,293.1499938964844,0.2713927328586578,-3950.79931640625,304.1560974121094,0.9175540804862976,0.3572804629802704,0.2511488199234009,293.1526184082031,297.1499938964844,293.1499938964844,0.374537318944931,-6912.98974609375,304.116943359375,0.9990000128746032,0.5195523500442505,0.4408114552497864,293.1634826660156,297.1499938964844,293.1499938964844,0.0163566097617149,-3927.751708984375,304.1502380371094,0.4760906398296356,0.0532421357929706,0.2497961223125457,291.1459655761719,291.1499938964844,269.5096130371094,267.0182189941406,282.9440002441406,293.2295227050781,291.1415100097656,1.0,0.2889564931392669,0.8299071788787842,0.8299071788787842,1.0,1.0,-1.4994444847106934,0.6502981781959534,0.84914630651474,0.3023591935634613,0.0,0.0,0.4851763546466827,67.26512145996094,108.0,-72.44107055664062,-12273.8115234375,295.8799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6466064453125,307.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.896484375,18000.0,0.0,0.0,0.2739199101924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253615736961365,0.4253667593002319,-5.176758349989541e-06,0.0,0.0002779938804451,0.0,0.0,22.75551414489746,0.0,0.0,0.0,0.3310157358646393,4.0,0.0,1.0
727920,293.2283935546875,297.1499938964844,293.1499938964844,0.1365518569946289,-2941.150390625,304.1554260253906,0.7644084692001343,0.2054677605628967,0.1869759410619735,293.27764892578125,297.1499938964844,293.1499938964844,0.0736762657761573,-1898.18701171875,304.1605224609375,0.6487706303596497,0.1244243681430816,0.120625153183937,293.23046875,297.1499938964844,293.1499938964844,0.2713927328586578,-3950.79931640625,304.1560974121094,0.9175540804862976,0.3572804629802704,0.2511488199234009,293.1526184082031,297.1499938964844,293.1499938964844,0.374537318944931,-6912.98974609375,304.116943359375,0.9990000128746032,0.5195523500442505,0.4408114552497864,293.1634826660156,297.1499938964844,293.1499938964844,0.0163566097617149,-3927.751708984375,304.1502380371094,0.4760906398296356,0.0532421357929706,0.2497961223125457,291.1459655761719,291.1499938964844,269.5096130371094,267.0182189941406,282.9440002441406,293.2295227050781,291.1415100097656,1.0,0.2889564931392669,0.8299071788787842,0.8299071788787842,1.0,1.0,-1.4994444847106934,0.6502981781959534,0.84914630651474,0.3023591935634613,0.0,0.0,0.4851763546466827,67.26512145996094,108.0,-72.44107055664062,-12273.8115234375,295.8799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6466064453125,307.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.896484375,18000.0,0.0,0.0,0.2739199101924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253615736961365,0.4253667593002319,-5.176758349989541e-06,0.0,0.0002779938804451,0.0,0.0,22.75551414489746,0.0,0.0,0.0,0.3310157358646393,4.0,0.0,1.0
727980,293.22760009765625,297.1499938964844,293.1499938964844,0.1359816938638687,-2932.2666015625,304.1545715332031,0.7426305413246155,0.2036396414041519,0.1856975853443145,293.2768859863281,297.1499938964844,293.1499938964844,0.0719197839498519,-1865.541259765625,304.1599426269531,0.6276435256004333,0.1213462203741073,0.1180944517254829,293.2308959960937,297.1499938964844,293.1499938964844,0.2709782421588897,-3946.96435546875,304.15478515625,0.8894890546798706,0.3551522195339203,0.2499535530805587,293.2258605957031,297.1499938964844,293.1499938964844,0.4138781428337097,-7505.423828125,304.06256103515625,0.9990000128746032,0.504711389541626,0.4787472486495971,293.1648864746094,297.1499938964844,293.1499938964844,0.0163433160632848,-3929.978759765625,304.1501770019531,0.4552935361862182,0.0526133738458156,0.2489652782678604,291.0948486328125,291.1499938964844,269.5460205078125,267.0517272949219,282.9460144042969,293.2387084960937,291.09130859375,1.0,0.3040502667427063,0.8292529582977295,0.8292529582977295,1.0,1.0,-1.5379043817520142,0.6682292222976685,0.8696750998497009,0.3118484914302826,0.0,0.0,0.4960451126098633,77.285888671875,111.0,-68.91808319091797,-12522.6474609375,336.3329467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5088806152344,307.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3671875,18000.0,0.0,0.0,0.2695286273956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389168620109558,0.4389220774173736,-5.226912435318809e-06,0.0,0.0002735372690949,0.0,0.0,23.86701774597168,0.0,0.0,0.0,0.3349098265171051,4.0,0.0,1.0
728040,293.22760009765625,297.1499938964844,293.1499938964844,0.1359816938638687,-2932.2666015625,304.1545715332031,0.7426305413246155,0.2036396414041519,0.1856975853443145,293.2768859863281,297.1499938964844,293.1499938964844,0.0719197839498519,-1865.541259765625,304.1599426269531,0.6276435256004333,0.1213462203741073,0.1180944517254829,293.2308959960937,297.1499938964844,293.1499938964844,0.2709782421588897,-3946.96435546875,304.15478515625,0.8894890546798706,0.3551522195339203,0.2499535530805587,293.2258605957031,297.1499938964844,293.1499938964844,0.4138781428337097,-7505.423828125,304.06256103515625,0.9990000128746032,0.504711389541626,0.4787472486495971,293.1648864746094,297.1499938964844,293.1499938964844,0.0163433160632848,-3929.978759765625,304.1501770019531,0.4552935361862182,0.0526133738458156,0.2489652782678604,291.0948486328125,291.1499938964844,269.5460205078125,267.0517272949219,282.9460144042969,293.2387084960937,291.09130859375,1.0,0.3040502667427063,0.8292529582977295,0.8292529582977295,1.0,1.0,-1.5379043817520142,0.6682292222976685,0.8696750998497009,0.3118484914302826,0.0,0.0,0.4960451126098633,77.285888671875,111.0,-68.91808319091797,-12522.6474609375,336.3329467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5088806152344,307.6851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3671875,18000.0,0.0,0.0,0.2695286273956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389168620109558,0.4389220774173736,-5.226912435318809e-06,0.0,0.0002735372690949,0.0,0.0,23.86701774597168,0.0,0.0,0.0,0.3349098265171051,4.0,0.0,1.0
728100,293.2269897460937,297.1499938964844,293.1499938964844,0.1355299949645996,-2924.53564453125,304.1545715332031,0.730920672416687,0.2027761489152908,0.1851294040679931,293.2762756347656,297.1499938964844,293.1499938964844,0.0709647312760353,-1847.5234375,304.1598815917969,0.6160838007926941,0.1198625043034553,0.1169049218297004,293.2308959960937,297.1499938964844,293.1499938964844,0.2703803181648254,-3940.05615234375,304.155029296875,0.8743588328361511,0.3541289865970611,0.2494052499532699,293.2627868652344,297.1499938964844,293.1499938964844,0.4114095568656921,-7458.259765625,304.08349609375,0.9855545163154602,0.4964788854122162,0.4746709764003753,293.1656799316406,297.1499938964844,293.1499938964844,0.0163069833070039,-3925.739990234375,304.15020751953125,0.4428117275238037,0.0522727854549884,0.2485910803079605,291.0862731933594,291.1499938964844,269.56365966796875,267.0680847167969,282.96630859375,293.2514953613281,291.0897827148437,1.0,0.3098687529563904,0.8289259076118469,0.8289259076118469,1.0,1.0,-1.529900074005127,0.6643185019493103,0.8655815720558167,0.310251772403717,0.0,0.0,0.5013920664787292,83.34290313720703,111.0,-22.85717010498047,-12557.0810546875,348.9412536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3804626464844,307.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17870.638671875,18000.0,0.0,0.0,0.2682199478149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485441744327545,0.4485494494438171,-5.271674581308616e-06,0.0,0.0002722091448958,0.0,0.0,24.71173477172852,0.0,0.0,0.0,0.3377642035484314,4.0,0.0,1.0
728160,293.2265930175781,297.1499938964844,293.1499938964844,0.1346256881952285,-2908.2265625,304.1553955078125,0.7213541269302368,0.2018785327672958,0.1845494955778122,293.2757873535156,297.1499938964844,293.1499938964844,0.0697519034147262,-1824.1278076171875,304.1602783203125,0.6054848432540894,0.1183549165725708,0.1157116144895553,293.2311096191406,297.1499938964844,293.1499938964844,0.2688726186752319,-3921.822021484375,304.1568603515625,0.86225426197052,0.3530605137348175,0.2488418668508529,293.2830810546875,297.1499938964844,293.1499938964844,0.405128002166748,-7356.88818359375,304.1068725585937,0.9700472950935364,0.491054892539978,0.4685750901699066,293.16668701171875,297.1499938964844,293.1499938964844,0.0161745995283126,-3906.143310546875,304.1504211425781,0.4330688714981079,0.0518746636807918,0.2479694932699203,291.1183776855469,291.1499938964844,269.5809631347656,267.0841369628906,282.98583984375,293.26007080078125,291.1230163574219,1.0,0.314829409122467,0.8283712863922119,0.8283712863922119,1.0,1.0,-1.519019603729248,0.659136176109314,0.8598833680152893,0.3076126873493194,0.0,0.0,0.5003364682197571,88.67571258544922,114.0,26.789634704589844,-12503.9296875,358.3871154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24090576171875,307.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.962890625,18000.0,0.0,0.0,0.2672945261001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524406194686889,0.452445924282074,-5.306882030708948e-06,0.0,0.000271269964287,0.0,0.0,25.12849235534668,0.0,0.0,0.0,0.339026391506195,4.0,0.0,1.0
728220,293.22607421875,297.1499938964844,293.1499938964844,0.1332271993160247,-2883.607177734375,304.1559143066406,0.705905556678772,0.2000457644462585,0.1832494437694549,293.27520751953125,297.1499938964844,293.1499938964844,0.067502312362194,-1781.637451171875,304.1606140136719,0.5874649882316589,0.1152897924184799,0.1131798028945922,293.2318725585937,297.1499938964844,293.1499938964844,0.266733855009079,-3896.609619140625,304.1580810546875,0.8447298407554626,0.3508554100990295,0.2475829869508743,293.2992553710937,297.1499938964844,293.1499938964844,0.3984448611736297,-7249.10107421875,304.1318054199219,0.9452911019325256,0.4843623638153076,0.4615150988101959,293.1686706542969,297.1499938964844,293.1499938964844,0.015898885205388,-3868.801513671875,304.1507263183594,0.4192394018173218,0.0510490201413631,0.2459542900323867,291.1393737792969,291.1499938964844,269.6146545410156,267.1156005859375,283.016845703125,293.26763916015625,291.14013671875,1.0,0.3228441476821899,0.8272621035575867,0.8272621035575867,1.0,1.0,-1.502011775970459,0.6509884595870972,0.8510233163833618,0.3035655617713928,0.0,0.0,0.4997860193252563,97.37956237792967,102.0,20.70526123046875,-12317.9013671875,373.7727661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9936828613281,307.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.2659165263175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510859549045563,0.4510912597179413,-5.313489964464679e-06,0.0,0.0002698714670259,0.0,0.0,25.060216903686523,0.0,0.0,0.0,0.3389089107513428,4.0,0.0,1.0
728280,293.22607421875,297.1499938964844,293.1499938964844,0.1332271993160247,-2883.607177734375,304.1559143066406,0.705905556678772,0.2000457644462585,0.1832494437694549,293.27520751953125,297.1499938964844,293.1499938964844,0.067502312362194,-1781.637451171875,304.1606140136719,0.5874649882316589,0.1152897924184799,0.1131798028945922,293.2318725585937,297.1499938964844,293.1499938964844,0.266733855009079,-3896.609619140625,304.1580810546875,0.8447298407554626,0.3508554100990295,0.2475829869508743,293.2992553710937,297.1499938964844,293.1499938964844,0.3984448611736297,-7249.10107421875,304.1318054199219,0.9452911019325256,0.4843623638153076,0.4615150988101959,293.1686706542969,297.1499938964844,293.1499938964844,0.015898885205388,-3868.801513671875,304.1507263183594,0.4192394018173218,0.0510490201413631,0.2459542900323867,291.1393737792969,291.1499938964844,269.6146545410156,267.1156005859375,283.016845703125,293.26763916015625,291.14013671875,1.0,0.3228441476821899,0.8272621035575867,0.8272621035575867,1.0,1.0,-1.502011775970459,0.6509884595870972,0.8510233163833618,0.3035655617713928,0.0,0.0,0.4997860193252563,97.37956237792967,102.0,20.70526123046875,-12317.9013671875,373.7727661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9936828613281,307.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.2659165263175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510859549045563,0.4510912597179413,-5.313489964464679e-06,0.0,0.0002698714670259,0.0,0.0,25.060216903686523,0.0,0.0,0.0,0.3389089107513428,4.0,0.0,1.0
728340,293.22515869140625,297.1499938964844,293.1499938964844,0.1317347139120102,-2857.38671875,304.15643310546875,0.6999043226242065,0.1983032822608947,0.181757315993309,293.2744140625,297.1499938964844,293.1499938964844,0.065082274377346,-1736.41552734375,304.1611022949219,0.5780849456787109,0.1122757866978645,0.1104128435254097,293.2322692871094,297.1499938964844,293.1499938964844,0.2645087242126465,-3870.4658203125,304.1590881347656,0.8389242887496948,0.348700612783432,0.2461483776569366,293.3031616210937,297.1499938964844,293.1499938964844,0.3939318358898163,-7177.9296875,304.14520263671875,0.9360001683235168,0.4797732830047607,0.4569740891456604,293.1698303222656,297.1499938964844,293.1499938964844,0.0155377145856618,-3820.052490234375,304.1510925292969,0.4139989614486694,0.0503386445343494,0.2430911809206009,291.1523742675781,291.1499938964844,269.647216796875,267.146240234375,283.0438842773437,293.26953125,291.1531982421875,1.0,0.3236768245697021,0.8261528611183167,0.8261528611183167,1.0,1.0,-1.486288070678711,0.6434268951416016,0.8428611755371094,0.2999215126037597,0.0,0.0,0.4986149072647095,99.77395629882812,90.0,18.708660125732425,-12163.2158203125,373.3393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7929382324219,307.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.2649663388729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502501785755157,0.4502554833889007,-5.312248504196759e-06,0.0,0.0002689071407075,0.0,0.0,24.996397018432617,0.0,0.0,0.0,0.3386702239513397,4.0,0.0,1.0
728400,293.22515869140625,297.1499938964844,293.1499938964844,0.1317347139120102,-2857.38671875,304.15643310546875,0.6999043226242065,0.1983032822608947,0.181757315993309,293.2744140625,297.1499938964844,293.1499938964844,0.065082274377346,-1736.41552734375,304.1611022949219,0.5780849456787109,0.1122757866978645,0.1104128435254097,293.2322692871094,297.1499938964844,293.1499938964844,0.2645087242126465,-3870.4658203125,304.1590881347656,0.8389242887496948,0.348700612783432,0.2461483776569366,293.3031616210937,297.1499938964844,293.1499938964844,0.3939318358898163,-7177.9296875,304.14520263671875,0.9360001683235168,0.4797732830047607,0.4569740891456604,293.1698303222656,297.1499938964844,293.1499938964844,0.0155377145856618,-3820.052490234375,304.1510925292969,0.4139989614486694,0.0503386445343494,0.2430911809206009,291.1523742675781,291.1499938964844,269.647216796875,267.146240234375,283.0438842773437,293.26953125,291.1531982421875,1.0,0.3236768245697021,0.8261528611183167,0.8261528611183167,1.0,1.0,-1.486288070678711,0.6434268951416016,0.8428611755371094,0.2999215126037597,0.0,0.0,0.4986149072647095,99.77395629882812,90.0,18.708660125732425,-12163.2158203125,373.3393859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7929382324219,307.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.2649663388729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502501785755157,0.4502554833889007,-5.312248504196759e-06,0.0,0.0002689071407075,0.0,0.0,24.996397018432617,0.0,0.0,0.0,0.3386702239513397,4.0,0.0,1.0
728460,293.2236022949219,297.1499938964844,293.1499938964844,0.1302635073661804,-2831.594482421875,304.15673828125,0.7008187770843506,0.1967148631811142,0.1802228987216949,293.2731018066406,297.1499938964844,293.1499938964844,0.0626084879040718,-1690.724853515625,304.1615295410156,0.5748593807220459,0.1093876585364341,0.1075699776411056,293.2320556640625,297.1499938964844,293.1499938964844,0.2623080909252167,-3844.71923828125,304.15972900390625,0.8405249714851379,0.346656322479248,0.2446490675210952,293.30322265625,297.1499938964844,293.1499938964844,0.3899805545806885,-7117.3681640625,304.1532897949219,0.9373320937156676,0.4758776426315307,0.4531165659427643,293.1700744628906,297.1499938964844,293.1499938964844,0.0152187701314687,-3776.591064453125,304.1483459472656,0.4142491817474365,0.050000000745058,0.240477830171585,291.1605224609375,291.1499938964844,269.6788635253906,267.1762084960937,283.0684509277344,293.269287109375,291.1610412597656,1.0,0.3198720812797546,0.8255828022956848,0.8255828022956848,1.0,1.0,-1.4714642763137815,0.6363291144371033,0.8351352214813232,0.2966108620166778,0.0,0.0,0.4966317415237427,97.4905014038086,78.0,12.842118263244627,-12009.4814453125,361.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64215087890625,307.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.279296875,18000.0,0.0,0.0,0.2642205655574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474191069602966,0.4474244117736816,-5.299816166370874e-06,0.0,0.0002681502955965,0.0,0.0,24.747499465942383,0.0,0.0,0.0,0.3378293514251709,4.0,0.0,1.0
728520,293.2236022949219,297.1499938964844,293.1499938964844,0.1302635073661804,-2831.594482421875,304.15673828125,0.7008187770843506,0.1967148631811142,0.1802228987216949,293.2731018066406,297.1499938964844,293.1499938964844,0.0626084879040718,-1690.724853515625,304.1615295410156,0.5748593807220459,0.1093876585364341,0.1075699776411056,293.2320556640625,297.1499938964844,293.1499938964844,0.2623080909252167,-3844.71923828125,304.15972900390625,0.8405249714851379,0.346656322479248,0.2446490675210952,293.30322265625,297.1499938964844,293.1499938964844,0.3899805545806885,-7117.3681640625,304.1532897949219,0.9373320937156676,0.4758776426315307,0.4531165659427643,293.1700744628906,297.1499938964844,293.1499938964844,0.0152187701314687,-3776.591064453125,304.1483459472656,0.4142491817474365,0.050000000745058,0.240477830171585,291.1605224609375,291.1499938964844,269.6788635253906,267.1762084960937,283.0684509277344,293.269287109375,291.1610412597656,1.0,0.3198720812797546,0.8255828022956848,0.8255828022956848,1.0,1.0,-1.4714642763137815,0.6363291144371033,0.8351352214813232,0.2966108620166778,0.0,0.0,0.4966317415237427,97.4905014038086,78.0,12.842118263244627,-12009.4814453125,361.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64215087890625,307.22576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.279296875,18000.0,0.0,0.0,0.2642205655574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474191069602966,0.4474244117736816,-5.299816166370874e-06,0.0,0.0002681502955965,0.0,0.0,24.747499465942383,0.0,0.0,0.0,0.3378293514251709,4.0,0.0,1.0
728580,293.2215881347656,297.1499938964844,293.1499938964844,0.128838375210762,-2806.6318359375,304.1568603515625,0.7067139744758606,0.1952559500932693,0.1786935627460479,293.2713928222656,297.1499938964844,293.1499938964844,0.0601253472268581,-1645.3887939453125,304.16180419921875,0.5761123299598694,0.106617584824562,0.1047190502285957,293.2314147949219,297.1499938964844,293.1499938964844,0.2601575851440429,-3819.6220703125,304.1600646972656,0.8475056886672974,0.3447089195251465,0.243129014968872,293.30181884765625,297.1499938964844,293.1499938964844,0.3861950933933258,-7060.560546875,304.158447265625,0.9460012316703796,0.4722776412963867,0.4494768679141998,293.1700744628906,297.1499938964844,293.1499938964844,0.0150627177208662,-3756.2724609375,304.1412048339844,0.4195683598518371,0.050000000745058,0.2394645661115646,291.1651306152344,291.1499938964844,269.7098083496094,267.2055969238281,283.0913391113281,293.2681579589844,291.1654357910156,1.0,0.3128904700279236,0.8250126838684082,0.8250126838684082,1.0,1.0,-1.4587955474853516,0.6302213668823242,0.8285741806030273,0.2939130663871765,0.0,0.0,0.4942774474620819,92.12239074707033,66.0,7.860013008117676,-11874.0556640625,343.08563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384216308594,307.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.626953125,18000.0,0.0,0.0,0.2635105550289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438288509845733,0.4438341557979584,-5.2822360885329545e-06,0.0,0.0002674297138582,0.0,0.0,24.42659950256348,0.0,0.0,0.0,0.3367368578910827,4.0,0.0,1.0
728640,293.2215881347656,297.1499938964844,293.1499938964844,0.128838375210762,-2806.6318359375,304.1568603515625,0.7067139744758606,0.1952559500932693,0.1786935627460479,293.2713928222656,297.1499938964844,293.1499938964844,0.0601253472268581,-1645.3887939453125,304.16180419921875,0.5761123299598694,0.106617584824562,0.1047190502285957,293.2314147949219,297.1499938964844,293.1499938964844,0.2601575851440429,-3819.6220703125,304.1600646972656,0.8475056886672974,0.3447089195251465,0.243129014968872,293.30181884765625,297.1499938964844,293.1499938964844,0.3861950933933258,-7060.560546875,304.158447265625,0.9460012316703796,0.4722776412963867,0.4494768679141998,293.1700744628906,297.1499938964844,293.1499938964844,0.0150627177208662,-3756.2724609375,304.1412048339844,0.4195683598518371,0.050000000745058,0.2394645661115646,291.1651306152344,291.1499938964844,269.7098083496094,267.2055969238281,283.0913391113281,293.2681579589844,291.1654357910156,1.0,0.3128904700279236,0.8250126838684082,0.8250126838684082,1.0,1.0,-1.4587955474853516,0.6302213668823242,0.8285741806030273,0.2939130663871765,0.0,0.0,0.4942774474620819,92.12239074707033,66.0,7.860013008117676,-11874.0556640625,343.08563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384216308594,307.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.626953125,18000.0,0.0,0.0,0.2635105550289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438288509845733,0.4438341557979584,-5.2822360885329545e-06,0.0,0.0002674297138582,0.0,0.0,24.42659950256348,0.0,0.0,0.0,0.3367368578910827,4.0,0.0,1.0
728700,293.2204895019531,297.1499938964844,293.1499938964844,0.1281324625015258,-2794.24462890625,304.1568908691406,0.7111098766326904,0.1945662200450897,0.1779384315013885,293.2704162597656,297.1499938964844,293.1499938964844,0.0588788986206054,-1622.8077392578125,304.16192626953125,0.5780743360519409,0.1052694469690322,0.1033007279038429,293.23095703125,297.1499938964844,293.1499938964844,0.2590763866901397,-3806.9912109375,304.1601867675781,0.8527032732963562,0.3437647521495819,0.2423688322305679,293.30084228515625,297.1499938964844,293.1499938964844,0.3842944800853729,-7032.32373046875,304.16033935546875,0.9523711800575256,0.4705448150634765,0.4476994276046753,293.1700744628906,297.1499938964844,293.1499938964844,0.0149768544360995,-3744.712646484375,304.1376953125,0.4234450757503509,0.050000000745058,0.2388376146554947,291.1675720214844,291.1499938964844,269.7250366210937,267.2201232910156,283.1028747558594,293.26739501953125,291.16802978515625,1.0,0.3085003197193146,0.8247276544570923,0.8247276544570923,1.0,1.0,-1.4523875713348389,0.6271204352378845,0.8252670764923096,0.2925955057144165,0.0,0.0,0.4928623735904693,88.67069244384766,66.0,7.710245132446289,-11809.6337890625,332.0496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,307.1132507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.423828125,18000.0,0.0,0.0,0.2631336748600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418027997016907,0.4418080747127533,-5.272345333651174e-06,0.0,0.0002670472313184,0.0,0.0,24.24668502807617,0.0,0.0,0.0,0.3361165523529053,4.0,0.0,1.0
728760,293.2193298339844,297.1499938964844,293.1499938964844,0.1274281442165374,-2781.865478515625,304.15692138671875,0.71620774269104,0.1938980221748352,0.1771898567676544,293.2694091796875,297.1499938964844,293.1499938964844,0.0576279684901237,-1600.2587890625,304.1620483398437,0.5808587670326233,0.1039408966898918,0.1018875986337661,293.23046875,297.1499938964844,293.1499938964844,0.2579861283302307,-3794.24072265625,304.1603088378906,0.8590413928031921,0.3428361713886261,0.2416093349456787,293.2997741699219,297.1499938964844,293.1499938964844,0.3823776841163635,-7003.97705078125,304.1619567871094,0.959844410419464,0.4688450396060943,0.4459412395954132,293.1700439453125,297.1499938964844,293.1499938964844,0.0148830926045775,-3731.950439453125,304.13427734375,0.4282090663909912,0.050000000745058,0.238139346241951,291.1705322265625,291.1499938964844,269.7401733398437,267.23455810546875,283.1147155761719,293.2666015625,291.1709899902344,1.0,0.3036262392997741,0.8244426846504211,0.8244426846504211,1.0,1.0,-1.445931911468506,0.6239753365516663,0.8219565749168396,0.2913424372673034,0.0,0.0,0.4911978542804718,84.84125518798828,54.0,7.988935470581055,-11744.67578125,320.1549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759216308594,307.0879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.884765625,18000.0,0.0,0.0,0.2627210617065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394226372241974,0.4394278824329376,-5.261065325612435e-06,0.0,0.0002666284854058,0.0,0.0,24.03764533996582,0.0,0.0,0.0,0.3353950083255768,4.0,0.0,1.0
728820,293.2170104980469,297.1499938964844,293.1499938964844,0.1260365098714828,-2757.36279296875,304.15692138671875,0.7285286784172058,0.1926171332597732,0.1757135540246963,293.2673645019531,297.1499938964844,293.1499938964844,0.0551192201673984,-1555.384033203125,304.1622009277344,0.5888494253158569,0.1013316959142685,0.0990768298506736,293.2293701171875,297.1499938964844,293.1499938964844,0.2558048963546753,-3768.705078125,304.1605224609375,0.8753997683525085,0.3410194218158722,0.2400952130556106,293.29742431640625,297.1499938964844,293.1499938964844,0.3785361051559448,-6947.4599609375,304.1643371582031,0.9773063659667968,0.4655289649963379,0.4424746334552765,293.1698608398437,297.1499938964844,293.1499938964844,0.0146802989766001,-3703.9951171875,304.1278991699219,0.4409067630767822,0.050000000745058,0.2365846931934356,291.1767883300781,291.1499938964844,269.7701721191406,267.26324462890625,283.14013671875,293.26483154296875,291.1773376464844,1.0,0.2926810979843139,0.8238727450370789,0.8238727450370789,1.0,1.0,-1.4329404830932615,0.6175415515899658,0.8153989315032959,0.289171427488327,0.0,0.0,0.4872071444988251,76.34857940673828,42.0,8.669929504394531,-11612.736328125,294.5965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,307.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.412109375,18000.0,0.0,0.0,0.2617238461971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336363673210144,0.4336416125297546,-5.2336790759e-06,0.0,0.0002656164288055,0.0,0.0,23.533897399902344,0.0,0.0,0.0,0.3336500525474548,4.0,0.0,1.0
728880,293.2170104980469,297.1499938964844,293.1499938964844,0.1260365098714828,-2757.36279296875,304.15692138671875,0.7285286784172058,0.1926171332597732,0.1757135540246963,293.2673645019531,297.1499938964844,293.1499938964844,0.0551192201673984,-1555.384033203125,304.1622009277344,0.5888494253158569,0.1013316959142685,0.0990768298506736,293.2293701171875,297.1499938964844,293.1499938964844,0.2558048963546753,-3768.705078125,304.1605224609375,0.8753997683525085,0.3410194218158722,0.2400952130556106,293.29742431640625,297.1499938964844,293.1499938964844,0.3785361051559448,-6947.4599609375,304.1643371582031,0.9773063659667968,0.4655289649963379,0.4424746334552765,293.1698608398437,297.1499938964844,293.1499938964844,0.0146802989766001,-3703.9951171875,304.1278991699219,0.4409067630767822,0.050000000745058,0.2365846931934356,291.1767883300781,291.1499938964844,269.7701721191406,267.26324462890625,283.14013671875,293.26483154296875,291.1773376464844,1.0,0.2926810979843139,0.8238727450370789,0.8238727450370789,1.0,1.0,-1.4329404830932615,0.6175415515899658,0.8153989315032959,0.289171427488327,0.0,0.0,0.4872071444988251,76.34857940673828,42.0,8.669929504394531,-11612.736328125,294.5965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513244628906,307.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.412109375,18000.0,0.0,0.0,0.2617238461971283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336363673210144,0.4336416125297546,-5.2336790759e-06,0.0,0.0002656164288055,0.0,0.0,23.533897399902344,0.0,0.0,0.0,0.3336500525474548,4.0,0.0,1.0
728940,293.2146301269531,297.1499938964844,293.1499938964844,0.1246712505817413,-2733.26806640625,304.1568908691406,0.7447562217712402,0.1914004236459732,0.1742678582668304,293.26531982421875,297.1499938964844,293.1499938964844,0.0526030138134956,-1510.8194580078125,304.1623229980469,0.600267767906189,0.0987730473279953,0.0962864905595779,293.2281799316406,297.1499938964844,293.1499938964844,0.253631979227066,-3743.232177734375,304.1606140136719,0.8974918127059937,0.339250385761261,0.2385924607515335,293.2948608398437,297.1499938964844,293.1499938964844,0.3747045695781708,-6891.345703125,304.1659240722656,0.9966863393783568,0.4623109996318817,0.43907231092453,293.1694641113281,297.1499938964844,293.1499938964844,0.014465001411736,-3673.828369140625,304.1220703125,0.4590739905834198,0.050000000745058,0.2348823547363281,291.1835021972656,291.1499938964844,269.79998779296875,267.291748046875,283.16845703125,293.2629699707031,291.1840515136719,1.0,0.2804160714149475,0.8233028650283813,0.8233028650283813,1.0,1.0,-1.4199239015579224,0.6109240651130676,0.8089998364448547,0.2875572443008423,0.0,0.0,0.4822913706302643,67.08505249023438,30.0,9.154618263244627,-11476.6953125,267.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,307.03125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.90625,18000.0,0.0,0.0,0.2604089081287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264973104000091,0.426502525806427,-5.200029136176454e-06,0.0,0.0002642819308675,0.0,0.0,22.921226501464844,0.0,0.0,0.0,0.3315079510211944,4.0,0.0,1.0
729000,293.2146301269531,297.1499938964844,293.1499938964844,0.1246712505817413,-2733.26806640625,304.1568908691406,0.7447562217712402,0.1914004236459732,0.1742678582668304,293.26531982421875,297.1499938964844,293.1499938964844,0.0526030138134956,-1510.8194580078125,304.1623229980469,0.600267767906189,0.0987730473279953,0.0962864905595779,293.2281799316406,297.1499938964844,293.1499938964844,0.253631979227066,-3743.232177734375,304.1606140136719,0.8974918127059937,0.339250385761261,0.2385924607515335,293.2948608398437,297.1499938964844,293.1499938964844,0.3747045695781708,-6891.345703125,304.1659240722656,0.9966863393783568,0.4623109996318817,0.43907231092453,293.1694641113281,297.1499938964844,293.1499938964844,0.014465001411736,-3673.828369140625,304.1220703125,0.4590739905834198,0.050000000745058,0.2348823547363281,291.1835021972656,291.1499938964844,269.79998779296875,267.291748046875,283.16845703125,293.2629699707031,291.1840515136719,1.0,0.2804160714149475,0.8233028650283813,0.8233028650283813,1.0,1.0,-1.4199239015579224,0.6109240651130676,0.8089998364448547,0.2875572443008423,0.0,0.0,0.4822913706302643,67.08505249023438,30.0,9.154618263244627,-11476.6953125,267.59649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,307.03125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.90625,18000.0,0.0,0.0,0.2604089081287384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264973104000091,0.426502525806427,-5.200029136176454e-06,0.0,0.0002642819308675,0.0,0.0,22.921226501464844,0.0,0.0,0.0,0.3315079510211944,4.0,0.0,1.0
729060,293.2121276855469,297.1499938964844,293.1499938964844,0.1231227293610572,-2705.378662109375,304.1572265625,0.7621403932571411,0.1902697384357452,0.1729483008384704,293.2631530761719,297.1499938964844,293.1499938964844,0.0500163398683071,-1465.0570068359375,304.1625366210937,0.6114103198051453,0.0962944775819778,0.0936189070343971,293.2267761230469,297.1499938964844,293.1499938964844,0.250967413187027,-3711.390380859375,304.1615905761719,0.9217432737350464,0.3375567197799682,0.2371795177459716,293.27490234375,297.1499938964844,293.1499938964844,0.3465580642223358,-6461.59033203125,304.2085876464844,0.9990000128746032,0.462595522403717,0.4114115834236145,293.1685791015625,297.1499938964844,293.1499938964844,0.0142459096387028,-3640.317626953125,304.1179504394531,0.4763465523719787,0.050000000745058,0.2334336191415786,291.2159118652344,291.1499938964844,269.829833984375,267.3202209472656,283.2216186523437,293.2535095214844,291.2215576171875,1.0,0.2664096355438232,0.8227750062942505,0.8227750062942505,1.0,1.0,-1.378510355949402,0.5903092622756958,0.7882010340690613,0.2816433608531952,0.0,0.0,0.4721727967262268,58.77514266967773,25.0,52.27378845214844,-11202.51171875,234.40939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,307.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.236328125,18000.0,0.0,0.0,0.2585268020629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153671264648437,0.4153722822666168,-5.155446615390247e-06,0.0,0.0002623718464747,0.0,0.0,22.013813018798828,0.0,0.0,0.0,0.3282097280025482,4.0,0.0,1.0
729120,293.2121276855469,297.1499938964844,293.1499938964844,0.1231227293610572,-2705.378662109375,304.1572265625,0.7621403932571411,0.1902697384357452,0.1729483008384704,293.2631530761719,297.1499938964844,293.1499938964844,0.0500163398683071,-1465.0570068359375,304.1625366210937,0.6114103198051453,0.0962944775819778,0.0936189070343971,293.2267761230469,297.1499938964844,293.1499938964844,0.250967413187027,-3711.390380859375,304.1615905761719,0.9217432737350464,0.3375567197799682,0.2371795177459716,293.27490234375,297.1499938964844,293.1499938964844,0.3465580642223358,-6461.59033203125,304.2085876464844,0.9990000128746032,0.462595522403717,0.4114115834236145,293.1685791015625,297.1499938964844,293.1499938964844,0.0142459096387028,-3640.317626953125,304.1179504394531,0.4763465523719787,0.050000000745058,0.2334336191415786,291.2159118652344,291.1499938964844,269.829833984375,267.3202209472656,283.2216186523437,293.2535095214844,291.2215576171875,1.0,0.2664096355438232,0.8227750062942505,0.8227750062942505,1.0,1.0,-1.378510355949402,0.5903092622756958,0.7882010340690613,0.2816433608531952,0.0,0.0,0.4721727967262268,58.77514266967773,25.0,52.27378845214844,-11202.51171875,234.40939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51629638671875,307.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.236328125,18000.0,0.0,0.0,0.2585268020629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153671264648437,0.4153722822666168,-5.155446615390247e-06,0.0,0.0002623718464747,0.0,0.0,22.013813018798828,0.0,0.0,0.0,0.3282097280025482,4.0,0.0,1.0
729180,293.21002197265625,297.1499938964844,293.1499938964844,0.1215335577726364,-2676.593505859375,304.1574401855469,0.7803930640220642,0.1891228109598159,0.1716807037591934,293.2613220214844,297.1499938964844,293.1499938964844,0.0474223047494888,-1419.4493408203125,304.16265869140625,0.6215054988861084,0.0937997624278068,0.0910085514187812,293.22564697265625,297.1499938964844,293.1499938964844,0.2481531053781509,-3677.68408203125,304.162353515625,0.9476001858711244,0.3358413577079773,0.2358018159866333,293.2217712402344,297.1499938964844,293.1499938964844,0.3145764768123626,-5973.646484375,304.2417907714844,0.9990000128746032,0.4701560437679291,0.3806526660919189,293.1669921875,297.1499938964844,293.1499938964844,0.0140486070886254,-3608.678955078125,304.115966796875,0.4896398484706878,0.050000000745058,0.2322155833244323,291.2607421875,291.1499938964844,269.8598327636719,267.34881591796875,283.2818908691406,293.2330322265625,291.2630920410156,1.0,0.2534337937831878,0.8222472071647644,0.8222472071647644,1.0,1.0,-1.333815336227417,0.5677844285964966,0.7660309076309204,0.2762866914272308,0.0,0.0,0.4539043605327606,51.69474411010742,28.0,49.620601654052734,-10784.7958984375,204.78079223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67041015625,307.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18170.89453125,18000.0,0.0,0.0,0.2552501559257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906318247318268,0.3906368911266327,-5.057669113739394e-06,0.0,0.0002590464719105,0.0,0.0,20.073755264282227,0.0,0.0,0.0,0.3212034404277801,4.0,0.0,1.0
729240,293.21002197265625,297.1499938964844,293.1499938964844,0.1215335577726364,-2676.593505859375,304.1574401855469,0.7803930640220642,0.1891228109598159,0.1716807037591934,293.2613220214844,297.1499938964844,293.1499938964844,0.0474223047494888,-1419.4493408203125,304.16265869140625,0.6215054988861084,0.0937997624278068,0.0910085514187812,293.22564697265625,297.1499938964844,293.1499938964844,0.2481531053781509,-3677.68408203125,304.162353515625,0.9476001858711244,0.3358413577079773,0.2358018159866333,293.2217712402344,297.1499938964844,293.1499938964844,0.3145764768123626,-5973.646484375,304.2417907714844,0.9990000128746032,0.4701560437679291,0.3806526660919189,293.1669921875,297.1499938964844,293.1499938964844,0.0140486070886254,-3608.678955078125,304.115966796875,0.4896398484706878,0.050000000745058,0.2322155833244323,291.2607421875,291.1499938964844,269.8598327636719,267.34881591796875,283.2818908691406,293.2330322265625,291.2630920410156,1.0,0.2534337937831878,0.8222472071647644,0.8222472071647644,1.0,1.0,-1.333815336227417,0.5677844285964966,0.7660309076309204,0.2762866914272308,0.0,0.0,0.4539043605327606,51.69474411010742,28.0,49.620601654052734,-10784.7958984375,204.78079223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67041015625,307.0791931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18170.89453125,18000.0,0.0,0.0,0.2552501559257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3906318247318268,0.3906368911266327,-5.057669113739394e-06,0.0,0.0002590464719105,0.0,0.0,20.073755264282227,0.0,0.0,0.0,0.3212034404277801,4.0,0.0,1.0
729300,293.2091064453125,297.1499938964844,293.1499938964844,0.1208709329366684,-2664.706298828125,304.15728759765625,0.7881705164909363,0.1885456442832946,0.171074166893959,293.2605285644531,297.1499938964844,293.1499938964844,0.0462001785635948,-1398.1998291015625,304.16259765625,0.6251179575920105,0.0925426259636879,0.0897274613380432,293.2251281738281,297.1499938964844,293.1499938964844,0.2469925880432129,-3663.94140625,304.1622314453125,0.9578844308853148,0.3349821865558624,0.2351348400115966,293.1893310546875,297.1499938964844,293.1499938964844,0.3018534183502197,-5779.92138671875,304.2481384277344,0.9990000128746032,0.4756136536598205,0.368468314409256,293.16607666015625,297.1499938964844,293.1499938964844,0.0139822475612163,-3598.18798828125,304.11541748046875,0.4949875473976135,0.050000000745058,0.2317593097686767,291.272705078125,291.1499938964844,269.8749694824219,267.3631896972656,283.3116149902344,293.2251892089844,291.2742919921875,1.0,0.2484608590602874,0.821983277797699,0.821983277797699,1.0,1.0,-1.3155734539031982,0.5584776997566223,0.7570957541465759,0.2744657099246979,0.0,0.0,0.4445094168186188,49.03742218017578,28.0,39.47526168823242,-10592.2919921875,193.6888122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78546142578125,307.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18176.654296875,18000.0,0.0,0.0,0.252946674823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377713680267334,0.3777186870574951,-5.002447778679198e-06,0.0,0.0002567087067291,0.0,0.0,19.08466339111328,0.0,0.0,0.0,0.3174940943717956,4.0,0.0,1.0
