time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.2082214355469,297.1499938964844,293.1499938964844,0.1202937290072441,-2654.446044921875,304.1570129394531,0.7946754097938538,0.1879661083221435,0.1704829782247543,293.25982666015625,297.1499938964844,293.1499938964844,0.045024000108242,-1377.8931884765625,304.1624450683594,0.6277022361755371,0.0912786126136779,0.0884584859013557,293.22467041015625,297.1499938964844,293.1499938964844,0.2459966987371444,-3652.26904296875,304.16180419921875,0.9660480618476868,0.3341226875782013,0.2344811409711837,293.15631103515625,297.1499938964844,293.1499938964844,0.2914536297321319,-5621.89111328125,304.2491455078125,0.9990000128746032,0.4816004037857055,0.3585042953491211,293.1652526855469,297.1499938964844,293.1499938964844,0.0139352856203913,-3591.033203125,304.11480712890625,0.4995687007904053,0.050000000745058,0.231397196650505,291.2781677246094,291.1499938964844,269.89019775390625,267.3776550292969,283.34130859375,293.2225036621094,291.2784423828125,1.0,0.2442961484193802,0.8219628930091858,0.8219628930091858,1.0,1.0,-1.3001587390899658,0.5505692362785339,0.7495895624160767,0.2731421291828155,0.0,0.0,0.435383141040802,46.92450714111328,46.0,24.683801651000977,-10412.498046875,184.8133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9169616699219,307.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18174.435546875,18000.0,0.0,0.0,0.2502307295799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364944726228714,0.3649496734142303,-4.948307378072059e-06,0.0,0.000253952370258,0.0,0.0,18.134672164916992,0.0,0.0,0.0,0.3138500452041626,4.0,0.0,1.0
729420,293.2069091796875,297.1499938964844,293.1499938964844,0.1195620968937873,-2641.99267578125,304.1558532714844,0.793753981590271,0.1867585480213165,0.1694078147411346,293.2519836425781,297.1499938964844,293.1499938964844,0.0435582920908927,-1353.1552734375,304.1606140136719,0.6244218945503235,0.0900544747710228,0.086736112833023,293.2239990234375,297.1499938964844,293.1499938964844,0.2448014169931411,-3638.946044921875,304.1598205566406,0.9653133153915404,0.3323651254177093,0.2332624197006225,293.1047668457031,297.1499938964844,293.1499938964844,0.2893218100070953,-5601.3837890625,304.21875,0.9990000128746032,0.4919611811637878,0.3574493825435638,293.1638488769531,297.1499938964844,293.1499938964844,0.0139570273458957,-3596.111328125,304.113037109375,0.500067949295044,0.050000000745058,0.2313596308231353,291.2584533691406,291.1499938964844,269.9211120605469,267.4068298339844,283.37872314453125,293.2279663085937,291.25372314453125,1.0,0.2441422045230865,0.8219221830368042,0.8219221830368042,1.0,1.0,-1.2940165996551514,0.5469001531600952,0.7471164464950562,0.2741531431674957,0.0,0.0,0.4215698540210724,46.69369125366211,64.0,-29.574447631835938,-10189.3193359375,182.67312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1946716308594,307.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.859375,18000.0,0.0,0.0,0.2438263297080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343768447637558,0.3437733054161072,-4.8543038246862125e-06,0.0,0.0002474527282174,0.0,0.0,16.602052688598633,0.0,0.0,0.0,0.3078436255455017,4.0,0.0,1.0
729480,293.2069091796875,297.1499938964844,293.1499938964844,0.1195620968937873,-2641.99267578125,304.1558532714844,0.793753981590271,0.1867585480213165,0.1694078147411346,293.2519836425781,297.1499938964844,293.1499938964844,0.0435582920908927,-1353.1552734375,304.1606140136719,0.6244218945503235,0.0900544747710228,0.086736112833023,293.2239990234375,297.1499938964844,293.1499938964844,0.2448014169931411,-3638.946044921875,304.1598205566406,0.9653133153915404,0.3323651254177093,0.2332624197006225,293.1047668457031,297.1499938964844,293.1499938964844,0.2893218100070953,-5601.3837890625,304.21875,0.9990000128746032,0.4919611811637878,0.3574493825435638,293.1638488769531,297.1499938964844,293.1499938964844,0.0139570273458957,-3596.111328125,304.113037109375,0.500067949295044,0.050000000745058,0.2313596308231353,291.2584533691406,291.1499938964844,269.9211120605469,267.4068298339844,283.37872314453125,293.2279663085937,291.25372314453125,1.0,0.2441422045230865,0.8219221830368042,0.8219221830368042,1.0,1.0,-1.2940165996551514,0.5469001531600952,0.7471164464950562,0.2741531431674957,0.0,0.0,0.4215698540210724,46.69369125366211,64.0,-29.574447631835938,-10189.3193359375,182.67312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1946716308594,307.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.859375,18000.0,0.0,0.0,0.2438263297080993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343768447637558,0.3437733054161072,-4.8543038246862125e-06,0.0,0.0002474527282174,0.0,0.0,16.602052688598633,0.0,0.0,0.0,0.3078436255455017,4.0,0.0,1.0
729540,293.2059936523437,297.1499938964844,293.1499938964844,0.1193030402064323,-2638.576904296875,304.15435791015625,0.7799334526062012,0.1855029165744781,0.1684127449989318,293.24102783203125,297.1499938964844,293.1499938964844,0.0437970384955406,-1358.3099365234375,304.15673828125,0.6152307391166687,0.0897109881043434,0.0866821929812431,293.2236022949219,297.1499938964844,293.1499938964844,0.24454927444458,-3637.38916015625,304.1569519042969,0.948214054107666,0.3305749595165252,0.2321171313524246,293.0940856933594,297.1499938964844,293.1499938964844,0.3054224550724029,-5866.39453125,304.168701171875,0.9990000128746032,0.4953612685203552,0.3740527629852295,293.16290283203125,297.1499938964844,293.1499938964844,0.0140987671911716,-3621.763916015625,304.1102600097656,0.4925093054771423,0.050000000745058,0.2319669276475906,291.1983337402344,291.1499938964844,269.9527893066406,267.4365234375,283.3805847167969,293.2242736816406,291.19219970703125,1.0,0.2509998083114624,0.8218814134597778,0.8218814134597778,1.0,1.0,-1.312036395072937,0.5550984144210815,0.7569379806518555,0.2788262963294983,0.0,0.0,0.4189718663692474,50.2310905456543,82.0,-72.68132019042969,-10205.3701171875,195.38478088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4066467285156,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.490234375,18000.0,0.0,0.0,0.2370650321245193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361373841762543,0.3361421823501587,-4.805212483915966e-06,0.0,0.0002405908744549,0.0,0.0,16.020586013793945,0.0,0.0,0.0,0.3054983913898468,4.0,0.0,1.0
729600,293.2059936523437,297.1499938964844,293.1499938964844,0.1193030402064323,-2638.576904296875,304.15435791015625,0.7799334526062012,0.1855029165744781,0.1684127449989318,293.24102783203125,297.1499938964844,293.1499938964844,0.0437970384955406,-1358.3099365234375,304.15673828125,0.6152307391166687,0.0897109881043434,0.0866821929812431,293.2236022949219,297.1499938964844,293.1499938964844,0.24454927444458,-3637.38916015625,304.1569519042969,0.948214054107666,0.3305749595165252,0.2321171313524246,293.0940856933594,297.1499938964844,293.1499938964844,0.3054224550724029,-5866.39453125,304.168701171875,0.9990000128746032,0.4953612685203552,0.3740527629852295,293.16290283203125,297.1499938964844,293.1499938964844,0.0140987671911716,-3621.763916015625,304.1102600097656,0.4925093054771423,0.050000000745058,0.2319669276475906,291.1983337402344,291.1499938964844,269.9527893066406,267.4365234375,283.3805847167969,293.2242736816406,291.19219970703125,1.0,0.2509998083114624,0.8218814134597778,0.8218814134597778,1.0,1.0,-1.312036395072937,0.5550984144210815,0.7569379806518555,0.2788262963294983,0.0,0.0,0.4189718663692474,50.2310905456543,82.0,-72.68132019042969,-10205.3701171875,195.38478088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4066467285156,307.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.490234375,18000.0,0.0,0.0,0.2370650321245193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361373841762543,0.3361421823501587,-4.805212483915966e-06,0.0,0.0002405908744549,0.0,0.0,16.020586013793945,0.0,0.0,0.0,0.3054983913898468,4.0,0.0,1.0
729660,293.2054443359375,297.1499938964844,293.1499938964844,0.1191629990935325,-2637.303466796875,304.15313720703125,0.7583792805671692,0.1841970086097717,0.1674907952547073,293.24322509765625,297.1499938964844,293.1499938964844,0.0426514260470867,-1339.505126953125,304.1565246582031,0.5939636826515198,0.0869902819395065,0.0850461274385452,293.2234802246094,297.1499938964844,293.1499938964844,0.2445094436407089,-3638.253173828125,304.1547241210937,0.9184595346450806,0.3287334144115448,0.2310311943292617,293.129638671875,297.1499938964844,293.1499938964844,0.3358856439590454,-6347.82470703125,304.11163330078125,0.9990000128746032,0.4896688163280487,0.4044627547264099,293.1636047363281,297.1499938964844,293.1499938964844,0.0143000427633523,-3656.7197265625,304.1033935546875,0.4794262945652008,0.050000000745058,0.2331507503986358,291.1320495605469,291.1499938964844,269.9853515625,267.46685791015625,283.3600158691406,293.2138061523437,291.1263122558594,1.0,0.2632944285869598,0.8214167356491089,0.8214167356491089,1.0,1.0,-1.345583200454712,0.5709645748138428,0.7746186852455139,0.2857109606266022,0.0,0.0,0.4258054494857788,57.062156677246094,100.0,-86.08690643310547,-10402.9794921875,220.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652099609375,307.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.505859375,18000.0,0.0,0.0,0.2312754243612289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341092973947525,0.3410977721214294,-4.805792741535697e-06,0.0,0.0002347151457797,0.0,0.0,16.30014991760254,0.0,0.0,0.0,0.3065829575061798,4.0,0.0,1.0
729720,293.2054443359375,297.1499938964844,293.1499938964844,0.1191629990935325,-2637.303466796875,304.15313720703125,0.7583792805671692,0.1841970086097717,0.1674907952547073,293.24322509765625,297.1499938964844,293.1499938964844,0.0426514260470867,-1339.505126953125,304.1565246582031,0.5939636826515198,0.0869902819395065,0.0850461274385452,293.2234802246094,297.1499938964844,293.1499938964844,0.2445094436407089,-3638.253173828125,304.1547241210937,0.9184595346450806,0.3287334144115448,0.2310311943292617,293.129638671875,297.1499938964844,293.1499938964844,0.3358856439590454,-6347.82470703125,304.11163330078125,0.9990000128746032,0.4896688163280487,0.4044627547264099,293.1636047363281,297.1499938964844,293.1499938964844,0.0143000427633523,-3656.7197265625,304.1033935546875,0.4794262945652008,0.050000000745058,0.2331507503986358,291.1320495605469,291.1499938964844,269.9853515625,267.46685791015625,283.3600158691406,293.2138061523437,291.1263122558594,1.0,0.2632944285869598,0.8214167356491089,0.8214167356491089,1.0,1.0,-1.345583200454712,0.5709645748138428,0.7746186852455139,0.2857109606266022,0.0,0.0,0.4258054494857788,57.062156677246094,100.0,-86.08690643310547,-10402.9794921875,220.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4652099609375,307.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.505859375,18000.0,0.0,0.0,0.2312754243612289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341092973947525,0.3410977721214294,-4.805792741535697e-06,0.0,0.0002347151457797,0.0,0.0,16.30014991760254,0.0,0.0,0.0,0.3065829575061798,4.0,0.0,1.0
729780,293.2052917480469,297.1499938964844,293.1499938964844,0.1189666017889976,-2634.796875,304.1524353027344,0.7346478700637817,0.1828237324953079,0.1666170060634613,293.2543029785156,297.1499938964844,293.1499938964844,0.0394395254552364,-1285.025634765625,304.1596984863281,0.5614378452301025,0.0823774859309196,0.0812144801020622,293.22381591796875,297.1499938964844,293.1499938964844,0.2443180233240127,-3636.974853515625,304.15350341796875,0.8865625262260437,0.3268068432807922,0.229973018169403,293.2084045410156,297.1499938964844,293.1499938964844,0.37716144323349,-6980.47314453125,304.0557556152344,0.9990000128746032,0.4743023216724396,0.4447435736656189,293.166259765625,297.1499938964844,293.1499938964844,0.0145332310348749,-3695.781982421875,304.0907592773437,0.4593386650085449,0.050000000745058,0.234861359000206,291.074951171875,291.1499938964844,270.0190124511719,267.4979248046875,283.3393249511719,293.2231140136719,291.0707092285156,1.0,0.2795725166797638,0.8209520578384399,0.8209520578384399,1.0,1.0,-1.3890681266784668,0.5918658375740051,0.7972022891044617,0.2938730418682098,0.0,0.0,0.4397798776626587,66.85294342041016,103.0,-77.34934997558594,-10714.3408203125,256.7949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.331298828125,307.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17892.775390625,18000.0,0.0,0.0,0.2275585681200027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564237654209137,0.3564285933971405,-4.850035566050792e-06,0.0,0.0002309430128661,0.0,0.0,17.314170837402344,0.0,0.0,0.0,0.3106187283992767,4.0,0.0,1.0
729840,293.2052917480469,297.1499938964844,293.1499938964844,0.1189666017889976,-2634.796875,304.1524353027344,0.7346478700637817,0.1828237324953079,0.1666170060634613,293.2543029785156,297.1499938964844,293.1499938964844,0.0394395254552364,-1285.025634765625,304.1596984863281,0.5614378452301025,0.0823774859309196,0.0812144801020622,293.22381591796875,297.1499938964844,293.1499938964844,0.2443180233240127,-3636.974853515625,304.15350341796875,0.8865625262260437,0.3268068432807922,0.229973018169403,293.2084045410156,297.1499938964844,293.1499938964844,0.37716144323349,-6980.47314453125,304.0557556152344,0.9990000128746032,0.4743023216724396,0.4447435736656189,293.166259765625,297.1499938964844,293.1499938964844,0.0145332310348749,-3695.781982421875,304.0907592773437,0.4593386650085449,0.050000000745058,0.234861359000206,291.074951171875,291.1499938964844,270.0190124511719,267.4979248046875,283.3393249511719,293.2231140136719,291.0707092285156,1.0,0.2795725166797638,0.8209520578384399,0.8209520578384399,1.0,1.0,-1.3890681266784668,0.5918658375740051,0.7972022891044617,0.2938730418682098,0.0,0.0,0.4397798776626587,66.85294342041016,103.0,-77.34934997558594,-10714.3408203125,256.7949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.331298828125,307.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17892.775390625,18000.0,0.0,0.0,0.2275585681200027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564237654209137,0.3564285933971405,-4.850035566050792e-06,0.0,0.0002309430128661,0.0,0.0,17.314170837402344,0.0,0.0,0.0,0.3106187283992767,4.0,0.0,1.0
729900,293.2051086425781,297.1499938964844,293.1499938964844,0.1187502592802047,-2631.1513671875,304.15240478515625,0.72257399559021,0.1821623742580413,0.1662176996469497,293.2572631835937,297.1499938964844,293.1499938964844,0.037916149944067,-1259.0230712890625,304.16070556640625,0.5447384715080261,0.080470398068428,0.0794849544763565,293.223876953125,297.1499938964844,293.1499938964844,0.2439437359571457,-3632.692138671875,304.153564453125,0.8706254363059998,0.3258587419986725,0.2294671833515167,293.2525939941406,297.1499938964844,293.1499938964844,0.3794161677360534,-7005.0400390625,304.0698547363281,0.9873735308647156,0.4648696482181549,0.445250004529953,293.1679382324219,297.1499938964844,293.1499938964844,0.0146500682458281,-3714.160400390625,304.0831604003906,0.4473114013671875,0.050000000745058,0.2359289973974228,291.0589904785156,291.1499938964844,270.03631591796875,267.5137939453125,283.3602294921875,293.2400207519531,291.0611877441406,1.0,0.2861363291740417,0.8207197189331055,0.8207197189331055,1.0,1.0,-1.3879361152648926,0.5909676551818848,0.7969685196876526,0.294658362865448,0.0,0.0,0.4476177394390106,72.56587219238281,103.0,-35.60057830810547,-10802.6376953125,269.8881225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1962585449219,307.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.892578125,18000.0,0.0,0.0,0.2266760915517807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366979569196701,0.3669844567775726,-4.887157047051005e-06,0.0,0.0002300474152434,0.0,0.0,18.052227020263672,0.0,0.0,0.0,0.3135160505771637,4.0,0.0,1.0
729960,293.2050170898437,297.1499938964844,293.1499938964844,0.1180152371525764,-2617.306884765625,304.1532897949219,0.7115833163261414,0.1814821660518646,0.1658297181129455,293.2588195800781,297.1499938964844,293.1499938964844,0.0363637283444404,-1231.7216796875,304.1615905761719,0.5305444002151489,0.0788013562560081,0.0779908373951911,293.2240905761719,297.1499938964844,293.1499938964844,0.2424761950969696,-3614.4052734375,304.1556091308594,0.8570331335067749,0.3248805999755859,0.2289641350507736,293.2781066894531,297.1499938964844,293.1499938964844,0.3720803558826446,-6885.8212890625,304.0975952148437,0.9692896604537964,0.4585426747798919,0.4381225407123565,293.1700134277344,297.1499938964844,293.1499938964844,0.0146832102909684,-3716.74609375,304.07476806640625,0.4374881684780121,0.050000000745058,0.2369673103094101,291.09539794921875,291.1499938964844,270.0539855957031,267.5298767089844,283.3917541503906,293.2527770996094,291.1033630371094,1.0,0.2917428016662597,0.8202264904975891,0.8202264904975891,1.0,1.0,-1.3776438236236572,0.585591733455658,0.7920520305633545,0.2937959134578705,0.0,0.0,0.4478169083595276,77.98294830322266,106.0,37.27376174926758,-10790.8896484375,279.1607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04364013671875,307.1270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17914.462890625,18000.0,0.0,0.0,0.2262618541717529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732548952102661,0.3732598423957824,-4.9241725719184615e-06,0.0,0.0002296270104125,0.0,0.0,18.54914093017578,0.0,0.0,0.0,0.3153078854084015,4.0,0.0,1.0
730020,293.2051086425781,297.1499938964844,293.1499938964844,0.116867147386074,-2596.210205078125,304.154052734375,0.6941006779670715,0.1800709366798401,0.1649068146944046,293.2473449707031,297.1499938964844,293.1499938964844,0.0353087037801742,-1213.18798828125,304.1593017578125,0.5145304799079895,0.0783391669392585,0.0770314335823059,293.22491455078125,297.1499938964844,293.1499938964844,0.2402701824903488,-3587.547607421875,304.15728759765625,0.8379935026168823,0.3228387832641601,0.2278182506561279,293.2987670898437,297.1499938964844,293.1499938964844,0.3641624748706817,-6756.52685546875,304.12750244140625,0.9407140612602234,0.4510570764541626,0.4300286769866943,293.1744689941406,297.1499938964844,293.1499938964844,0.0147642232477664,-3727.7236328125,304.0556945800781,0.4247696995735168,0.050000000745058,0.2386377900838852,291.1324462890625,291.1499938964844,270.09039306640625,267.5628662109375,283.4349975585937,293.2620544433594,291.1326904296875,1.0,0.3010233938694,0.8192399740219116,0.8192399740219116,1.0,1.0,-1.3662954568862915,0.5794702172279358,0.7868252396583557,0.2932645380496979,0.0,0.0,0.4465781152248382,86.77539825439453,94.0,27.469871520996094,-10622.392578125,295.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699890136719,306.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.2259947657585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715619146823883,0.3715668618679046,-4.935641754855169e-06,0.0,0.0002293559664394,0.0,0.0,18.486616134643555,0.0,0.0,0.0,0.3152062594890594,4.0,0.0,1.0
730080,293.2051086425781,297.1499938964844,293.1499938964844,0.116867147386074,-2596.210205078125,304.154052734375,0.6941006779670715,0.1800709366798401,0.1649068146944046,293.2473449707031,297.1499938964844,293.1499938964844,0.0353087037801742,-1213.18798828125,304.1593017578125,0.5145304799079895,0.0783391669392585,0.0770314335823059,293.22491455078125,297.1499938964844,293.1499938964844,0.2402701824903488,-3587.547607421875,304.15728759765625,0.8379935026168823,0.3228387832641601,0.2278182506561279,293.2987670898437,297.1499938964844,293.1499938964844,0.3641624748706817,-6756.52685546875,304.12750244140625,0.9407140612602234,0.4510570764541626,0.4300286769866943,293.1744689941406,297.1499938964844,293.1499938964844,0.0147642232477664,-3727.7236328125,304.0556945800781,0.4247696995735168,0.050000000745058,0.2386377900838852,291.1324462890625,291.1499938964844,270.09039306640625,267.5628662109375,283.4349975585937,293.2620544433594,291.1326904296875,1.0,0.3010233938694,0.8192399740219116,0.8192399740219116,1.0,1.0,-1.3662954568862915,0.5794702172279358,0.7868252396583557,0.2932645380496979,0.0,0.0,0.4465781152248382,86.77539825439453,94.0,27.469871520996094,-10622.392578125,295.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699890136719,306.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.2259947657585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715619146823883,0.3715668618679046,-4.935641754855169e-06,0.0,0.0002293559664394,0.0,0.0,18.486616134643555,0.0,0.0,0.0,0.3152062594890594,4.0,0.0,1.0
730140,293.2047424316406,297.1499938964844,293.1499938964844,0.1158001944422721,-2576.9384765625,304.15447998046875,0.687900722026825,0.1787468045949936,0.1637912988662719,293.2292175292969,297.1499938964844,293.1499938964844,0.0361347869038581,-1227.633056640625,304.15484619140625,0.5134444832801819,0.0795480385422706,0.078029453754425,293.2253723144531,297.1499938964844,293.1499938964844,0.2383460700511932,-3564.46728515625,304.1580810546875,0.83167964220047,0.320846289396286,0.2264965772628784,293.3038635253906,297.1499938964844,293.1499938964844,0.3596066832542419,-6683.2119140625,304.14239501953125,0.9299650192260742,0.4462363719940185,0.4251771569252014,293.17822265625,297.1499938964844,293.1499938964844,0.0147546967491507,-3727.80078125,304.0370483398437,0.4214809238910675,0.050000000745058,0.2391505241394043,291.14129638671875,291.1499938964844,270.12847900390625,267.5970153808594,283.467529296875,293.2630310058594,291.14215087890625,1.0,0.3030003905296325,0.8182533979415894,0.8182533979415894,1.0,1.0,-1.359359860420227,0.5756006836891174,0.7837592363357544,0.2931822538375854,0.0,0.0,0.4472534358501434,89.44467163085938,82.0,18.500789642333984,-10530.1435546875,299.45574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484619140625,306.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.931640625,18000.0,0.0,0.0,0.2261867225170135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729293346405029,0.3729342818260193,-4.940769031236414e-06,0.0,0.0002295507729286,0.0,0.0,18.58577346801757,0.0,0.0,0.0,0.3155716061592102,4.0,0.0,1.0
730200,293.2047424316406,297.1499938964844,293.1499938964844,0.1158001944422721,-2576.9384765625,304.15447998046875,0.687900722026825,0.1787468045949936,0.1637912988662719,293.2292175292969,297.1499938964844,293.1499938964844,0.0361347869038581,-1227.633056640625,304.15484619140625,0.5134444832801819,0.0795480385422706,0.078029453754425,293.2253723144531,297.1499938964844,293.1499938964844,0.2383460700511932,-3564.46728515625,304.1580810546875,0.83167964220047,0.320846289396286,0.2264965772628784,293.3038635253906,297.1499938964844,293.1499938964844,0.3596066832542419,-6683.2119140625,304.14239501953125,0.9299650192260742,0.4462363719940185,0.4251771569252014,293.17822265625,297.1499938964844,293.1499938964844,0.0147546967491507,-3727.80078125,304.0370483398437,0.4214809238910675,0.050000000745058,0.2391505241394043,291.14129638671875,291.1499938964844,270.12847900390625,267.5970153808594,283.467529296875,293.2630310058594,291.14215087890625,1.0,0.3030003905296325,0.8182533979415894,0.8182533979415894,1.0,1.0,-1.359359860420227,0.5756006836891174,0.7837592363357544,0.2931822538375854,0.0,0.0,0.4472534358501434,89.44467163085938,82.0,18.500789642333984,-10530.1435546875,299.45574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484619140625,306.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.931640625,18000.0,0.0,0.0,0.2261867225170135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729293346405029,0.3729342818260193,-4.940769031236414e-06,0.0,0.0002295507729286,0.0,0.0,18.58577346801757,0.0,0.0,0.0,0.3155716061592102,4.0,0.0,1.0
730260,293.20361328125,297.1499938964844,293.1499938964844,0.1147408634424209,-2557.85107421875,304.1547546386719,0.6891251802444458,0.1775835156440735,0.1626437455415725,293.2108764648437,297.1499938964844,293.1499938964844,0.0374073535203933,-1249.7303466796875,304.151123046875,0.5195465683937073,0.0812574848532676,0.0794895738363266,293.2251892089844,297.1499938964844,293.1499938964844,0.2364184260368347,-3541.416748046875,304.1585998535156,0.8332132697105408,0.3189704120159149,0.2251184433698654,293.3041076660156,297.1499938964844,293.1499938964844,0.3557641506195068,-6623.0126953125,304.1512145996094,0.9309514164924622,0.4422834813594818,0.4212423861026764,293.18084716796875,297.1499938964844,293.1499938964844,0.0146615980193018,-3716.1796875,304.02020263671875,0.4236152768135071,0.050000000745058,0.2388136237859726,291.1470642089844,291.1499938964844,270.1683654785156,267.6324157714844,283.4972229003906,293.2626342773437,291.1474609375,1.0,0.3001337647438049,0.8178206086158752,0.8178206086158752,1.0,1.0,-1.3529534339904783,0.5721285343170166,0.7808248996734619,0.2929733991622925,0.0,0.0,0.4472018778324127,87.57901763916016,70.0,10.285693168640137,-10438.66015625,292.88287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,306.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.2267255634069442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372936487197876,0.3729414343833923,-4.942036866850685e-06,0.0,0.0002300976339029,0.0,0.0,18.59048843383789,0.0,0.0,0.0,0.3155973553657532,4.0,0.0,1.0
730320,293.20361328125,297.1499938964844,293.1499938964844,0.1147408634424209,-2557.85107421875,304.1547546386719,0.6891251802444458,0.1775835156440735,0.1626437455415725,293.2108764648437,297.1499938964844,293.1499938964844,0.0374073535203933,-1249.7303466796875,304.151123046875,0.5195465683937073,0.0812574848532676,0.0794895738363266,293.2251892089844,297.1499938964844,293.1499938964844,0.2364184260368347,-3541.416748046875,304.1585998535156,0.8332132697105408,0.3189704120159149,0.2251184433698654,293.3041076660156,297.1499938964844,293.1499938964844,0.3557641506195068,-6623.0126953125,304.1512145996094,0.9309514164924622,0.4422834813594818,0.4212423861026764,293.18084716796875,297.1499938964844,293.1499938964844,0.0146615980193018,-3716.1796875,304.02020263671875,0.4236152768135071,0.050000000745058,0.2388136237859726,291.1470642089844,291.1499938964844,270.1683654785156,267.6324157714844,283.4972229003906,293.2626342773437,291.1474609375,1.0,0.3001337647438049,0.8178206086158752,0.8178206086158752,1.0,1.0,-1.3529534339904783,0.5721285343170166,0.7808248996734619,0.2929733991622925,0.0,0.0,0.4472018778324127,87.57901763916016,70.0,10.285693168640137,-10438.66015625,292.88287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720703125,306.67987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.2267255634069442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372936487197876,0.3729414343833923,-4.942036866850685e-06,0.0,0.0002300976339029,0.0,0.0,18.59048843383789,0.0,0.0,0.0,0.3155973553657532,4.0,0.0,1.0
730380,293.2019348144531,297.1499938964844,293.1499938964844,0.1137007996439933,-2539.08740234375,304.1549072265625,0.6956405639648438,0.1765643656253814,0.1615192145109176,293.1940002441406,297.1499938964844,293.1499938964844,0.0387884862720966,-1273.5560302734375,304.1484680175781,0.5306323766708374,0.0831400454044342,0.0810562074184417,293.2245178222656,297.1499938964844,293.1499938964844,0.2344759851694107,-3518.178466796875,304.1589660644531,0.840339183807373,0.3172041177749634,0.2237322926521301,293.30255126953125,297.1499938964844,293.1499938964844,0.3520477712154388,-6565.95068359375,304.1569519042969,0.939882755279541,0.4386944472789764,0.4176122844219208,293.1825256347656,297.1499938964844,293.1499938964844,0.0145132765173912,-3696.393310546875,304.00518798828125,0.4298328757286072,0.050000000745058,0.2379197180271148,291.1527099609375,291.1499938964844,270.2102966308594,267.66925048828125,283.52667236328125,293.2627258300781,291.1532592773437,1.0,0.2938317060470581,0.8173878192901611,0.8173878192901611,1.0,1.0,-1.3463900089263916,0.5686700940132141,0.7777199745178223,0.2924708724021911,0.0,0.0,0.4464770853519439,82.73033142089844,58.0,8.809568405151367,-10355.3828125,279.4755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425231933594,306.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.2274061292409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723280131816864,0.3723329603672027,-4.940789949614555e-06,0.0,0.0002307883114553,0.0,0.0,18.549814224243164,0.0,0.0,0.0,0.3154361546039581,4.0,0.0,1.0
730440,293.2019348144531,297.1499938964844,293.1499938964844,0.1137007996439933,-2539.08740234375,304.1549072265625,0.6956405639648438,0.1765643656253814,0.1615192145109176,293.1940002441406,297.1499938964844,293.1499938964844,0.0387884862720966,-1273.5560302734375,304.1484680175781,0.5306323766708374,0.0831400454044342,0.0810562074184417,293.2245178222656,297.1499938964844,293.1499938964844,0.2344759851694107,-3518.178466796875,304.1589660644531,0.840339183807373,0.3172041177749634,0.2237322926521301,293.30255126953125,297.1499938964844,293.1499938964844,0.3520477712154388,-6565.95068359375,304.1569519042969,0.939882755279541,0.4386944472789764,0.4176122844219208,293.1825256347656,297.1499938964844,293.1499938964844,0.0145132765173912,-3696.393310546875,304.00518798828125,0.4298328757286072,0.050000000745058,0.2379197180271148,291.1527099609375,291.1499938964844,270.2102966308594,267.66925048828125,283.52667236328125,293.2627258300781,291.1532592773437,1.0,0.2938317060470581,0.8173878192901611,0.8173878192901611,1.0,1.0,-1.3463900089263916,0.5686700940132141,0.7777199745178223,0.2924708724021911,0.0,0.0,0.4464770853519439,82.73033142089844,58.0,8.809568405151367,-10355.3828125,279.4755554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2425231933594,306.5937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.2274061292409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723280131816864,0.3723329603672027,-4.940789949614555e-06,0.0,0.0002307883114553,0.0,0.0,18.549814224243164,0.0,0.0,0.0,0.3154361546039581,4.0,0.0,1.0
730500,293.2009582519531,297.1499938964844,293.1499938964844,0.113191083073616,-2529.8798828125,304.1549377441406,0.7006248831748962,0.1761012524366378,0.1609710901975631,293.1864013671875,297.1499938964844,293.1499938964844,0.0394690707325935,-1285.252197265625,304.14752197265625,0.537837564945221,0.0840784460306167,0.0818256735801696,293.2240295410156,297.1499938964844,293.1499938964844,0.2335032671689987,-3506.533447265625,304.1590881347656,0.8457988500595093,0.3163563907146454,0.2230420559644699,293.3014221191406,297.1499938964844,293.1499938964844,0.3501973450183868,-6537.8359375,304.1590270996094,0.9467729926109314,0.4369837045669555,0.4158558249473572,293.1830444335937,297.1499938964844,293.1499938964844,0.0144250206649303,-3684.316162109375,303.9982604980469,0.4344833195209503,0.050000000745058,0.2373245656490326,291.1557922363281,291.1499938964844,270.2320861816406,267.688232421875,283.5414733886719,293.2630615234375,291.1563415527344,1.0,0.2896967828273773,0.8171713948249817,0.8171713948249817,1.0,1.0,-1.3430044651031494,0.5669241547584534,0.7760802507400513,0.2920995354652405,0.0,0.0,0.4457805752754211,79.51052856445312,58.0,8.730813980102539,-10313.751953125,270.96490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,306.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21875,18000.0,0.0,0.0,0.2277427017688751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715655207633972,0.3715704381465912,-4.938480287819402e-06,0.0,0.0002311298885615,0.0,0.0,18.49639129638672,0.0,0.0,0.0,0.3152295351028442,4.0,0.0,1.0
730560,293.19989013671875,297.1499938964844,293.1499938964844,0.1126895546913147,-2520.811279296875,304.1549377441406,0.7066919207572937,0.1756650507450103,0.1604337841272354,293.179443359375,297.1499938964844,293.1499938964844,0.0401163101196289,-1296.3525390625,304.14678955078125,0.546064019203186,0.0849803015589714,0.082557201385498,293.22344970703125,297.1499938964844,293.1499938964844,0.2325321435928344,-3494.90087890625,304.1592102050781,0.8525404334068298,0.3155292272567749,0.2223554849624633,293.3001403808594,297.1499938964844,293.1499938964844,0.3483497500419616,-6509.90234375,304.1607360839844,0.955010712146759,0.4353157579898834,0.4141277968883514,293.18341064453125,297.1499938964844,293.1499938964844,0.0143302427604794,-3671.175048828125,303.99169921875,0.4402639269828796,0.050000000745058,0.2366566210985183,291.1590270996094,291.1499938964844,270.2544250488281,267.7076110839844,283.5563659667969,293.2635498046875,291.1596374511719,1.0,0.285031795501709,0.816932737827301,0.816932737827301,1.0,1.0,-1.3395373821258545,0.5651596188545227,0.7743778228759766,0.2916435599327087,0.0,0.0,0.4448553025722503,75.89917755126953,46.0,8.957812309265137,-10272.1064453125,261.57574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,306.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.2280471920967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705064952373504,0.3705114424228668,-4.934957360092085e-06,0.0,0.0002314389130333,0.0,0.0,18.4212646484375,0.0,0.0,0.0,0.3149382472038269,4.0,0.0,1.0
730620,293.19757080078125,297.1499938964844,293.1499938964844,0.1117142364382743,-2503.14892578125,304.1549377441406,0.7213630676269531,0.1748677790164947,0.1593954414129257,293.1679992675781,297.1499938964844,293.1499938964844,0.0412286594510078,-1315.3724365234375,304.1460266113281,0.5653552412986755,0.0865638852119445,0.0838177800178527,293.22216796875,297.1499938964844,293.1499938964844,0.2305990606546402,-3471.72265625,304.15936279296875,0.8703144192695618,0.3139292895793915,0.2209966778755188,293.2973022460937,297.1499938964844,293.1499938964844,0.3446686565876007,-6454.54296875,304.16326904296875,0.9746527075767516,0.4320898950099945,0.4107469022274017,293.1837158203125,297.1499938964844,293.1499938964844,0.0141273224726319,-3642.542236328125,303.9795837402344,0.4558040797710418,0.050000000745058,0.235157310962677,291.166015625,291.1499938964844,270.3009338378906,267.7476501464844,283.5861511230469,293.2646789550781,291.1666564941406,1.0,0.2743606269359588,0.8164553642272949,0.8164553642272949,1.0,1.0,-1.3323150873184204,0.5615596175193787,0.7707555294036865,0.2904748618602752,0.0,0.0,0.4422572553157806,67.79437255859375,34.0,9.595349311828612,-10187.0673828125,240.84629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,306.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0859375,18000.0,0.0,0.0,0.2284836769104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367412120103836,0.36741703748703,-4.924046606902266e-06,0.0,0.0002318818878848,0.0,0.0,18.20060157775879,0.0,0.0,0.0,0.3140796720981598,4.0,0.0,1.0
730680,293.19757080078125,297.1499938964844,293.1499938964844,0.1117142364382743,-2503.14892578125,304.1549377441406,0.7213630676269531,0.1748677790164947,0.1593954414129257,293.1679992675781,297.1499938964844,293.1499938964844,0.0412286594510078,-1315.3724365234375,304.1460266113281,0.5653552412986755,0.0865638852119445,0.0838177800178527,293.22216796875,297.1499938964844,293.1499938964844,0.2305990606546402,-3471.72265625,304.15936279296875,0.8703144192695618,0.3139292895793915,0.2209966778755188,293.2973022460937,297.1499938964844,293.1499938964844,0.3446686565876007,-6454.54296875,304.16326904296875,0.9746527075767516,0.4320898950099945,0.4107469022274017,293.1837158203125,297.1499938964844,293.1499938964844,0.0141273224726319,-3642.542236328125,303.9795837402344,0.4558040797710418,0.050000000745058,0.235157310962677,291.166015625,291.1499938964844,270.3009338378906,267.7476501464844,283.5861511230469,293.2646789550781,291.1666564941406,1.0,0.2743606269359588,0.8164553642272949,0.8164553642272949,1.0,1.0,-1.3323150873184204,0.5615596175193787,0.7707555294036865,0.2904748618602752,0.0,0.0,0.4422572553157806,67.79437255859375,34.0,9.595349311828612,-10187.0673828125,240.84629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210327148437,306.49468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0859375,18000.0,0.0,0.0,0.2284836769104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367412120103836,0.36741703748703,-4.924046606902266e-06,0.0,0.0002318818878848,0.0,0.0,18.20060157775879,0.0,0.0,0.0,0.3140796720981598,4.0,0.0,1.0
730740,293.19512939453125,297.1499938964844,293.1499938964844,0.1107880696654319,-2486.3505859375,304.1548156738281,0.7399271726608276,0.174162209033966,0.1584128439426422,293.16015625,297.1499938964844,293.1499938964844,0.0419714115560054,-1327.9989013671875,304.1461486816406,0.588092565536499,0.0877030864357948,0.0846670866012573,293.2207336425781,297.1499938964844,293.1499938964844,0.2286951690912246,-3448.87060546875,304.159423828125,0.8950220346450806,0.3123919665813446,0.2196601629257202,293.2941589355469,297.1499938964844,293.1499938964844,0.3410362899303436,-6400.1865234375,304.1648864746094,0.9966697692871094,0.4289913773536682,0.4074591100215912,293.1835327148437,297.1499938964844,293.1499938964844,0.0139147406443953,-3611.960693359375,303.9686279296875,0.4755377471446991,0.050000000745058,0.233508214354515,291.173095703125,291.1499938964844,270.3500061035156,267.7894592285156,283.6156921386719,293.26531982421875,291.1737060546875,1.0,0.2621988952159881,0.8159780502319336,0.8159780502319336,1.0,1.0,-1.3246232271194458,0.5578257441520691,0.7667974233627319,0.2889474630355835,0.0,0.0,0.438701331615448,58.87592315673828,25.0,9.743573188781738,-10098.3125,218.3593597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,306.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.681640625,18000.0,0.0,0.0,0.2285821735858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630315959453583,0.3630364835262298,-4.907950369670289e-06,0.0,0.0002319818449905,0.0,0.0,17.888437271118164,0.0,0.0,0.0,0.3128576278686523,4.0,0.0,1.0
730800,293.19512939453125,297.1499938964844,293.1499938964844,0.1107880696654319,-2486.3505859375,304.1548156738281,0.7399271726608276,0.174162209033966,0.1584128439426422,293.16015625,297.1499938964844,293.1499938964844,0.0419714115560054,-1327.9989013671875,304.1461486816406,0.588092565536499,0.0877030864357948,0.0846670866012573,293.2207336425781,297.1499938964844,293.1499938964844,0.2286951690912246,-3448.87060546875,304.159423828125,0.8950220346450806,0.3123919665813446,0.2196601629257202,293.2941589355469,297.1499938964844,293.1499938964844,0.3410362899303436,-6400.1865234375,304.1648864746094,0.9966697692871094,0.4289913773536682,0.4074591100215912,293.1835327148437,297.1499938964844,293.1499938964844,0.0139147406443953,-3611.960693359375,303.9686279296875,0.4755377471446991,0.050000000745058,0.233508214354515,291.173095703125,291.1499938964844,270.3500061035156,267.7894592285156,283.6156921386719,293.26531982421875,291.1737060546875,1.0,0.2621988952159881,0.8159780502319336,0.8159780502319336,1.0,1.0,-1.3246232271194458,0.5578257441520691,0.7667974233627319,0.2889474630355835,0.0,0.0,0.438701331615448,58.87592315673828,25.0,9.743573188781738,-10098.3125,218.3593597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,306.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.681640625,18000.0,0.0,0.0,0.2285821735858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630315959453583,0.3630364835262298,-4.907950369670289e-06,0.0,0.0002319818449905,0.0,0.0,17.888437271118164,0.0,0.0,0.0,0.3128576278686523,4.0,0.0,1.0
730860,293.1925048828125,297.1499938964844,293.1499938964844,0.1097546070814132,-2467.142822265625,304.15496826171875,0.758320152759552,0.1735474467277526,0.1575876623392105,293.1473388671875,297.1499938964844,293.1499938964844,0.0429906025528907,-1345.1033935546875,304.1456298828125,0.6098241806030273,0.0900064781308174,0.0859815776348114,293.2190856933594,297.1499938964844,293.1499938964844,0.2264240086078643,-3421.089599609375,304.1601257324219,0.9201046228408812,0.3109311759471893,0.2184334546327591,293.2735290527344,297.1499938964844,293.1499938964844,0.3140292465686798,-5981.583984375,304.2058410644531,0.9990000128746032,0.4294332563877105,0.3806390464305877,293.1828308105469,297.1499938964844,293.1499938964844,0.0137123623862862,-3580.240966796875,303.9595031738281,0.4896460771560669,0.050000000745058,0.2322155386209488,291.2038269042969,291.1499938964844,270.40289306640625,267.8341064453125,283.66375732421875,293.24688720703125,291.2094421386719,1.0,0.2493358850479126,0.8155256509780884,0.8155256509780884,1.0,1.0,-1.2897926568984983,0.5409952402114868,0.7487973570823669,0.2825570106506347,0.0,0.0,0.4302399754524231,51.47041702270508,25.0,49.75517272949219,-9891.15625,192.0676727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,306.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.359375,18000.0,0.0,0.0,0.2281015068292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552099764347076,0.3552148640155792,-4.884218469669577e-06,0.0,0.0002314940356882,0.0,0.0,17.3541259765625,0.0,0.0,0.0,0.3106895387172699,4.0,0.0,1.0
730920,293.1925048828125,297.1499938964844,293.1499938964844,0.1097546070814132,-2467.142822265625,304.15496826171875,0.758320152759552,0.1735474467277526,0.1575876623392105,293.1473388671875,297.1499938964844,293.1499938964844,0.0429906025528907,-1345.1033935546875,304.1456298828125,0.6098241806030273,0.0900064781308174,0.0859815776348114,293.2190856933594,297.1499938964844,293.1499938964844,0.2264240086078643,-3421.089599609375,304.1601257324219,0.9201046228408812,0.3109311759471893,0.2184334546327591,293.2735290527344,297.1499938964844,293.1499938964844,0.3140292465686798,-5981.583984375,304.2058410644531,0.9990000128746032,0.4294332563877105,0.3806390464305877,293.1828308105469,297.1499938964844,293.1499938964844,0.0137123623862862,-3580.240966796875,303.9595031738281,0.4896460771560669,0.050000000745058,0.2322155386209488,291.2038269042969,291.1499938964844,270.40289306640625,267.8341064453125,283.66375732421875,293.24688720703125,291.2094421386719,1.0,0.2493358850479126,0.8155256509780884,0.8155256509780884,1.0,1.0,-1.2897926568984983,0.5409952402114868,0.7487973570823669,0.2825570106506347,0.0,0.0,0.4302399754524231,51.47041702270508,25.0,49.75517272949219,-9891.15625,192.0676727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742858886719,306.5219116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.359375,18000.0,0.0,0.0,0.2281015068292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552099764347076,0.3552148640155792,-4.884218469669577e-06,0.0,0.0002314940356882,0.0,0.0,17.3541259765625,0.0,0.0,0.0,0.3106895387172699,4.0,0.0,1.0
730980,293.1903991699219,297.1499938964844,293.1499938964844,0.1088020652532577,-2449.45068359375,304.1548767089844,0.775287389755249,0.1728985756635666,0.1568229496479034,293.12615966796875,297.1499938964844,293.1499938964844,0.0461291968822479,-1399.00439453125,304.1418151855469,0.632588803768158,0.0943679139018058,0.0896621197462081,293.2178649902344,297.1499938964844,293.1499938964844,0.2242588251829147,-3394.6875,304.1602783203125,0.9437903761863708,0.3094327449798584,0.2172493189573288,293.22271728515625,297.1499938964844,293.1499938964844,0.2875446677207947,-5569.48388671875,304.230712890625,0.9990000128746032,0.4365693628787994,0.3544882833957672,293.18194580078125,297.1499938964844,293.1499938964844,0.013551939278841,-3554.662841796875,303.9511108398437,0.5014859437942505,0.050000000745058,0.231254443526268,291.2362670898437,291.1499938964844,270.4605407714844,267.8824157714844,283.6956787109375,293.2066345214844,291.2369079589844,1.0,0.239218607544899,0.8150732517242432,0.8150732517242432,1.0,1.0,-1.259533405303955,0.5266206860542297,0.7329126596450806,0.2763920724391937,0.0,0.0,0.4158816337585449,45.893367767333984,28.0,31.914226531982425,-9599.8310546875,171.99986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,306.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.244140625,18000.0,0.0,0.0,0.2263749092817306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337259829044342,0.3372646570205688,-4.825188170798356e-06,0.0,0.000229741752264,0.0,0.0,16.1444091796875,0.0,0.0,0.0,0.3059595823287964,4.0,0.0,1.0
731040,293.1903991699219,297.1499938964844,293.1499938964844,0.1088020652532577,-2449.45068359375,304.1548767089844,0.775287389755249,0.1728985756635666,0.1568229496479034,293.12615966796875,297.1499938964844,293.1499938964844,0.0461291968822479,-1399.00439453125,304.1418151855469,0.632588803768158,0.0943679139018058,0.0896621197462081,293.2178649902344,297.1499938964844,293.1499938964844,0.2242588251829147,-3394.6875,304.1602783203125,0.9437903761863708,0.3094327449798584,0.2172493189573288,293.22271728515625,297.1499938964844,293.1499938964844,0.2875446677207947,-5569.48388671875,304.230712890625,0.9990000128746032,0.4365693628787994,0.3544882833957672,293.18194580078125,297.1499938964844,293.1499938964844,0.013551939278841,-3554.662841796875,303.9511108398437,0.5014859437942505,0.050000000745058,0.231254443526268,291.2362670898437,291.1499938964844,270.4605407714844,267.8824157714844,283.6956787109375,293.2066345214844,291.2369079589844,1.0,0.239218607544899,0.8150732517242432,0.8150732517242432,1.0,1.0,-1.259533405303955,0.5266206860542297,0.7329126596450806,0.2763920724391937,0.0,0.0,0.4158816337585449,45.893367767333984,28.0,31.914226531982425,-9599.8310546875,171.99986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,306.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.244140625,18000.0,0.0,0.0,0.2263749092817306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337259829044342,0.3372646570205688,-4.825188170798356e-06,0.0,0.000229741752264,0.0,0.0,16.1444091796875,0.0,0.0,0.0,0.3059595823287964,4.0,0.0,1.0
