time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1894836425781,297.1499938964844,293.1499938964844,0.1084552779793739,-2443.14990234375,304.15460205078125,0.7823159694671631,0.1725670397281646,0.1564572155475616,293.1171264648437,297.1499938964844,293.1499938964844,0.0478764250874519,-1429.3177490234375,304.14013671875,0.6428512334823608,0.0964474231004715,0.091636449098587,293.2173156738281,297.1499938964844,293.1499938964844,0.2234342247247696,-3384.8095703125,304.159912109375,0.9530046582221984,0.3086786866188049,0.2166712880134582,293.1932983398437,297.1499938964844,293.1499938964844,0.2773316204547882,-5411.38037109375,304.2345275878906,0.9990000128746032,0.4414246380329132,0.3444064259529114,293.1814880371094,297.1499938964844,293.1499938964844,0.0135014886036515,-3547.240966796875,303.9468078613281,0.5065116286277771,0.050000000745058,0.2309022098779678,291.2393493652344,291.1499938964844,270.49102783203125,267.9078063964844,283.7116394042969,293.1932678222656,291.2397766113281,1.0,0.2354329377412796,0.8148470520973206,0.8148470520973206,1.0,1.0,-1.248243808746338,0.5213204622268677,0.7269233465194702,0.2739246487617492,0.0,0.0,0.4096138179302215,43.844459533691406,28.0,20.63680648803711,-9484.8154296875,164.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.409912109375,306.5332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18104.38671875,18000.0,0.0,0.0,0.2249811589717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292671144008636,0.329271912574768,-4.794077995029511e-06,0.0,0.000228327277,0.0,0.0,15.605230331420898,0.0,0.0,0.0,0.3038074970245361,4.0,0.0,1.0
731160,293.1886291503906,297.1499938964844,293.1499938964844,0.1081364154815673,-2437.3798828125,304.15435791015625,0.7881685495376587,0.1722332537174224,0.1561030447483062,293.1104736328125,297.1499938964844,293.1499938964844,0.0494318716228008,-1456.4111328125,304.1391296386719,0.6519895195960999,0.0981723070144653,0.0933872610330581,293.2168273925781,297.1499938964844,293.1499938964844,0.222660407423973,-3375.5625,304.1595153808594,0.9602982997894288,0.3079228103160858,0.2161028981208801,293.1636657714844,297.1499938964844,293.1499938964844,0.2689760625362396,-5282.2705078125,304.2343139648437,0.9990000128746032,0.446692556142807,0.3362252116203308,293.1810913085937,297.1499938964844,293.1499938964844,0.0134609779343009,-3541.453125,303.9424133300781,0.5108429789543152,0.050000000745058,0.2306238412857055,291.2406921386719,291.1499938964844,270.5225524902344,267.9340209960937,283.7292175292969,293.1868591308594,291.2406311035156,1.0,0.2323542088270187,0.8148064613342285,0.8148064613342285,1.0,1.0,-1.2390823364257812,0.5170665979385376,0.7220157980918884,0.271848201751709,0.0,0.0,0.4034186601638794,42.2204704284668,46.0,11.081459045410156,-9380.876953125,159.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5164794921875,306.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.482421875,18000.0,0.0,0.0,0.2232894003391266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216028213500976,0.3216075897216797,-4.765163339470746e-06,0.0,0.0002266103547299,0.0,0.0,15.099421501159668,0.0,0.0,0.0,0.3017769753932953,4.0,0.0,1.0
731220,293.1873779296875,297.1499938964844,293.1499938964844,0.1078116595745086,-2431.955078125,304.1534118652344,0.7849565148353577,0.1715141385793686,0.1554928570985794,293.1097412109375,297.1499938964844,293.1499938964844,0.051344159990549,-1490.0477294921875,304.1396789550781,0.6548386812210083,0.0993656814098358,0.0953687950968742,293.2161560058594,297.1499938964844,293.1499938964844,0.221693143248558,-3364.537353515625,304.15789794921875,0.955930471420288,0.3063670694828033,0.2150451093912124,293.12060546875,297.1499938964844,293.1499938964844,0.2706860601902008,-5320.6123046875,304.20245361328125,0.9990000128746032,0.4551528096199035,0.3389270901679992,293.18048095703125,297.1499938964844,293.1499938964844,0.0134757785126566,-3546.455322265625,303.9328308105469,0.5093857049942017,0.050000000745058,0.2307152152061462,291.22021484375,291.1499938964844,270.5885925292969,267.9887390136719,283.74932861328125,293.18609619140625,291.2156677246094,1.0,0.2341247200965881,0.8147252202033997,0.8147252202033997,1.0,1.0,-1.242802619934082,0.5190905928611755,0.7237120270729065,0.2717896103858948,0.0,0.0,0.3948380351066589,42.73957443237305,64.0,-32.32366180419922,-9276.3310546875,161.1310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73193359375,306.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.119140625,18000.0,0.0,0.0,0.2192310690879821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090990483760834,0.309103786945343,-4.715109298558673e-06,0.0,0.0002224916534032,0.0,0.0,14.283574104309082,0.0,0.0,0.0,0.2985139191150665,4.0,0.0,1.0
731280,293.1873779296875,297.1499938964844,293.1499938964844,0.1078116595745086,-2431.955078125,304.1534118652344,0.7849565148353577,0.1715141385793686,0.1554928570985794,293.1097412109375,297.1499938964844,293.1499938964844,0.051344159990549,-1490.0477294921875,304.1396789550781,0.6548386812210083,0.0993656814098358,0.0953687950968742,293.2161560058594,297.1499938964844,293.1499938964844,0.221693143248558,-3364.537353515625,304.15789794921875,0.955930471420288,0.3063670694828033,0.2150451093912124,293.12060546875,297.1499938964844,293.1499938964844,0.2706860601902008,-5320.6123046875,304.20245361328125,0.9990000128746032,0.4551528096199035,0.3389270901679992,293.18048095703125,297.1499938964844,293.1499938964844,0.0134757785126566,-3546.455322265625,303.9328308105469,0.5093857049942017,0.050000000745058,0.2307152152061462,291.22021484375,291.1499938964844,270.5885925292969,267.9887390136719,283.74932861328125,293.18609619140625,291.2156677246094,1.0,0.2341247200965881,0.8147252202033997,0.8147252202033997,1.0,1.0,-1.242802619934082,0.5190905928611755,0.7237120270729065,0.2717896103858948,0.0,0.0,0.3948380351066589,42.73957443237305,64.0,-32.32366180419922,-9276.3310546875,161.1310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73193359375,306.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.119140625,18000.0,0.0,0.0,0.2192310690879821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090990483760834,0.309103786945343,-4.715109298558673e-06,0.0,0.0002224916534032,0.0,0.0,14.283574104309082,0.0,0.0,0.0,0.2985139191150665,4.0,0.0,1.0
731340,293.1866760253906,297.1499938964844,293.1499938964844,0.1077834069728851,-2432.333984375,304.15234375,0.7680158615112305,0.1707100421190261,0.1549421399831771,293.13092041015625,297.1499938964844,293.1499938964844,0.0501067079603672,-1468.53955078125,304.14532470703125,0.6380024552345276,0.0961397215723991,0.0935927778482437,293.2158203125,297.1499938964844,293.1499938964844,0.2213304042816162,-3361.206787109375,304.1559143066406,0.9327245950698853,0.3047626614570617,0.2140535861253738,293.1212463378906,297.1499938964844,293.1499938964844,0.2909560799598694,-5652.92822265625,304.1509094238281,0.9990000128746032,0.455866277217865,0.360169917345047,293.1806945800781,297.1499938964844,293.1499938964844,0.0135839385911822,-3567.973388671875,303.9205017089844,0.4987868666648865,0.050000000745058,0.2314579039812088,291.17120361328125,291.1499938964844,270.6583251953125,268.04620361328125,283.7497253417969,293.1871032714844,291.1669616699219,1.0,0.2425598204135894,0.8146440386772156,0.8146440386772156,1.0,1.0,-1.2652052640914917,0.5301347374916077,0.7350704669952393,0.2749355733394623,0.0,0.0,0.3953118622303009,46.991641998291016,82.0,-56.83134078979492,-9368.1201171875,175.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.884765625,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.2150346040725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068658411502838,0.306870549917221,-4.694050403486472e-06,0.0,0.0002182327880291,0.0,0.0,14.106465339660645,0.0,0.0,0.0,0.2977505624294281,4.0,0.0,1.0
731400,293.1866760253906,297.1499938964844,293.1499938964844,0.1077834069728851,-2432.333984375,304.15234375,0.7680158615112305,0.1707100421190261,0.1549421399831771,293.13092041015625,297.1499938964844,293.1499938964844,0.0501067079603672,-1468.53955078125,304.14532470703125,0.6380024552345276,0.0961397215723991,0.0935927778482437,293.2158203125,297.1499938964844,293.1499938964844,0.2213304042816162,-3361.206787109375,304.1559143066406,0.9327245950698853,0.3047626614570617,0.2140535861253738,293.1212463378906,297.1499938964844,293.1499938964844,0.2909560799598694,-5652.92822265625,304.1509094238281,0.9990000128746032,0.455866277217865,0.360169917345047,293.1806945800781,297.1499938964844,293.1499938964844,0.0135839385911822,-3567.973388671875,303.9205017089844,0.4987868666648865,0.050000000745058,0.2314579039812088,291.17120361328125,291.1499938964844,270.6583251953125,268.04620361328125,283.7497253417969,293.1871032714844,291.1669616699219,1.0,0.2425598204135894,0.8146440386772156,0.8146440386772156,1.0,1.0,-1.2652052640914917,0.5301347374916077,0.7350704669952393,0.2749355733394623,0.0,0.0,0.3953118622303009,46.991641998291016,82.0,-56.83134078979492,-9368.1201171875,175.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.884765625,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.2150346040725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068658411502838,0.306870549917221,-4.694050403486472e-06,0.0,0.0002182327880291,0.0,0.0,14.106465339660645,0.0,0.0,0.0,0.2977505624294281,4.0,0.0,1.0
731460,293.1865539550781,297.1499938964844,293.1499938964844,0.1077786013484001,-2433.109375,304.1515808105469,0.7443684339523315,0.1698034852743148,0.1544146537780761,293.17401123046875,297.1499938964844,293.1499938964844,0.044842392206192,-1377.182861328125,304.15576171875,0.6051465272903442,0.0879376530647277,0.087365336716175,293.2158508300781,297.1499938964844,293.1499938964844,0.2210393548011779,-3358.6455078125,304.1544189453125,0.899448037147522,0.3030868470668793,0.2131062299013137,293.17047119140625,297.1499938964844,293.1499938964844,0.3253525197505951,-6198.072265625,304.0932312011719,0.9990000128746032,0.4467186033725738,0.3951572775840759,293.1827697753906,297.1499938964844,293.1499938964844,0.0137387523427605,-3597.028564453125,303.9029846191406,0.4834403991699219,0.050000000745058,0.2327795773744583,291.1223449707031,291.1499938964844,270.7313232421875,268.10614013671875,283.7354431152344,293.1870422363281,291.1171569824219,1.0,0.2561061382293701,0.8141236305236816,0.8141236305236816,1.0,1.0,-1.2995401620864868,0.5471382737159729,0.7524018883705139,0.2794751822948456,0.0,0.0,0.4021147489547729,54.48929214477539,85.0,-68.87483215332031,-9561.033203125,201.37564086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106140136719,306.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.384765625,18000.0,0.0,0.0,0.2117403298616409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122333884239197,0.3122380971908569,-4.701671514339978e-06,0.0,0.0002148895146092,0.0,0.0,14.412469863891602,0.0,0.0,0.0,0.2989573180675506,4.0,0.0,1.0
731520,293.1865539550781,297.1499938964844,293.1499938964844,0.1077786013484001,-2433.109375,304.1515808105469,0.7443684339523315,0.1698034852743148,0.1544146537780761,293.17401123046875,297.1499938964844,293.1499938964844,0.044842392206192,-1377.182861328125,304.15576171875,0.6051465272903442,0.0879376530647277,0.087365336716175,293.2158508300781,297.1499938964844,293.1499938964844,0.2210393548011779,-3358.6455078125,304.1544189453125,0.899448037147522,0.3030868470668793,0.2131062299013137,293.17047119140625,297.1499938964844,293.1499938964844,0.3253525197505951,-6198.072265625,304.0932312011719,0.9990000128746032,0.4467186033725738,0.3951572775840759,293.1827697753906,297.1499938964844,293.1499938964844,0.0137387523427605,-3597.028564453125,303.9029846191406,0.4834403991699219,0.050000000745058,0.2327795773744583,291.1223449707031,291.1499938964844,270.7313232421875,268.10614013671875,283.7354431152344,293.1870422363281,291.1171569824219,1.0,0.2561061382293701,0.8141236305236816,0.8141236305236816,1.0,1.0,-1.2995401620864868,0.5471382737159729,0.7524018883705139,0.2794751822948456,0.0,0.0,0.4021147489547729,54.48929214477539,85.0,-68.87483215332031,-9561.033203125,201.37564086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9106140136719,306.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.384765625,18000.0,0.0,0.0,0.2117403298616409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122333884239197,0.3122380971908569,-4.701671514339978e-06,0.0,0.0002148895146092,0.0,0.0,14.412469863891602,0.0,0.0,0.0,0.2989573180675506,4.0,0.0,1.0
731580,293.1864013671875,297.1499938964844,293.1499938964844,0.1075585708022117,-2429.5029296875,304.1514587402344,0.7235143184661865,0.1689095795154571,0.1538957357406616,293.2293701171875,297.1499938964844,293.1499938964844,0.0354337953031063,-1215.127685546875,304.1695251464844,0.5556173324584961,0.0760892480611801,0.0768582746386528,293.2159118652344,297.1499938964844,293.1499938964844,0.2203010469675064,-3350.08203125,304.1542663574219,0.8714438080787659,0.3014085292816162,0.2121635228395462,293.2492980957031,297.1499938964844,293.1499938964844,0.3436557650566101,-6472.24072265625,304.08526611328125,0.988288640975952,0.4302068948745727,0.4119184911251068,293.18560791015625,297.1499938964844,293.1499938964844,0.013877123594284,-3621.72216796875,303.88299560546875,0.4665718674659729,0.050000000745058,0.2342875301837921,291.0941467285156,291.1499938964844,270.80731201171875,268.1683044433594,283.7753601074219,293.2322998046875,291.096923828125,1.0,0.2671204209327698,0.8136032223701477,0.8136032223701477,1.0,1.0,-1.3073666095733645,0.5513060092926025,0.7560606598854065,0.2794901430606842,0.0,0.0,0.4122920334339142,62.61550521850586,88.0,-16.667139053344727,-9693.640625,221.60208129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8049621582031,306.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.244140625,18000.0,0.0,0.0,0.2099301218986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245468735694885,0.3245516121387481,-4.737169547297526e-06,0.0,0.0002130523789674,0.0,0.0,15.17772102355957,0.0,0.0,0.0,0.3019822239875793,4.0,0.0,1.0
731640,293.1864013671875,297.1499938964844,293.1499938964844,0.1075585708022117,-2429.5029296875,304.1514587402344,0.7235143184661865,0.1689095795154571,0.1538957357406616,293.2293701171875,297.1499938964844,293.1499938964844,0.0354337953031063,-1215.127685546875,304.1695251464844,0.5556173324584961,0.0760892480611801,0.0768582746386528,293.2159118652344,297.1499938964844,293.1499938964844,0.2203010469675064,-3350.08203125,304.1542663574219,0.8714438080787659,0.3014085292816162,0.2121635228395462,293.2492980957031,297.1499938964844,293.1499938964844,0.3436557650566101,-6472.24072265625,304.08526611328125,0.988288640975952,0.4302068948745727,0.4119184911251068,293.18560791015625,297.1499938964844,293.1499938964844,0.013877123594284,-3621.72216796875,303.88299560546875,0.4665718674659729,0.050000000745058,0.2342875301837921,291.0941467285156,291.1499938964844,270.80731201171875,268.1683044433594,283.7753601074219,293.2322998046875,291.096923828125,1.0,0.2671204209327698,0.8136032223701477,0.8136032223701477,1.0,1.0,-1.3073666095733645,0.5513060092926025,0.7560606598854065,0.2794901430606842,0.0,0.0,0.4122920334339142,62.61550521850586,88.0,-16.667139053344727,-9693.640625,221.60208129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8049621582031,306.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.244140625,18000.0,0.0,0.0,0.2099301218986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245468735694885,0.3245516121387481,-4.737169547297526e-06,0.0,0.0002130523789674,0.0,0.0,15.17772102355957,0.0,0.0,0.0,0.3019822239875793,4.0,0.0,1.0
731700,293.18634033203125,297.1499938964844,293.1499938964844,0.1070169582962989,-2418.959716796875,304.15216064453125,0.7132520079612732,0.1684626787900924,0.1536763608455658,293.2459411621094,297.1499938964844,293.1499938964844,0.0311253685504198,-1138.71435546875,304.1737670898437,0.5318931341171265,0.07181928306818,0.0722201839089393,293.2159729003906,297.1499938964844,293.1499938964844,0.2189954966306686,-3333.479736328125,304.1558837890625,0.8583810329437256,0.3005569577217102,0.211715430021286,293.2722473144531,297.1499938964844,293.1499938964844,0.3368027508258819,-6361.36083984375,304.1093444824219,0.9710578918457032,0.4244313538074493,0.405448853969574,293.1871337890625,297.1499938964844,293.1499938964844,0.0138851795345544,-3620.952880859375,303.8734436035156,0.4561278522014618,0.050000000745058,0.2351313084363937,291.1300354003906,291.1499938964844,270.8462829589844,268.2001037597656,283.8148193359375,293.25213623046875,291.1386413574219,1.0,0.271540880203247,0.8133430480957031,0.8133430480957031,1.0,1.0,-1.2939985990524292,0.5450145602226257,0.7489840388298035,0.2765537798404693,0.0,0.0,0.4102255403995514,66.91461181640625,88.0,48.30818939208984,-9649.1162109375,227.1829071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7323913574219,306.6684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.93359375,18000.0,0.0,0.0,0.2094188928604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266398906707763,0.3266446590423584,-4.754133442474995e-06,0.0,0.0002125335449818,0.0,0.0,15.342001914978027,0.0,0.0,0.0,0.30257448554039,4.0,0.0,1.0
731760,293.1864318847656,297.1499938964844,293.1499938964844,0.1064960286021232,-2408.9296875,304.1527099609375,0.7043843269348145,0.1679838001728058,0.1534052789211273,293.256103515625,297.1499938964844,293.1499938964844,0.0277732349932193,-1081.4793701171875,304.175537109375,0.5148583650588989,0.0686061829328537,0.0688609555363655,293.2162475585937,297.1499938964844,293.1499938964844,0.2177627384662628,-3317.9443359375,304.1570129394531,0.8481935262680054,0.2996717095375061,0.2112230062484741,293.2845764160156,297.1499938964844,293.1499938964844,0.3321150839328766,-6284.5703125,304.1251525878906,0.9561816453933716,0.4204511344432831,0.4010507762432098,293.18896484375,297.1499938964844,293.1499938964844,0.01388740260154,-3620.00634765625,303.8629150390625,0.4480933547019958,0.050000000745058,0.2358570247888565,291.1639099121094,291.1499938964844,270.8858642578125,268.2323608398437,283.8445739746094,293.2626647949219,291.16729736328125,1.0,0.2754933536052704,0.8130050897598267,0.8130050897598267,1.0,1.0,-1.284639596939087,0.5406841039657593,0.7439555525779724,0.2742374241352081,0.0,0.0,0.4057543277740478,70.63925170898438,76.0,53.6817626953125,-9535.185546875,232.5375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697692871094,306.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.958984375,18000.0,0.0,0.0,0.2089460790157318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322559118270874,0.3225638568401336,-4.752614586323034e-06,0.0,0.0002120537101291,0.0,0.0,15.114848136901855,0.0,0.0,0.0,0.3017277419567108,4.0,0.0,1.0
731820,293.1864929199219,297.1499938964844,293.1499938964844,0.1057261377573013,-2394.642822265625,304.1531066894531,0.697795569896698,0.1670442074537277,0.1526470482349395,293.2683410644531,297.1499938964844,293.1499938964844,0.0238375011831522,-1000.46826171875,304.1736145019531,0.4964155554771423,0.0634256303310394,0.0637233406305313,293.2165832519531,297.1499938964844,293.1499938964844,0.2160247564315796,-3296.61572265625,304.1575622558594,0.8409214615821838,0.2979198396205902,0.2100711017847061,293.2940673828125,297.1499938964844,293.1499938964844,0.3267624676227569,-6197.5537109375,304.1420288085937,0.9436568021774292,0.4150932133197784,0.3953949511051178,293.192626953125,297.1499938964844,293.1499938964844,0.0138572147116065,-3616.95068359375,303.8397521972656,0.4432751536369324,0.050000000745058,0.2363383769989013,291.1783447265625,291.1499938964844,270.9666748046875,268.2980651855469,283.892822265625,293.2725524902344,291.1796264648437,1.0,0.2767474949359894,0.8123291730880737,0.8123291730880737,1.0,1.0,-1.2699673175811768,0.5340263843536377,0.7359409332275391,0.2701929807662964,0.0,0.0,0.4008020758628845,72.96627807617188,64.0,28.351985931396484,-9357.2490234375,233.1547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,306.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.41796875,18000.0,0.0,0.0,0.2077777981758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156878054141998,0.3156925141811371,-4.730347427539527e-06,0.0,0.0002108680491801,0.0,0.0,14.678853034973145,0.0,0.0,0.0,0.3000422120094299,4.0,0.0,1.0
731880,293.1864929199219,297.1499938964844,293.1499938964844,0.1057261377573013,-2394.642822265625,304.1531066894531,0.697795569896698,0.1670442074537277,0.1526470482349395,293.2683410644531,297.1499938964844,293.1499938964844,0.0238375011831522,-1000.46826171875,304.1736145019531,0.4964155554771423,0.0634256303310394,0.0637233406305313,293.2165832519531,297.1499938964844,293.1499938964844,0.2160247564315796,-3296.61572265625,304.1575622558594,0.8409214615821838,0.2979198396205902,0.2100711017847061,293.2940673828125,297.1499938964844,293.1499938964844,0.3267624676227569,-6197.5537109375,304.1420288085937,0.9436568021774292,0.4150932133197784,0.3953949511051178,293.192626953125,297.1499938964844,293.1499938964844,0.0138572147116065,-3616.95068359375,303.8397521972656,0.4432751536369324,0.050000000745058,0.2363383769989013,291.1783447265625,291.1499938964844,270.9666748046875,268.2980651855469,283.892822265625,293.2725524902344,291.1796264648437,1.0,0.2767474949359894,0.8123291730880737,0.8123291730880737,1.0,1.0,-1.2699673175811768,0.5340263843536377,0.7359409332275391,0.2701929807662964,0.0,0.0,0.4008020758628845,72.96627807617188,64.0,28.351985931396484,-9357.2490234375,233.1547393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59539794921875,306.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.41796875,18000.0,0.0,0.0,0.2077777981758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156878054141998,0.3156925141811371,-4.730347427539527e-06,0.0,0.0002108680491801,0.0,0.0,14.678853034973145,0.0,0.0,0.0,0.3000422120094299,4.0,0.0,1.0
731940,293.18603515625,297.1499938964844,293.1499938964844,0.1049188151955604,-2379.7041015625,304.1534118652344,0.6998568773269653,0.1662143319845199,0.1518139094114303,293.2766418457031,297.1499938964844,293.1499938964844,0.0205020979046821,-928.5430908203124,304.1713256835937,0.4857829511165619,0.0587377659976482,0.059156309813261,293.2164306640625,297.1499938964844,293.1499938964844,0.214256465435028,-3274.945068359375,304.1579895019531,0.8430439233779907,0.2962641716003418,0.2088523358106613,293.2955322265625,297.1499938964844,293.1499938964844,0.322769820690155,-6133.9375,304.15118408203125,0.9449320435523988,0.4111385941505432,0.3913790583610534,293.1956787109375,297.1499938964844,293.1499938964844,0.0137523934245109,-3602.789306640625,303.8170471191406,0.4463315904140472,0.050000000745058,0.2360295057296753,291.1892395019531,291.1499938964844,271.04937744140625,268.3651123046875,283.9359436035156,293.2765197753906,291.18975830078125,1.0,0.2731514275074005,0.8116533160209656,0.8116533160209656,1.0,1.0,-1.2568304538726809,0.5281610488891602,0.7286694049835205,0.2663030922412872,0.0,0.0,0.3947522044181824,71.09611511230469,52.0,16.449403762817383,-9200.935546875,225.2063446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564697265625,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.634765625,18000.0,0.0,0.0,0.2063770443201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30897918343544,0.3089838922023773,-4.708486812887713e-06,0.0,0.0002094464580295,0.0,0.0,14.258654594421388,0.0,0.0,0.0,0.2983478009700775,4.0,0.0,1.0
732000,293.18603515625,297.1499938964844,293.1499938964844,0.1049188151955604,-2379.7041015625,304.1534118652344,0.6998568773269653,0.1662143319845199,0.1518139094114303,293.2766418457031,297.1499938964844,293.1499938964844,0.0205020979046821,-928.5430908203124,304.1713256835937,0.4857829511165619,0.0587377659976482,0.059156309813261,293.2164306640625,297.1499938964844,293.1499938964844,0.214256465435028,-3274.945068359375,304.1579895019531,0.8430439233779907,0.2962641716003418,0.2088523358106613,293.2955322265625,297.1499938964844,293.1499938964844,0.322769820690155,-6133.9375,304.15118408203125,0.9449320435523988,0.4111385941505432,0.3913790583610534,293.1956787109375,297.1499938964844,293.1499938964844,0.0137523934245109,-3602.789306640625,303.8170471191406,0.4463315904140472,0.050000000745058,0.2360295057296753,291.1892395019531,291.1499938964844,271.04937744140625,268.3651123046875,283.9359436035156,293.2765197753906,291.18975830078125,1.0,0.2731514275074005,0.8116533160209656,0.8116533160209656,1.0,1.0,-1.2568304538726809,0.5281610488891602,0.7286694049835205,0.2663030922412872,0.0,0.0,0.3947522044181824,71.09611511230469,52.0,16.449403762817383,-9200.935546875,225.2063446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564697265625,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18041.634765625,18000.0,0.0,0.0,0.2063770443201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30897918343544,0.3089838922023773,-4.708486812887713e-06,0.0,0.0002094464580295,0.0,0.0,14.258654594421388,0.0,0.0,0.0,0.2983478009700775,4.0,0.0,1.0
732060,293.18505859375,297.1499938964844,293.1499938964844,0.1041430458426475,-2365.391845703125,304.153564453125,0.7081694006919861,0.1654983609914779,0.1509802639484405,293.2836303710937,297.1499938964844,293.1499938964844,0.0174960028380155,-856.4629516601562,304.1692199707031,0.4782043993473053,0.0541147924959659,0.0546021945774555,293.2157897949219,297.1499938964844,293.1499938964844,0.2125443369150161,-3254.005126953125,304.1581726074219,0.852027177810669,0.2947095334529876,0.207625463604927,293.2943420410156,297.1499938964844,293.1499938964844,0.3192110061645508,-6078.2646484375,304.1566772460937,0.9554173946380616,0.407691091299057,0.3878732025623321,293.1979675292969,297.1499938964844,293.1499938964844,0.0136038633063435,-3582.003662109375,303.7952880859375,0.4553465843200683,0.050000000745058,0.2352001070976257,291.1961364746094,291.1499938964844,271.13360595703125,268.4332275390625,283.977294921875,293.2785949707031,291.197021484375,1.0,0.2660144865512848,0.8113616108894348,0.8113616108894348,1.0,1.0,-1.243686318397522,0.5223692655563354,0.7213171124458313,0.2623669505119324,0.0,0.0,0.3881866633892059,66.44751739501953,40.0,12.686785697937012,-9061.9267578125,211.50881958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680847167969,306.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0703125,18000.0,0.0,0.0,0.2046860754489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017500638961792,0.301754742860794,-4.684827217715792e-06,0.0,0.0002077303361147,0.0,0.0,13.81194019317627,0.0,0.0,0.0,0.296546071767807,4.0,0.0,1.0
732120,293.18505859375,297.1499938964844,293.1499938964844,0.1041430458426475,-2365.391845703125,304.153564453125,0.7081694006919861,0.1654983609914779,0.1509802639484405,293.2836303710937,297.1499938964844,293.1499938964844,0.0174960028380155,-856.4629516601562,304.1692199707031,0.4782043993473053,0.0541147924959659,0.0546021945774555,293.2157897949219,297.1499938964844,293.1499938964844,0.2125443369150161,-3254.005126953125,304.1581726074219,0.852027177810669,0.2947095334529876,0.207625463604927,293.2943420410156,297.1499938964844,293.1499938964844,0.3192110061645508,-6078.2646484375,304.1566772460937,0.9554173946380616,0.407691091299057,0.3878732025623321,293.1979675292969,297.1499938964844,293.1499938964844,0.0136038633063435,-3582.003662109375,303.7952880859375,0.4553465843200683,0.050000000745058,0.2352001070976257,291.1961364746094,291.1499938964844,271.13360595703125,268.4332275390625,283.977294921875,293.2785949707031,291.197021484375,1.0,0.2660144865512848,0.8113616108894348,0.8113616108894348,1.0,1.0,-1.243686318397522,0.5223692655563354,0.7213171124458313,0.2623669505119324,0.0,0.0,0.3881866633892059,66.44751739501953,40.0,12.686785697937012,-9061.9267578125,211.50881958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5680847167969,306.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0703125,18000.0,0.0,0.0,0.2046860754489898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017500638961792,0.301754742860794,-4.684827217715792e-06,0.0,0.0002077303361147,0.0,0.0,13.81194019317627,0.0,0.0,0.0,0.296546071767807,4.0,0.0,1.0
732180,293.1837158203125,297.1499938964844,293.1499938964844,0.1034048572182655,-2351.7958984375,304.1535949707031,0.7212859392166138,0.1648807674646377,0.1501689255237579,293.2898254394531,297.1499938964844,293.1499938964844,0.0146955726668238,-781.1611938476562,304.16033935546875,0.4728684723377228,0.050000000745058,0.0500272400677204,293.21490478515625,297.1499938964844,293.1499938964844,0.2108702510595321,-3233.550537109375,304.1582336425781,0.867676854133606,0.2932243347167969,0.2063976824283599,293.2921142578125,297.1499938964844,293.1499938964844,0.3158035278320312,-6025.63671875,304.1600646972656,0.9726283550262452,0.4044816792011261,0.3845605552196502,293.1995544433594,297.1499938964844,293.1499938964844,0.0134284310042858,-3556.86181640625,303.774658203125,0.4697825014591217,0.050000000745058,0.2340212315320968,291.2016296386719,291.1499938964844,271.218994140625,268.50213623046875,284.0183410644531,293.2799377441406,291.2012939453125,1.0,0.2562286853790283,0.8110699653625488,0.8110699653625488,1.0,1.0,-1.2303552627563477,0.5165257453918457,0.713829517364502,0.2583335041999817,0.0,0.0,0.3808129429817199,59.93170166015625,28.0,4.429752349853516,-8898.873046875,194.107650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59796142578125,306.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.765625,18000.0,0.0,0.0,0.2026644200086593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935234904289245,0.293528139591217,-4.6588802433689125e-06,0.0,0.0002056786179309,0.0,0.0,13.31413745880127,0.0,0.0,0.0,0.2945476174354553,4.0,0.0,1.0
732240,293.1837158203125,297.1499938964844,293.1499938964844,0.1034048572182655,-2351.7958984375,304.1535949707031,0.7212859392166138,0.1648807674646377,0.1501689255237579,293.2898254394531,297.1499938964844,293.1499938964844,0.0146955726668238,-781.1611938476562,304.16033935546875,0.4728684723377228,0.050000000745058,0.0500272400677204,293.21490478515625,297.1499938964844,293.1499938964844,0.2108702510595321,-3233.550537109375,304.1582336425781,0.867676854133606,0.2932243347167969,0.2063976824283599,293.2921142578125,297.1499938964844,293.1499938964844,0.3158035278320312,-6025.63671875,304.1600646972656,0.9726283550262452,0.4044816792011261,0.3845605552196502,293.1995544433594,297.1499938964844,293.1499938964844,0.0134284310042858,-3556.86181640625,303.774658203125,0.4697825014591217,0.050000000745058,0.2340212315320968,291.2016296386719,291.1499938964844,271.218994140625,268.50213623046875,284.0183410644531,293.2799377441406,291.2012939453125,1.0,0.2562286853790283,0.8110699653625488,0.8110699653625488,1.0,1.0,-1.2303552627563477,0.5165257453918457,0.713829517364502,0.2583335041999817,0.0,0.0,0.3808129429817199,59.93170166015625,28.0,4.429752349853516,-8898.873046875,194.107650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59796142578125,306.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.765625,18000.0,0.0,0.0,0.2026644200086593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935234904289245,0.293528139591217,-4.6588802433689125e-06,0.0,0.0002056786179309,0.0,0.0,13.31413745880127,0.0,0.0,0.0,0.2945476174354553,4.0,0.0,1.0
732300,293.1829528808594,297.1499938964844,293.1499938964844,0.10309699177742,-2346.22265625,304.15350341796875,0.7297466993331909,0.1646013706922531,0.1497697830200195,293.2936096191406,297.1499938964844,293.1499938964844,0.014262837357819,-768.4197998046875,304.1236572265625,0.477741003036499,0.050000000745058,0.0492143966257572,293.21441650390625,297.1499938964844,293.1499938964844,0.2101451158523559,-3224.795654296875,304.1580505371094,0.878656804561615,0.2924997210502624,0.2057807594537735,293.29083251953125,297.1499938964844,293.1499938964844,0.3142856955528259,-6002.4833984375,304.1609802246094,0.9833167195320128,0.4029354453086853,0.3829425573348999,293.2001342773437,297.1499938964844,293.1499938964844,0.0133394869044423,-3544.4404296875,303.7645263671875,0.4776311814785003,0.050000000745058,0.2333206236362457,291.1981811523437,291.1499938964844,271.26202392578125,268.53680419921875,284.037109375,293.2807922363281,291.1971130371094,1.0,0.2505654692649841,0.8109241127967834,0.8109241127967834,1.0,1.0,-1.225375413894653,0.5144357681274414,0.7109396457672119,0.2565533816814422,0.0,0.0,0.3779267966747284,56.1021842956543,28.0,-4.100238800048828,-8823.796875,184.78677368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240539550781,306.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.849609375,18000.0,0.0,0.0,0.2014821767807006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898990511894226,0.2899036705493927,-4.646224624593742e-06,0.0,0.0002044787979684,0.0,0.0,13.094209671020508,0.0,0.0,0.0,0.293663889169693,4.0,0.0,1.0
732360,293.1821594238281,297.1499938964844,293.1499938964844,0.1028044149279594,-2340.94189453125,304.1534118652344,0.7398735284805298,0.1643416732549667,0.1493771821260452,293.3000183105469,297.1499938964844,293.1499938964844,0.0140480604022741,-763.03662109375,304.0793762207031,0.4857618808746338,0.050000000745058,0.0490283891558647,293.2138671875,297.1499938964844,293.1499938964844,0.2094408869743347,-3216.30078125,304.1578674316406,0.892022430896759,0.2917874455451965,0.2051636725664138,293.2894287109375,297.1499938964844,293.1499938964844,0.3128097057342529,-5980.044921875,304.16168212890625,0.9947632551193236,0.4014233946800232,0.3813464045524597,293.2005920410156,297.1499938964844,293.1499938964844,0.0132480505853891,-3531.6025390625,303.7545166015625,0.4857612252235412,0.050000000745058,0.2325687110424041,291.1932067871094,291.1499938964844,271.3052062988281,268.5715637207031,284.0554504394531,293.2826538085937,291.19244384765625,1.0,0.2444711327552795,0.810783326625824,0.810783326625824,1.0,1.0,-1.2211214303970337,0.5127003192901611,0.7084211111068726,0.2548867464065552,0.0,0.0,0.3755535781383514,52.00850677490234,25.0,-7.250053405761719,-8769.408203125,175.1727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6534423828125,306.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18035.65625,18000.0,0.0,0.0,0.2002107053995132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870137095451355,0.287018358707428,-4.635518962459173e-06,0.0,0.0002031884068856,0.0,0.0,12.91867733001709,0.0,0.0,0.0,0.2929482161998749,4.0,0.0,1.0
732420,293.180419921875,297.1499938964844,293.1499938964844,0.1021390631794929,-2328.505126953125,304.15338134765625,0.7558427453041077,0.1638822108507156,0.1487474143505096,293.3148193359375,297.1499938964844,293.1499938964844,0.0136738177388906,-753.2794799804688,303.9830322265625,0.4975195825099945,0.050000000745058,0.0488154180347919,293.2127380371094,297.1499938964844,293.1499938964844,0.2077303528785705,-3195.155517578125,304.1581420898437,0.9129292368888856,0.2903976142406463,0.2040349096059799,293.2760925292969,297.1499938964844,293.1499938964844,0.2946180999279022,-5694.908203125,304.18914794921875,0.9990000128746032,0.4005334377288818,0.3629049360752105,293.2012023925781,297.1499938964844,293.1499938964844,0.0130877355113625,-3507.16552734375,303.7358093261719,0.4975195825099945,0.050000000745058,0.2315593361854553,291.20526123046875,291.1499938964844,271.3918762207031,268.6412353515625,284.1099853515625,293.2843017578125,291.2095031738281,1.0,0.2342215776443481,0.8105018138885498,0.8105018138885498,1.0,1.0,-1.1950773000717163,0.5007221698760986,0.6943551898002625,0.2489223331212997,0.0,0.0,0.3679960668087005,46.24374008178711,25.0,25.918851852416992,-8603.66796875,156.9881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,306.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.18359375,18000.0,0.0,0.0,0.1974686086177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805993258953094,0.2806039452552795,-4.617158992914483e-06,0.0,0.0002004055277211,0.0,0.0,12.54615306854248,0.0,0.0,0.0,0.2914146184921264,4.0,0.0,1.0
732480,293.180419921875,297.1499938964844,293.1499938964844,0.1021390631794929,-2328.505126953125,304.15338134765625,0.7558427453041077,0.1638822108507156,0.1487474143505096,293.3148193359375,297.1499938964844,293.1499938964844,0.0136738177388906,-753.2794799804688,303.9830322265625,0.4975195825099945,0.050000000745058,0.0488154180347919,293.2127380371094,297.1499938964844,293.1499938964844,0.2077303528785705,-3195.155517578125,304.1581420898437,0.9129292368888856,0.2903976142406463,0.2040349096059799,293.2760925292969,297.1499938964844,293.1499938964844,0.2946180999279022,-5694.908203125,304.18914794921875,0.9990000128746032,0.4005334377288818,0.3629049360752105,293.2012023925781,297.1499938964844,293.1499938964844,0.0130877355113625,-3507.16552734375,303.7358093261719,0.4975195825099945,0.050000000745058,0.2315593361854553,291.20526123046875,291.1499938964844,271.3918762207031,268.6412353515625,284.1099853515625,293.2843017578125,291.2095031738281,1.0,0.2342215776443481,0.8105018138885498,0.8105018138885498,1.0,1.0,-1.1950773000717163,0.5007221698760986,0.6943551898002625,0.2489223331212997,0.0,0.0,0.3679960668087005,46.24374008178711,25.0,25.918851852416992,-8603.66796875,156.9881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7144775390625,306.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.18359375,18000.0,0.0,0.0,0.1974686086177826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805993258953094,0.2806039452552795,-4.617158992914483e-06,0.0,0.0002004055277211,0.0,0.0,12.54615306854248,0.0,0.0,0.0,0.2914146184921264,4.0,0.0,1.0
732540,293.1787109375,297.1499938964844,293.1499938964844,0.1014503091573715,-2315.45166015625,304.15338134765625,0.7692905068397522,0.1634528934955597,0.14821358025074,293.32421875,297.1499938964844,293.1499938964844,0.0133541589602828,-744.4642333984375,303.8981628417969,0.5073307156562805,0.050000000745058,0.0486661195755004,293.2120056152344,297.1499938964844,293.1499938964844,0.2058391124010086,-3171.597412109375,304.1585388183594,0.9312767386436462,0.2889606952667236,0.2029350101947784,293.2391967773437,297.1499938964844,293.1499938964844,0.2746491134166717,-5378.95556640625,304.2089233398437,0.9990000128746032,0.4047890603542328,0.342829018831253,293.20147705078125,297.1499938964844,293.1499938964844,0.0129446042701601,-3484.18994140625,303.71826171875,0.5073307156562805,0.050000000745058,0.2308511137962341,291.23309326171875,291.1499938964844,271.4786376953125,268.7108459472656,284.16363525390625,293.2779846191406,291.2338562011719,1.0,0.2259381264448166,0.8102203011512756,0.8102203011512756,1.0,1.0,-1.1683235168457031,0.4884319007396698,0.6798916459083557,0.2428923398256302,0.0,0.0,0.3546315431594848,42.08552169799805,28.0,24.048797607421875,-8343.8740234375,142.44363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,306.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.234375,18000.0,0.0,0.0,0.1941024363040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674897909164428,0.2674943804740906,-4.584427642839728e-06,0.0,0.0001969893055502,0.0,0.0,11.810823440551758,0.0,0.0,0.0,0.2885142564773559,4.0,0.0,1.0
732600,293.1787109375,297.1499938964844,293.1499938964844,0.1014503091573715,-2315.45166015625,304.15338134765625,0.7692905068397522,0.1634528934955597,0.14821358025074,293.32421875,297.1499938964844,293.1499938964844,0.0133541589602828,-744.4642333984375,303.8981628417969,0.5073307156562805,0.050000000745058,0.0486661195755004,293.2120056152344,297.1499938964844,293.1499938964844,0.2058391124010086,-3171.597412109375,304.1585388183594,0.9312767386436462,0.2889606952667236,0.2029350101947784,293.2391967773437,297.1499938964844,293.1499938964844,0.2746491134166717,-5378.95556640625,304.2089233398437,0.9990000128746032,0.4047890603542328,0.342829018831253,293.20147705078125,297.1499938964844,293.1499938964844,0.0129446042701601,-3484.18994140625,303.71826171875,0.5073307156562805,0.050000000745058,0.2308511137962341,291.23309326171875,291.1499938964844,271.4786376953125,268.7108459472656,284.16363525390625,293.2779846191406,291.2338562011719,1.0,0.2259381264448166,0.8102203011512756,0.8102203011512756,1.0,1.0,-1.1683235168457031,0.4884319007396698,0.6798916459083557,0.2428923398256302,0.0,0.0,0.3546315431594848,42.08552169799805,28.0,24.048797607421875,-8343.8740234375,142.44363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081359863281,306.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.234375,18000.0,0.0,0.0,0.1941024363040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674897909164428,0.2674943804740906,-4.584427642839728e-06,0.0,0.0001969893055502,0.0,0.0,11.810823440551758,0.0,0.0,0.0,0.2885142564773559,4.0,0.0,1.0
732660,293.1771240234375,297.1499938964844,293.1499938964844,0.1010539010167121,-2308.20361328125,304.1529235839844,0.7789915204048157,0.1630499511957168,0.1477588713169098,293.3352966308594,297.1499938964844,293.1499938964844,0.0130775831639766,-737.4014282226562,303.8060302734375,0.5146821141242981,0.050000000745058,0.0485706329345703,293.2115173339844,297.1499938964844,293.1499938964844,0.2044286131858825,-3154.386962890625,304.15802001953125,0.9438012838363647,0.2874904572963714,0.2018469125032425,293.1958312988281,297.1499938964844,293.1499938964844,0.2611497938632965,-5168.123046875,304.2113952636719,0.9990000128746032,0.4113159775733948,0.3293459117412567,293.2018737792969,297.1499938964844,293.1499938964844,0.0128564778715372,-3471.920654296875,303.69940185546875,0.5146821141242981,0.050000000745058,0.2303981631994247,291.2342224121094,291.1499938964844,271.5651550292969,268.7801208496094,284.21051025390625,293.2738342285156,291.23370361328125,1.0,0.2204323261976242,0.810117244720459,0.810117244720459,1.0,1.0,-1.149626851081848,0.4799553453922272,0.6696714758872986,0.238472506403923,0.0,0.0,0.3431855142116546,39.4028549194336,31.0,4.461644649505615,-8129.73876953125,133.08181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9365539550781,306.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.841796875,18000.0,0.0,0.0,0.1899342685937881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556099593639374,0.2556145191192627,-4.5487740862881765e-06,0.0,0.0001927591365529,0.0,0.0,11.145971298217772,0.0,0.0,0.0,0.2858455777168274,4.0,0.0,1.0
732720,293.1771240234375,297.1499938964844,293.1499938964844,0.1010539010167121,-2308.20361328125,304.1529235839844,0.7789915204048157,0.1630499511957168,0.1477588713169098,293.3352966308594,297.1499938964844,293.1499938964844,0.0130775831639766,-737.4014282226562,303.8060302734375,0.5146821141242981,0.050000000745058,0.0485706329345703,293.2115173339844,297.1499938964844,293.1499938964844,0.2044286131858825,-3154.386962890625,304.15802001953125,0.9438012838363647,0.2874904572963714,0.2018469125032425,293.1958312988281,297.1499938964844,293.1499938964844,0.2611497938632965,-5168.123046875,304.2113952636719,0.9990000128746032,0.4113159775733948,0.3293459117412567,293.2018737792969,297.1499938964844,293.1499938964844,0.0128564778715372,-3471.920654296875,303.69940185546875,0.5146821141242981,0.050000000745058,0.2303981631994247,291.2342224121094,291.1499938964844,271.5651550292969,268.7801208496094,284.21051025390625,293.2738342285156,291.23370361328125,1.0,0.2204323261976242,0.810117244720459,0.810117244720459,1.0,1.0,-1.149626851081848,0.4799553453922272,0.6696714758872986,0.238472506403923,0.0,0.0,0.3431855142116546,39.4028549194336,31.0,4.461644649505615,-8129.73876953125,133.08181762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9365539550781,306.3440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.841796875,18000.0,0.0,0.0,0.1899342685937881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556099593639374,0.2556145191192627,-4.5487740862881765e-06,0.0,0.0001927591365529,0.0,0.0,11.145971298217772,0.0,0.0,0.0,0.2858455777168274,4.0,0.0,1.0
732780,293.1759338378906,297.1499938964844,293.1499938964844,0.1007547974586486,-2302.872802734375,304.1524353027344,0.7847177386283875,0.1626032441854477,0.1473237723112106,293.3531494140625,297.1499938964844,293.1499938964844,0.0127846039831638,-730.1322021484375,303.6917724609375,0.5193461179733276,0.050000000745058,0.0485162064433097,293.211181640625,297.1499938964844,293.1499938964844,0.2032018899917602,-3139.544189453125,304.15740966796875,0.9505361318588256,0.2859980762004852,0.2007719278335571,293.1575012207031,297.1499938964844,293.1499938964844,0.2530883848667145,-5044.0517578125,304.2041931152344,0.9990000128746032,0.4179441928863525,0.3214065730571747,293.2024230957031,297.1499938964844,293.1499938964844,0.0127970734611153,-3464.92822265625,303.6796264648437,0.5193461179733276,0.050000000745058,0.2301400005817413,291.2261047363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2611999511719,293.289306640625,291.2248229980469,1.0,0.2171305418014526,0.8100142478942871,0.8100142478942871,1.0,1.0,-1.1379075050354004,0.4747851490974426,0.6631224155426025,0.2353233695030212,0.0,0.0,0.3335105180740356,37.85166931152344,49.0,-9.365951538085938,-7961.18359375,127.59857177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0661926269531,306.3344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.80859375,18000.0,0.0,0.0,0.1852273494005203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458231896162033,0.245827704668045,-4.51938649348449e-06,0.0,0.0001879822084447,0.0,0.0,10.609912872314451,0.0,0.0,0.0,0.2836839556694031,4.0,0.0,1.0
