time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1759338378906,297.1499938964844,293.1499938964844,0.1007547974586486,-2302.872802734375,304.1524353027344,0.7847177386283875,0.1626032441854477,0.1473237723112106,293.3531494140625,297.1499938964844,293.1499938964844,0.0127846039831638,-730.1322021484375,303.6917724609375,0.5193461179733276,0.050000000745058,0.0485162064433097,293.211181640625,297.1499938964844,293.1499938964844,0.2032018899917602,-3139.544189453125,304.15740966796875,0.9505361318588256,0.2859980762004852,0.2007719278335571,293.1575012207031,297.1499938964844,293.1499938964844,0.2530883848667145,-5044.0517578125,304.2041931152344,0.9990000128746032,0.4179441928863525,0.3214065730571747,293.2024230957031,297.1499938964844,293.1499938964844,0.0127970734611153,-3464.92822265625,303.6796264648437,0.5193461179733276,0.050000000745058,0.2301400005817413,291.2261047363281,291.1499938964844,271.65106201171875,268.8488464355469,284.2611999511719,293.289306640625,291.2248229980469,1.0,0.2171305418014526,0.8100142478942871,0.8100142478942871,1.0,1.0,-1.1379075050354004,0.4747851490974426,0.6631224155426025,0.2353233695030212,0.0,0.0,0.3335105180740356,37.85166931152344,49.0,-9.365951538085938,-7961.18359375,127.59857177734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0661926269531,306.3344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.80859375,18000.0,0.0,0.0,0.1852273494005203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458231896162033,0.245827704668045,-4.51938649348449e-06,0.0,0.0001879822084447,0.0,0.0,10.609912872314451,0.0,0.0,0.0,0.2836839556694031,4.0,0.0,1.0
732900,293.1757202148437,297.1499938964844,293.1499938964844,0.100649170577526,-2301.09033203125,304.1521911621094,0.7819581627845764,0.1623206138610839,0.1471102386713028,293.3642578125,297.1499938964844,293.1499938964844,0.012652794830501,-727.0863647460938,303.62628173828125,0.5176369547843933,0.050000000745058,0.0485356897115707,293.2111511230469,297.1499938964844,293.1499938964844,0.2027028799057006,-3133.609619140625,304.1569519042969,0.946522057056427,0.2852319180965423,0.2002600133419037,293.14434814453125,297.1499938964844,293.1499938964844,0.2554636597633362,-5086.580078125,304.1898803710937,0.9990000128746032,0.4204386174678802,0.3242651224136352,293.2027587890625,297.1499938964844,293.1499938964844,0.0127925965934991,-3465.898193359375,303.6693420410156,0.5176369547843933,0.050000000745058,0.2302324175834655,291.2179870605469,291.1499938964844,271.69366455078125,268.88287353515625,284.2778625488281,293.29962158203125,291.2148742675781,1.0,0.2185939848423004,0.8099626898765564,0.8099626898765564,1.0,1.0,-1.140596628189087,0.4763525724411011,0.6642441153526306,0.2349416613578796,0.0,0.0,0.3297517299652099,38.35757827758789,49.0,-23.25174140930176,-7911.61669921875,129.14002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.122802734375,306.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.888671875,18000.0,0.0,0.0,0.182770773768425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418166100978851,0.2418211251497268,-4.507195171754574e-06,0.0,0.0001854891015682,0.0,0.0,10.393102645874023,0.0,0.0,0.0,0.2828104197978973,4.0,0.0,1.0
732960,293.17559814453125,297.1499938964844,293.1499938964844,0.1006638035178184,-2301.755126953125,304.1517639160156,0.7753632068634033,0.1620198190212249,0.1468980759382248,293.37420654296875,297.1499938964844,293.1499938964844,0.0125568946823477,-725.41943359375,303.56134033203125,0.5132039189338684,0.050000000745058,0.0485889203846454,293.211181640625,297.1499938964844,293.1499938964844,0.2024623602628708,-3131.106689453125,304.1561279296875,0.9372320771217346,0.2844498455524444,0.1997601687908172,293.1407775878906,297.1499938964844,293.1499938964844,0.2627309262752533,-5208.12353515625,304.1693725585937,0.9990000128746032,0.4212261736392975,0.3319579064846039,293.2032165527344,297.1499938964844,293.1499938964844,0.0128178345039486,-3472.835693359375,303.6580810546875,0.5132039189338684,0.050000000745058,0.2304849177598953,291.1965637207031,291.1499938964844,271.7359924316406,268.91668701171875,284.2850952148437,293.3078918457031,291.1905822753906,1.0,0.2217860966920852,0.8098709583282471,0.8098709583282471,1.0,1.0,-1.1493395566940308,0.4808506667613983,0.6684889197349548,0.2354148477315902,0.0,0.0,0.3287175893783569,39.78895568847656,67.0,-48.24930953979492,-7901.03662109375,133.77711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1659545898437,306.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.822265625,18000.0,0.0,0.0,0.1803474277257919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239396646618843,0.2394011467695236,-4.4974499360250775e-06,0.0,0.0001830297114793,0.0,0.0,10.257821083068848,0.0,0.0,0.0,0.2822637856006622,4.0,0.0,1.0
733020,293.1754150390625,297.1499938964844,293.1499938964844,0.1008812114596366,-2306.8095703125,304.1508178710937,0.7552789449691772,0.1614039093255996,0.146527886390686,293.3913269042969,297.1499938964844,293.1499938964844,0.0124258548021316,-724.349609375,303.432373046875,0.4996631741523742,0.050000000745058,0.0487807020545005,293.2114562988281,297.1499938964844,293.1499938964844,0.2023193687200546,-3130.489501953125,304.1543273925781,0.9084394574165344,0.2828446626663208,0.1987940669059753,293.1660461425781,297.1499938964844,293.1499938964844,0.2884926199913025,-5627.01318359375,304.1197814941406,0.9990000128746032,0.4164277911186218,0.3583109378814697,293.20489501953125,297.1499938964844,293.1499938964844,0.0129196010529994,-3496.545654296875,303.6323547363281,0.4996631741523742,0.050000000745058,0.2313946485519409,291.1347351074219,291.1499938964844,271.8196105957031,268.9833984375,284.279541015625,293.318603515625,291.1282958984375,1.0,0.2326522320508957,0.8096874952316284,0.8096874952316284,1.0,1.0,-1.1806838512420654,0.4965738654136657,0.6841099858283997,0.2383422255516052,0.0,0.0,0.3348215818405151,44.97845458984375,70.0,-76.7721939086914,-8029.37255859375,151.02801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178466796875,306.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.373046875,18000.0,0.0,0.0,0.1760934889316558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423125654458999,0.2423170506954193,-4.4945900299353525e-06,0.0,0.0001787124929251,0.0,0.0,10.388845443725586,0.0,0.0,0.0,0.2827164828777313,4.0,0.0,1.0
733080,293.1754150390625,297.1499938964844,293.1499938964844,0.1008812114596366,-2306.8095703125,304.1508178710937,0.7552789449691772,0.1614039093255996,0.146527886390686,293.3913269042969,297.1499938964844,293.1499938964844,0.0124258548021316,-724.349609375,303.432373046875,0.4996631741523742,0.050000000745058,0.0487807020545005,293.2114562988281,297.1499938964844,293.1499938964844,0.2023193687200546,-3130.489501953125,304.1543273925781,0.9084394574165344,0.2828446626663208,0.1987940669059753,293.1660461425781,297.1499938964844,293.1499938964844,0.2884926199913025,-5627.01318359375,304.1197814941406,0.9990000128746032,0.4164277911186218,0.3583109378814697,293.20489501953125,297.1499938964844,293.1499938964844,0.0129196010529994,-3496.545654296875,303.6323547363281,0.4996631741523742,0.050000000745058,0.2313946485519409,291.1347351074219,291.1499938964844,271.8196105957031,268.9833984375,284.279541015625,293.318603515625,291.1282958984375,1.0,0.2326522320508957,0.8096874952316284,0.8096874952316284,1.0,1.0,-1.1806838512420654,0.4965738654136657,0.6841099858283997,0.2383422255516052,0.0,0.0,0.3348215818405151,44.97845458984375,70.0,-76.7721939086914,-8029.37255859375,151.02801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.178466796875,306.2569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.373046875,18000.0,0.0,0.0,0.1760934889316558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423125654458999,0.2423170506954193,-4.4945900299353525e-06,0.0,0.0001787124929251,0.0,0.0,10.388845443725586,0.0,0.0,0.0,0.2827164828777313,4.0,0.0,1.0
733140,293.1755676269531,297.1499938964844,293.1499938964844,0.1009279415011406,-2308.365478515625,304.1505126953125,0.738939106464386,0.1607299596071243,0.1461340487003326,293.4058532714844,297.1499938964844,293.1499938964844,0.0122789666056633,-722.2736206054688,303.3047180175781,0.4887154996395111,0.050000000745058,0.0489721037447452,293.2117919921875,297.1499938964844,293.1499938964844,0.2018444985151291,-3125.322265625,304.1537475585937,0.8863418102264404,0.2812168598175049,0.1978035718202591,293.2254943847656,297.1499938964844,293.1499938964844,0.3132846653461456,-6018.02490234375,304.0891418457031,0.9990000128746032,0.4040116667747497,0.3828093111515045,293.20758056640625,297.1499938964844,293.1499938964844,0.0129938926547765,-3514.64599609375,303.6038513183594,0.4887154996395111,0.050000000745058,0.232302576303482,291.0885925292969,291.1499938964844,271.90155029296875,269.0487060546875,284.2816467285156,293.3335266113281,291.0865783691406,1.0,0.2423069477081298,0.809503972530365,0.809503972530365,1.0,1.0,-1.209706425666809,0.5110459923744202,0.6986603736877441,0.2413623929023742,0.0,0.0,0.3466096520423889,50.1478271484375,73.0,-53.770626068115234,-8236.33203125,168.47825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0540771484375,306.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8125,18000.0,0.0,0.0,0.1734264940023422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525367438793182,0.2525412440299988,-4.51450296168332e-06,0.0,0.0001760058512445,0.0,0.0,10.91918659210205,0.0,0.0,0.0,0.2847726047039032,4.0,0.0,1.0
733200,293.1755676269531,297.1499938964844,293.1499938964844,0.1009279415011406,-2308.365478515625,304.1505126953125,0.738939106464386,0.1607299596071243,0.1461340487003326,293.4058532714844,297.1499938964844,293.1499938964844,0.0122789666056633,-722.2736206054688,303.3047180175781,0.4887154996395111,0.050000000745058,0.0489721037447452,293.2117919921875,297.1499938964844,293.1499938964844,0.2018444985151291,-3125.322265625,304.1537475585937,0.8863418102264404,0.2812168598175049,0.1978035718202591,293.2254943847656,297.1499938964844,293.1499938964844,0.3132846653461456,-6018.02490234375,304.0891418457031,0.9990000128746032,0.4040116667747497,0.3828093111515045,293.20758056640625,297.1499938964844,293.1499938964844,0.0129938926547765,-3514.64599609375,303.6038513183594,0.4887154996395111,0.050000000745058,0.232302576303482,291.0885925292969,291.1499938964844,271.90155029296875,269.0487060546875,284.2816467285156,293.3335266113281,291.0865783691406,1.0,0.2423069477081298,0.809503972530365,0.809503972530365,1.0,1.0,-1.209706425666809,0.5110459923744202,0.6986603736877441,0.2413623929023742,0.0,0.0,0.3466096520423889,50.1478271484375,73.0,-53.770626068115234,-8236.33203125,168.47825622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0540771484375,306.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8125,18000.0,0.0,0.0,0.1734264940023422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525367438793182,0.2525412440299988,-4.51450296168332e-06,0.0,0.0001760058512445,0.0,0.0,10.91918659210205,0.0,0.0,0.0,0.2847726047039032,4.0,0.0,1.0
733260,293.1764831542969,297.1499938964844,293.1499938964844,0.1003362387418747,-2296.9853515625,304.1513671875,0.7209059000015259,0.1599034816026687,0.1456675976514816,293.4185791015625,297.1499938964844,293.1499938964844,0.0120900925248861,-717.3414306640625,303.18133544921875,0.4755037724971771,0.050000000745058,0.0492280796170234,293.2120666503906,297.1499938964844,293.1499938964844,0.2002656161785125,-3105.279296875,304.1552124023437,0.8623489737510681,0.2795987129211426,0.1968691200017929,293.2718505859375,297.1499938964844,293.1499938964844,0.3061245381832123,-5895.4853515625,304.12188720703125,0.9734899997711182,0.392605721950531,0.3747048676013946,293.2106018066406,297.1499938964844,293.1499938964844,0.0130130928009748,-3518.584228515625,303.5762634277344,0.4755037724971771,0.050000000745058,0.2335168272256851,291.1085205078125,291.1499938964844,271.9814453125,269.11236572265625,284.3270874023437,293.34576416015625,291.1144104003906,1.0,0.2503535747528076,0.8087705373764038,0.8087705373764038,1.0,1.0,-1.200114130973816,0.5066143274307251,0.693499743938446,0.239043116569519,0.0,0.0,0.3519135117530823,56.491825103759766,76.0,27.88368797302246,-8270.90625,179.0648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82769775390625,306.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6328125,18000.0,0.0,0.0,0.172512337565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260688841342926,0.2606934010982513,-4.541484941000817e-06,0.0,0.0001750780938891,0.0,0.0,11.375043869018556,0.0,0.0,0.0,0.2865800261497497,4.0,0.0,1.0
733320,293.1764831542969,297.1499938964844,293.1499938964844,0.1003362387418747,-2296.9853515625,304.1513671875,0.7209059000015259,0.1599034816026687,0.1456675976514816,293.4185791015625,297.1499938964844,293.1499938964844,0.0120900925248861,-717.3414306640625,303.18133544921875,0.4755037724971771,0.050000000745058,0.0492280796170234,293.2120666503906,297.1499938964844,293.1499938964844,0.2002656161785125,-3105.279296875,304.1552124023437,0.8623489737510681,0.2795987129211426,0.1968691200017929,293.2718505859375,297.1499938964844,293.1499938964844,0.3061245381832123,-5895.4853515625,304.12188720703125,0.9734899997711182,0.392605721950531,0.3747048676013946,293.2106018066406,297.1499938964844,293.1499938964844,0.0130130928009748,-3518.584228515625,303.5762634277344,0.4755037724971771,0.050000000745058,0.2335168272256851,291.1085205078125,291.1499938964844,271.9814453125,269.11236572265625,284.3270874023437,293.34576416015625,291.1144104003906,1.0,0.2503535747528076,0.8087705373764038,0.8087705373764038,1.0,1.0,-1.200114130973816,0.5066143274307251,0.693499743938446,0.239043116569519,0.0,0.0,0.3519135117530823,56.491825103759766,76.0,27.88368797302246,-8270.90625,179.0648651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82769775390625,306.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6328125,18000.0,0.0,0.0,0.172512337565422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260688841342926,0.2606934010982513,-4.541484941000817e-06,0.0,0.0001750780938891,0.0,0.0,11.375043869018556,0.0,0.0,0.0,0.2865800261497497,4.0,0.0,1.0
733380,293.17755126953125,297.1499938964844,293.1499938964844,0.0995894446969032,-2282.662841796875,304.1521301269531,0.7062559127807617,0.1590139418840408,0.1450808942317962,293.4306030273437,297.1499938964844,293.1499938964844,0.0118787931278347,-711.3263549804688,303.0570068359375,0.4631615877151489,0.050000000745058,0.0494490675628185,293.212646484375,297.1499938964844,293.1499938964844,0.1984831243753433,-3082.683349609375,304.1563720703125,0.8449029922485352,0.2779070436954498,0.1958643496036529,293.2860107421875,297.1499938964844,293.1499938964844,0.2997668981552124,-5790.88134765625,304.1413879394531,0.9486474990844728,0.3866102993488312,0.368351936340332,293.2141418457031,297.1499938964844,293.1499938964844,0.0130022382363677,-3517.48974609375,303.5468139648437,0.4631615877151489,0.050000000745058,0.2345650941133499,291.1404113769531,291.1499938964844,272.0589294433594,269.174072265625,284.3723449707031,293.3578491210937,291.1414794921875,1.0,0.2571625709533691,0.8080371618270874,0.8080371618270874,1.0,1.0,-1.1921017169952393,0.5029326677322388,0.6891691088676453,0.2370118945837021,0.0,0.0,0.3504843711853027,61.97037887573242,64.0,27.70143699645996,-8161.412109375,188.13772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070251464844,306.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1724645793437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596975862979889,0.2597021460533142,-4.546552190731745e-06,0.0,0.0001750296214595,0.0,0.0,11.33885383605957,0.0,0.0,0.0,0.2865233719348907,4.0,0.0,1.0
733440,293.17755126953125,297.1499938964844,293.1499938964844,0.0995894446969032,-2282.662841796875,304.1521301269531,0.7062559127807617,0.1590139418840408,0.1450808942317962,293.4306030273437,297.1499938964844,293.1499938964844,0.0118787931278347,-711.3263549804688,303.0570068359375,0.4631615877151489,0.050000000745058,0.0494490675628185,293.212646484375,297.1499938964844,293.1499938964844,0.1984831243753433,-3082.683349609375,304.1563720703125,0.8449029922485352,0.2779070436954498,0.1958643496036529,293.2860107421875,297.1499938964844,293.1499938964844,0.2997668981552124,-5790.88134765625,304.1413879394531,0.9486474990844728,0.3866102993488312,0.368351936340332,293.2141418457031,297.1499938964844,293.1499938964844,0.0130022382363677,-3517.48974609375,303.5468139648437,0.4631615877151489,0.050000000745058,0.2345650941133499,291.1404113769531,291.1499938964844,272.0589294433594,269.174072265625,284.3723449707031,293.3578491210937,291.1414794921875,1.0,0.2571625709533691,0.8080371618270874,0.8080371618270874,1.0,1.0,-1.1921017169952393,0.5029326677322388,0.6891691088676453,0.2370118945837021,0.0,0.0,0.3504843711853027,61.97037887573242,64.0,27.70143699645996,-8161.412109375,188.13772583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070251464844,306.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1724645793437957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596975862979889,0.2597021460533142,-4.546552190731745e-06,0.0,0.0001750296214595,0.0,0.0,11.33885383605957,0.0,0.0,0.0,0.2865233719348907,4.0,0.0,1.0
733500,293.17791748046875,297.1499938964844,293.1499938964844,0.0992515832185745,-2276.306884765625,304.15234375,0.702980637550354,0.1585907340049743,0.1447334885597229,293.4364013671875,297.1499938964844,293.1499938964844,0.0117572546005249,-707.813232421875,302.99322509765625,0.4605048298835754,0.050000000745058,0.0494932234287261,293.2129211425781,297.1499938964844,293.1499938964844,0.1976866126060485,-3072.71240234375,304.1566772460937,0.8412557244300842,0.2770616710186004,0.1953062415122985,293.28839111328125,297.1499938964844,293.1499938964844,0.2976275086402893,-5756.11669921875,304.1468200683594,0.9426795840263368,0.3844197988510132,0.3661393821239471,293.21588134765625,297.1499938964844,293.1499938964844,0.0129782147705554,-3514.728759765625,303.5313415527344,0.4605048298835754,0.050000000745058,0.2347745448350906,291.1457214355469,291.1499938964844,272.0966796875,269.2041320800781,284.3937072753906,293.3631591796875,291.14697265625,1.0,0.2579635083675384,0.8076704144477844,0.8076704144477844,1.0,1.0,-1.1886636018753052,0.5013481974601746,0.6873154640197754,0.2361385226249694,0.0,0.0,0.3502425253391266,63.03860092163086,64.0,23.231687545776367,-8117.8095703125,189.39659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130920410156,306.0321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1725855767726898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594927251338959,0.2594972848892212,-4.546081527223578e-06,0.0,0.0001751524250721,0.0,0.0,11.327798843383787,0.0,0.0,0.0,0.2864818871021271,4.0,0.0,1.0
733560,293.1781311035156,297.1499938964844,293.1499938964844,0.0988876745104789,-2269.4501953125,304.152587890625,0.702370822429657,0.158196359872818,0.1443661749362945,293.4419860839844,297.1499938964844,293.1499938964844,0.0116193508729338,-703.5853881835938,302.92919921875,0.4605256915092468,0.050000000745058,0.0494928956031799,293.2131042480469,297.1499938964844,293.1499938964844,0.1968401670455932,-3062.095947265625,304.156982421875,0.840484082698822,0.2762313187122345,0.1947226226329803,293.289306640625,297.1499938964844,293.1499938964844,0.2956717908382416,-5724.6044921875,304.15093994140625,0.940807282924652,0.3824827671051025,0.3642007112503052,293.21746826171875,297.1499938964844,293.1499938964844,0.0129337515681982,-3508.5498046875,303.5160217285156,0.4605256915092468,0.050000000745058,0.2347729802131652,291.15216064453125,291.1499938964844,272.1336975097656,269.2336120605469,284.4145202636719,293.3681640625,291.1534423828125,1.0,0.2574686110019684,0.8075233101844788,0.8075233101844788,1.0,1.0,-1.1851929426193235,0.4997588694095611,0.6854340434074402,0.2353087067604065,0.0,0.0,0.3494569361209869,62.98088836669922,52.0,20.89152717590332,-8072.73193359375,188.36729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294738769531,305.97705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.689453125,18000.0,0.0,0.0,0.1727810949087143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590023279190063,0.2590068578720093,-4.545330739347264e-06,0.0,0.0001753508404362,0.0,0.0,11.30223560333252,0.0,0.0,0.0,0.2863784730434418,4.0,0.0,1.0
733620,293.1781005859375,297.1499938964844,293.1499938964844,0.0981759950518608,-2256.09765625,304.15289306640625,0.7070088982582092,0.1574863940477371,0.1436140537261963,293.45245361328125,297.1499938964844,293.1499938964844,0.0113181620836257,-693.9426879882812,302.79998779296875,0.4662947654724121,0.050000000745058,0.0493964739143848,293.213134765625,297.1499938964844,293.1499938964844,0.1951644867658615,-3041.133544921875,304.1574401855469,0.8452111482620239,0.2746212184429168,0.1935185939073562,293.2889709472656,297.1499938964844,293.1499938964844,0.2921432256698608,-5668.4326171875,304.15643310546875,0.9459211230278016,0.3790201544761657,0.3607293665409088,293.2201538085937,297.1499938964844,293.1499938964844,0.0128096845000982,-3490.60986328125,303.48583984375,0.4662947654724121,0.050000000745058,0.2343156039714813,291.16162109375,291.1499938964844,272.205322265625,269.2906494140625,284.4553527832031,293.3775939941406,291.1623229980469,1.0,0.2532387971878052,0.8072289824485779,0.8072289824485779,1.0,1.0,-1.178013563156128,0.4964438676834106,0.6815697550773621,0.2336942851543426,0.0,0.0,0.3472151160240173,60.440128326416016,40.0,14.041401863098145,-7976.50732421875,181.3977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,305.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.515625,18000.0,0.0,0.0,0.173268124461174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570260465145111,0.257030576467514,-4.541109774436336e-06,0.0,0.0001758451253408,0.0,0.0,11.196640968322754,0.0,0.0,0.0,0.2859648764133453,4.0,0.0,1.0
733680,293.1781005859375,297.1499938964844,293.1499938964844,0.0981759950518608,-2256.09765625,304.15289306640625,0.7070088982582092,0.1574863940477371,0.1436140537261963,293.45245361328125,297.1499938964844,293.1499938964844,0.0113181620836257,-693.9426879882812,302.79998779296875,0.4662947654724121,0.050000000745058,0.0493964739143848,293.213134765625,297.1499938964844,293.1499938964844,0.1951644867658615,-3041.133544921875,304.1574401855469,0.8452111482620239,0.2746212184429168,0.1935185939073562,293.2889709472656,297.1499938964844,293.1499938964844,0.2921432256698608,-5668.4326171875,304.15643310546875,0.9459211230278016,0.3790201544761657,0.3607293665409088,293.2201538085937,297.1499938964844,293.1499938964844,0.0128096845000982,-3490.60986328125,303.48583984375,0.4662947654724121,0.050000000745058,0.2343156039714813,291.16162109375,291.1499938964844,272.205322265625,269.2906494140625,284.4553527832031,293.3775939941406,291.1623229980469,1.0,0.2532387971878052,0.8072289824485779,0.8072289824485779,1.0,1.0,-1.178013563156128,0.4964438676834106,0.6815697550773621,0.2336942851543426,0.0,0.0,0.3472151160240173,60.440128326416016,40.0,14.041401863098145,-7976.50732421875,181.3977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,305.8782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.515625,18000.0,0.0,0.0,0.173268124461174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570260465145111,0.257030576467514,-4.541109774436336e-06,0.0,0.0001758451253408,0.0,0.0,11.196640968322754,0.0,0.0,0.0,0.2859648764133453,4.0,0.0,1.0
733740,293.1776733398437,297.1499938964844,293.1499938964844,0.0974772572517395,-2243.021240234375,304.1531066894531,0.7179547548294067,0.1568622887134552,0.1428538411855697,293.4620361328125,297.1499938964844,293.1499938964844,0.0109951179474592,-683.06103515625,302.66949462890625,0.4767237603664398,0.050000000745058,0.0492048151791095,293.212890625,297.1499938964844,293.1499938964844,0.1934991180896759,-3020.321044921875,304.1577453613281,0.8575381636619568,0.2730752229690552,0.1922898888587951,293.2872314453125,297.1499938964844,293.1499938964844,0.288825124502182,-5616.20361328125,304.1597900390625,0.9604910016059875,0.3758510947227478,0.3575001955032348,293.22216796875,297.1499938964844,293.1499938964844,0.0126514937728643,-3466.91357421875,303.4565124511719,0.4767237603664398,0.050000000745058,0.2334064543247223,291.1684875488281,291.1499938964844,272.2735290527344,269.3450012207031,284.4953918457031,293.386474609375,291.1691589355469,1.0,0.2456084787845611,0.8069347143173218,0.8069347143173218,1.0,1.0,-1.1704291105270386,0.4929084181785583,0.6775206923484802,0.2321022450923919,0.0,0.0,0.344289481639862,55.485633850097656,28.0,10.687840461730955,-7883.01025390625,169.5964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.1737113893032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544081807136535,0.2544127404689789,-4.534659638011362e-06,0.0,0.0001762949686963,0.0,0.0,11.055354118347168,0.0,0.0,0.0,0.285402238368988,4.0,0.0,1.0
733800,293.1776733398437,297.1499938964844,293.1499938964844,0.0974772572517395,-2243.021240234375,304.1531066894531,0.7179547548294067,0.1568622887134552,0.1428538411855697,293.4620361328125,297.1499938964844,293.1499938964844,0.0109951179474592,-683.06103515625,302.66949462890625,0.4767237603664398,0.050000000745058,0.0492048151791095,293.212890625,297.1499938964844,293.1499938964844,0.1934991180896759,-3020.321044921875,304.1577453613281,0.8575381636619568,0.2730752229690552,0.1922898888587951,293.2872314453125,297.1499938964844,293.1499938964844,0.288825124502182,-5616.20361328125,304.1597900390625,0.9604910016059875,0.3758510947227478,0.3575001955032348,293.22216796875,297.1499938964844,293.1499938964844,0.0126514937728643,-3466.91357421875,303.4565124511719,0.4767237603664398,0.050000000745058,0.2334064543247223,291.1684875488281,291.1499938964844,272.2735290527344,269.3450012207031,284.4953918457031,293.386474609375,291.1691589355469,1.0,0.2456084787845611,0.8069347143173218,0.8069347143173218,1.0,1.0,-1.1704291105270386,0.4929084181785583,0.6775206923484802,0.2321022450923919,0.0,0.0,0.344289481639862,55.485633850097656,28.0,10.687840461730955,-7883.01025390625,169.5964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.1737113893032074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544081807136535,0.2544127404689789,-4.534659638011362e-06,0.0,0.0001762949686963,0.0,0.0,11.055354118347168,0.0,0.0,0.0,0.285402238368988,4.0,0.0,1.0
733860,293.1769714355469,297.1499938964844,293.1499938964844,0.096784807741642,-2230.06689453125,304.1532287597656,0.7343324422836304,0.1563037186861038,0.1420951336622238,293.4708557128906,297.1499938964844,293.1499938964844,0.0106624346226453,-671.3245849609375,302.5378723144531,0.4900049865245819,0.050000000745058,0.0489482842385768,293.2123718261719,297.1499938964844,293.1499938964844,0.1918345838785171,-2999.50634765625,304.1579284667969,0.8782566785812378,0.2715833783149719,0.1910528093576431,293.2848815917969,297.1499938964844,293.1499938964844,0.2855863273143768,-5565.54345703125,304.1618957519531,0.9820147156715392,0.3728521764278412,0.3543868958950043,293.2235717773437,297.1499938964844,293.1499938964844,0.0124714998528361,-3439.17578125,303.4281616210937,0.4900049865245819,0.050000000745058,0.2321895807981491,291.1747741699219,291.1499938964844,272.337890625,269.3963317871094,284.5343017578125,293.3949890136719,291.1753845214844,1.0,0.2353686392307281,0.8066570162773132,0.8066570162773132,1.0,1.0,-1.1625282764434814,0.4892041087150574,0.6733241081237793,0.2305275052785873,0.0,0.0,0.3405541479587555,48.8868522644043,25.0,8.989679336547852,-7789.6259765625,154.61166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,305.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.1739515364170074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510309815406799,0.2510355114936828,-4.5262363528308924e-06,0.0,0.0001765386987244,0.0,0.0,10.873865127563477,0.0,0.0,0.0,0.2846798598766327,4.0,0.0,1.0
733920,293.1769714355469,297.1499938964844,293.1499938964844,0.096784807741642,-2230.06689453125,304.1532287597656,0.7343324422836304,0.1563037186861038,0.1420951336622238,293.4708557128906,297.1499938964844,293.1499938964844,0.0106624346226453,-671.3245849609375,302.5378723144531,0.4900049865245819,0.050000000745058,0.0489482842385768,293.2123718261719,297.1499938964844,293.1499938964844,0.1918345838785171,-2999.50634765625,304.1579284667969,0.8782566785812378,0.2715833783149719,0.1910528093576431,293.2848815917969,297.1499938964844,293.1499938964844,0.2855863273143768,-5565.54345703125,304.1618957519531,0.9820147156715392,0.3728521764278412,0.3543868958950043,293.2235717773437,297.1499938964844,293.1499938964844,0.0124714998528361,-3439.17578125,303.4281616210937,0.4900049865245819,0.050000000745058,0.2321895807981491,291.1747741699219,291.1499938964844,272.337890625,269.3963317871094,284.5343017578125,293.3949890136719,291.1753845214844,1.0,0.2353686392307281,0.8066570162773132,0.8066570162773132,1.0,1.0,-1.1625282764434814,0.4892041087150574,0.6733241081237793,0.2305275052785873,0.0,0.0,0.3405541479587555,48.8868522644043,25.0,8.989679336547852,-7789.6259765625,154.61166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,305.75732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.912109375,18000.0,0.0,0.0,0.1739515364170074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510309815406799,0.2510355114936828,-4.5262363528308924e-06,0.0,0.0001765386987244,0.0,0.0,10.873865127563477,0.0,0.0,0.0,0.2846798598766327,4.0,0.0,1.0
733980,293.1761779785156,297.1499938964844,293.1499938964844,0.0961656123399734,-2218.502197265625,304.1531677246094,0.7512434720993042,0.155778482556343,0.1414124965667724,293.4791259765625,297.1499938964844,293.1499938964844,0.0103540467098355,-660.1657104492188,302.4046630859375,0.5029054284095764,0.050000000745058,0.0487304627895355,293.2117919921875,297.1499938964844,293.1499938964844,0.1902591735124588,-2979.8203125,304.15789794921875,0.8998798131942749,0.2701227962970733,0.1898713856935501,293.2820739746094,297.1499938964844,293.1499938964844,0.2818837463855743,-5508.201171875,304.1642150878906,0.9990000128746032,0.3700000941753387,0.3508544266223907,293.2245178222656,297.1499938964844,293.1499938964844,0.0123133556917309,-3414.741455078125,303.400390625,0.5029054284095764,0.050000000745058,0.2311563342809677,291.17987060546875,291.1499938964844,272.3980712890625,269.4444274902344,284.5717468261719,293.4032592773437,291.1803283691406,1.0,0.2265134900808334,0.8063793182373047,0.8063793182373047,1.0,1.0,-1.1544322967529297,0.4853883981704712,0.6690439581871033,0.2289855927228927,0.0,0.0,0.3362137675285339,43.26811218261719,25.0,7.319278240203857,-7697.4267578125,141.71664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,305.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.640625,18000.0,0.0,0.0,0.1738688498735427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470580488443374,0.2470625638961792,-4.516099124884931e-06,0.0,0.0001764547778293,0.0,0.0,10.661310195922852,0.0,0.0,0.0,0.2838334441184997,4.0,0.0,1.0
734040,293.1761779785156,297.1499938964844,293.1499938964844,0.0961656123399734,-2218.502197265625,304.1531677246094,0.7512434720993042,0.155778482556343,0.1414124965667724,293.4791259765625,297.1499938964844,293.1499938964844,0.0103540467098355,-660.1657104492188,302.4046630859375,0.5029054284095764,0.050000000745058,0.0487304627895355,293.2117919921875,297.1499938964844,293.1499938964844,0.1902591735124588,-2979.8203125,304.15789794921875,0.8998798131942749,0.2701227962970733,0.1898713856935501,293.2820739746094,297.1499938964844,293.1499938964844,0.2818837463855743,-5508.201171875,304.1642150878906,0.9990000128746032,0.3700000941753387,0.3508544266223907,293.2245178222656,297.1499938964844,293.1499938964844,0.0123133556917309,-3414.741455078125,303.400390625,0.5029054284095764,0.050000000745058,0.2311563342809677,291.17987060546875,291.1499938964844,272.3980712890625,269.4444274902344,284.5717468261719,293.4032592773437,291.1803283691406,1.0,0.2265134900808334,0.8063793182373047,0.8063793182373047,1.0,1.0,-1.1544322967529297,0.4853883981704712,0.6690439581871033,0.2289855927228927,0.0,0.0,0.3362137675285339,43.26811218261719,25.0,7.319278240203857,-7697.4267578125,141.71664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,305.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.640625,18000.0,0.0,0.0,0.1738688498735427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470580488443374,0.2470625638961792,-4.516099124884931e-06,0.0,0.0001764547778293,0.0,0.0,10.661310195922852,0.0,0.0,0.0,0.2838334441184997,4.0,0.0,1.0
734100,293.17578125,297.1499938964844,293.1499938964844,0.0958635210990905,-2212.79638671875,304.15313720703125,0.7573244571685791,0.1555298268795013,0.1411188840866089,293.4830627441406,297.1499938964844,293.1499938964844,0.0102138957008719,-654.95361328125,302.3379211425781,0.5076431035995483,0.050000000745058,0.0486620739102363,293.2114562988281,297.1499938964844,293.1499938964844,0.1894528716802597,-2969.669189453125,304.1579284667969,0.9074717164039612,0.2694029211997986,0.1893176138401031,293.2768249511719,297.1499938964844,293.1499938964844,0.2737023830413818,-5376.2275390625,304.1765441894531,0.9990000128746032,0.3693506717681885,0.342231810092926,293.224853515625,297.1499938964844,293.1499938964844,0.0122487330809235,-3404.479736328125,303.386962890625,0.5076431035995483,0.050000000745058,0.2308319211006164,291.1854248046875,291.1499938964844,272.4264831542969,269.4671630859375,284.5985717773437,293.4087829589844,291.1880187988281,1.0,0.2227533310651779,0.806240439414978,0.806240439414978,1.0,1.0,-1.1427159309387207,0.4797945618629455,0.6629213690757751,0.2270746529102325,0.0,0.0,0.3333451151847839,41.395015716552734,25.0,18.765010833740234,-7630.1279296875,135.48883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18719482421875,305.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1736673861742019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447991222143173,0.244803637266159,-4.510599865170661e-06,0.0,0.0001762503234203,0.0,0.0,10.541749000549316,0.0,0.0,0.0,0.2833529412746429,4.0,0.0,1.0
734160,293.1753234863281,297.1499938964844,293.1499938964844,0.0954997390508651,-2205.7900390625,304.1532287597656,0.7628973126411438,0.1552896350622177,0.1408432722091674,293.48699951171875,297.1499938964844,293.1499938964844,0.0100708184763789,-649.35546875,302.27203369140625,0.5120474100112915,0.050000000745058,0.0486036613583564,293.211181640625,297.1499938964844,293.1499938964844,0.1885014772415161,-2957.52978515625,304.1582336425781,0.914702534675598,0.268681138753891,0.1887702196836471,293.26611328125,297.1499938964844,293.1499938964844,0.2655147314071655,-5245.0546875,304.1865539550781,0.9990000128746032,0.3698420524597168,0.334036260843277,293.22509765625,297.1499938964844,293.1499938964844,0.0121788922697305,-3392.48095703125,303.37432861328125,0.5120474100112915,0.050000000745058,0.230554848909378,291.2008361816406,291.1499938964844,272.4537048339844,269.489013671875,284.6264953613281,293.4167175292969,291.2043151855469,1.0,0.2193508297204971,0.8061394691467285,0.8061394691467285,1.0,1.0,-1.1314867734909058,0.474449872970581,0.6570369601249695,0.2252264618873596,0.0,0.0,0.3284358978271484,39.78078842163086,25.0,31.00884056091309,-7546.65673828125,129.98553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135925292969,305.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.583984375,18000.0,0.0,0.0,0.1733042746782302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412621229887008,0.2412666231393814,-4.503633590502432e-06,0.0,0.0001758817961672,0.0,0.0,10.359134674072266,0.0,0.0,0.0,0.2826273143291473,4.0,0.0,1.0
734220,293.1742858886719,297.1499938964844,293.1499938964844,0.0949208959937095,-2194.760009765625,304.1531066894531,0.7732718586921692,0.1548607945442199,0.1403486728668213,293.4947814941406,297.1499938964844,293.1499938964844,0.0098039451986551,-638.959228515625,302.1372985839844,0.5203844308853149,0.050000000745058,0.0485048852860927,293.2037353515625,297.1499938964844,293.1499938964844,0.1875519752502441,-2945.657470703125,304.1569519042969,0.929488480091095,0.2686224579811096,0.188311368227005,293.23583984375,297.1499938964844,293.1499938964844,0.2512439489364624,-5016.80029296875,304.1978759765625,0.9990000128746032,0.3730232417583465,0.319699078798294,293.2253112792969,297.1499938964844,293.1499938964844,0.0120618073269724,-3373.160888671875,303.3490295410156,0.5203844308853149,0.050000000745058,0.2300862967967987,291.22137451171875,291.1499938964844,272.5044860839844,269.5298156738281,284.6773376464844,293.43243408203125,291.2221374511719,1.0,0.2134968489408493,0.8059375286102295,0.8059375286102295,1.0,1.0,-1.112451672554016,0.4653966128826141,0.6470550298690796,0.2221086174249649,0.0,0.0,0.3172582983970642,37.0532112121582,25.0,21.49199485778809,-7354.94873046875,120.88590240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,305.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.39453125,18000.0,0.0,0.0,0.1719294041395187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314387261867523,0.2314432114362716,-4.481453743210295e-06,0.0,0.0001744864857755,0.0,0.0,9.851778984069824,0.0,0.0,0.0,0.2806491553783417,4.0,0.0,1.0
734280,293.1742858886719,297.1499938964844,293.1499938964844,0.0949208959937095,-2194.760009765625,304.1531066894531,0.7732718586921692,0.1548607945442199,0.1403486728668213,293.4947814941406,297.1499938964844,293.1499938964844,0.0098039451986551,-638.959228515625,302.1372985839844,0.5203844308853149,0.050000000745058,0.0485048852860927,293.2037353515625,297.1499938964844,293.1499938964844,0.1875519752502441,-2945.657470703125,304.1569519042969,0.929488480091095,0.2686224579811096,0.188311368227005,293.23583984375,297.1499938964844,293.1499938964844,0.2512439489364624,-5016.80029296875,304.1978759765625,0.9990000128746032,0.3730232417583465,0.319699078798294,293.2253112792969,297.1499938964844,293.1499938964844,0.0120618073269724,-3373.160888671875,303.3490295410156,0.5203844308853149,0.050000000745058,0.2300862967967987,291.22137451171875,291.1499938964844,272.5044860839844,269.5298156738281,284.6773376464844,293.43243408203125,291.2221374511719,1.0,0.2134968489408493,0.8059375286102295,0.8059375286102295,1.0,1.0,-1.112451672554016,0.4653966128826141,0.6470550298690796,0.2221086174249649,0.0,0.0,0.3172582983970642,37.0532112121582,25.0,21.49199485778809,-7354.94873046875,120.88590240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,305.7223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18047.39453125,18000.0,0.0,0.0,0.1719294041395187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314387261867523,0.2314432114362716,-4.481453743210295e-06,0.0,0.0001744864857755,0.0,0.0,9.851778984069824,0.0,0.0,0.0,0.2806491553783417,4.0,0.0,1.0
734340,293.1740417480469,297.1499938964844,293.1499938964844,0.0945077016949653,-2187.079833984375,304.1527709960937,0.7825578451156616,0.1543037593364715,0.1398782283067703,293.50250244140625,297.1499938964844,293.1499938964844,0.009559953585267,-629.5755615234375,301.9974060058594,0.5280736684799194,0.050000000745058,0.0484251081943511,293.1928405761719,297.1499938964844,293.1499938964844,0.1880084574222564,-2951.896484375,304.1539001464844,0.9442523717880248,0.2694703638553619,0.1887783110141754,293.2002868652344,297.1499938964844,293.1499938964844,0.2394410967826843,-4828.12841796875,304.201416015625,0.9990000128746032,0.3780533373355865,0.3076328933238983,293.2255859375,297.1499938964844,293.1499938964844,0.0119714317843317,-3359.72900390625,303.3223876953125,0.5280736684799194,0.050000000745058,0.2297078669071197,291.22369384765625,291.1499938964844,272.54998779296875,269.5666198730469,284.7089233398437,293.4258728027344,291.2233581542969,1.0,0.2087117433547973,0.8057356476783752,0.8057356476783752,1.0,1.0,-1.0974140167236328,0.4582366645336151,0.6391773819923401,0.2196923196315765,0.0,0.0,0.3071888983249664,34.85757064819336,28.0,4.85424280166626,-7198.89697265625,113.80899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457702636719,305.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.072265625,18000.0,0.0,0.0,0.1696544736623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224296182394027,0.2224340736865997,-4.458115654415451e-06,0.0,0.0001721777225611,0.0,0.0,9.38819408416748,0.0,0.0,0.0,0.2788092792034149,4.0,0.0,1.0
734400,293.1740417480469,297.1499938964844,293.1499938964844,0.0945077016949653,-2187.079833984375,304.1527709960937,0.7825578451156616,0.1543037593364715,0.1398782283067703,293.50250244140625,297.1499938964844,293.1499938964844,0.009559953585267,-629.5755615234375,301.9974060058594,0.5280736684799194,0.050000000745058,0.0484251081943511,293.1928405761719,297.1499938964844,293.1499938964844,0.1880084574222564,-2951.896484375,304.1539001464844,0.9442523717880248,0.2694703638553619,0.1887783110141754,293.2002868652344,297.1499938964844,293.1499938964844,0.2394410967826843,-4828.12841796875,304.201416015625,0.9990000128746032,0.3780533373355865,0.3076328933238983,293.2255859375,297.1499938964844,293.1499938964844,0.0119714317843317,-3359.72900390625,303.3223876953125,0.5280736684799194,0.050000000745058,0.2297078669071197,291.22369384765625,291.1499938964844,272.54998779296875,269.5666198730469,284.7089233398437,293.4258728027344,291.2233581542969,1.0,0.2087117433547973,0.8057356476783752,0.8057356476783752,1.0,1.0,-1.0974140167236328,0.4582366645336151,0.6391773819923401,0.2196923196315765,0.0,0.0,0.3071888983249664,34.85757064819336,28.0,4.85424280166626,-7198.89697265625,113.80899047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457702636719,305.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.072265625,18000.0,0.0,0.0,0.1696544736623764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224296182394027,0.2224340736865997,-4.458115654415451e-06,0.0,0.0001721777225611,0.0,0.0,9.38819408416748,0.0,0.0,0.0,0.2788092792034149,4.0,0.0,1.0
734460,293.1747436523437,297.1499938964844,293.1499938964844,0.0940478146076202,-2178.73291015625,304.1526184082031,0.7876473069190979,0.1535618007183075,0.1392015665769577,293.5038146972656,297.1499938964844,293.1499938964844,0.0093690063804388,-622.4072265625,301.8699951171875,0.5329896211624146,0.050000000745058,0.0483787693083286,293.1801147460937,297.1499938964844,293.1499938964844,0.1893588602542877,-2969.58984375,304.1503601074219,0.9544229507446288,0.2709859311580658,0.1897648274898529,293.16192626953125,297.1499938964844,293.1499938964844,0.232403814792633,-4717.35205078125,304.1957702636719,0.9990000128746032,0.384577602148056,0.3004007935523987,293.2196350097656,297.1499938964844,293.1499938964844,0.0119511615484952,-3357.944091796875,303.3117980957031,0.5329896211624146,0.050000000745058,0.2294880449771881,291.211181640625,291.1499938964844,272.5926513671875,269.6015319824219,284.7170104980469,293.3916931152344,291.2091369628906,1.0,0.2060279548168182,0.8056836128234863,0.8056836128234863,1.0,1.0,-1.0887843370437622,0.4541354179382324,0.634648859500885,0.2183203846216201,0.0,0.0,0.2996802628040313,33.58430099487305,46.0,-15.41528606414795,-7093.96142578125,109.7988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59423828125,305.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.02734375,18000.0,0.0,0.0,0.1666876524686813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153077125549316,0.2153121531009674,-4.438496489456156e-06,0.0,0.0001691667712293,0.0,0.0,9.02492618560791,0.0,0.0,0.0,0.2773610651493072,4.0,0.0,1.0
734520,293.1747436523437,297.1499938964844,293.1499938964844,0.0940478146076202,-2178.73291015625,304.1526184082031,0.7876473069190979,0.1535618007183075,0.1392015665769577,293.5038146972656,297.1499938964844,293.1499938964844,0.0093690063804388,-622.4072265625,301.8699951171875,0.5329896211624146,0.050000000745058,0.0483787693083286,293.1801147460937,297.1499938964844,293.1499938964844,0.1893588602542877,-2969.58984375,304.1503601074219,0.9544229507446288,0.2709859311580658,0.1897648274898529,293.16192626953125,297.1499938964844,293.1499938964844,0.232403814792633,-4717.35205078125,304.1957702636719,0.9990000128746032,0.384577602148056,0.3004007935523987,293.2196350097656,297.1499938964844,293.1499938964844,0.0119511615484952,-3357.944091796875,303.3117980957031,0.5329896211624146,0.050000000745058,0.2294880449771881,291.211181640625,291.1499938964844,272.5926513671875,269.6015319824219,284.7170104980469,293.3916931152344,291.2091369628906,1.0,0.2060279548168182,0.8056836128234863,0.8056836128234863,1.0,1.0,-1.0887843370437622,0.4541354179382324,0.634648859500885,0.2183203846216201,0.0,0.0,0.2996802628040313,33.58430099487305,46.0,-15.41528606414795,-7093.96142578125,109.7988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59423828125,305.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.02734375,18000.0,0.0,0.0,0.1666876524686813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153077125549316,0.2153121531009674,-4.438496489456156e-06,0.0,0.0001691667712293,0.0,0.0,9.02492618560791,0.0,0.0,0.0,0.2773610651493072,4.0,0.0,1.0
