time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.1748962402344,297.1499938964844,293.1499938964844,0.0937655195593833,-2173.980712890625,304.1521911621094,0.7763513922691345,0.1528993546962738,0.138580247759819,293.50689697265625,297.1499938964844,293.1499938964844,0.009212284348905,-617.0609130859375,301.73394775390625,0.5252254605293274,0.050000000745058,0.0484535805881023,293.17901611328125,297.1499938964844,293.1499938964844,0.190020203590393,-2978.421875,304.14923095703125,0.9413480758666992,0.2704742848873138,0.1899017393589019,293.1483154296875,297.1499938964844,293.1499938964844,0.2429553270339965,-4897.69775390625,304.1622314453125,0.9990000128746032,0.3871147036552429,0.3119875490665436,293.2158203125,297.1499938964844,293.1499938964844,0.0119812507182359,-3366.92626953125,303.2963256835937,0.5252254605293274,0.050000000745058,0.2298429310321808,291.1825561523437,291.1499938964844,272.6350402832031,269.6368713378906,284.72137451171875,293.3932800292969,291.17724609375,1.0,0.211234912276268,0.8056316375732422,0.8056316375732422,1.0,1.0,-1.1026179790496826,0.4607748985290527,0.6418430209159851,0.2202930748462677,0.0,0.0,0.2968566119670868,35.633182525634766,64.0,-45.05133056640625,-7088.23291015625,116.26971435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174072265625,305.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8125,18000.0,0.0,0.0,0.1634168028831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115649729967117,0.2115693986415863,-4.42579676018795e-06,0.0,0.0001658472756389,0.0,0.0,8.831413269042969,0.0,0.0,0.0,0.2765742242336273,4.0,0.0,1.0
734640,293.1748962402344,297.1499938964844,293.1499938964844,0.0937655195593833,-2173.980712890625,304.1521911621094,0.7763513922691345,0.1528993546962738,0.138580247759819,293.50689697265625,297.1499938964844,293.1499938964844,0.009212284348905,-617.0609130859375,301.73394775390625,0.5252254605293274,0.050000000745058,0.0484535805881023,293.17901611328125,297.1499938964844,293.1499938964844,0.190020203590393,-2978.421875,304.14923095703125,0.9413480758666992,0.2704742848873138,0.1899017393589019,293.1483154296875,297.1499938964844,293.1499938964844,0.2429553270339965,-4897.69775390625,304.1622314453125,0.9990000128746032,0.3871147036552429,0.3119875490665436,293.2158203125,297.1499938964844,293.1499938964844,0.0119812507182359,-3366.92626953125,303.2963256835937,0.5252254605293274,0.050000000745058,0.2298429310321808,291.1825561523437,291.1499938964844,272.6350402832031,269.6368713378906,284.72137451171875,293.3932800292969,291.17724609375,1.0,0.211234912276268,0.8056316375732422,0.8056316375732422,1.0,1.0,-1.1026179790496826,0.4607748985290527,0.6418430209159851,0.2202930748462677,0.0,0.0,0.2968566119670868,35.633182525634766,64.0,-45.05133056640625,-7088.23291015625,116.26971435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174072265625,305.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8125,18000.0,0.0,0.0,0.1634168028831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115649729967117,0.2115693986415863,-4.42579676018795e-06,0.0,0.0001658472756389,0.0,0.0,8.831413269042969,0.0,0.0,0.0,0.2765742242336273,4.0,0.0,1.0
734700,293.174560546875,297.1499938964844,293.1499938964844,0.0938214287161827,-2175.458251953125,304.15167236328125,0.7660333514213562,0.1526487320661544,0.1384047418832779,293.5090637207031,297.1499938964844,293.1499938964844,0.0091503299772739,-615.3297729492188,301.6615295410156,0.5176609754562378,0.050000000745058,0.0485356636345386,293.1839904785156,297.1499938964844,293.1499938964844,0.1897208541631698,-2974.87060546875,304.1499328613281,0.9262743592262268,0.2691351771354675,0.1892879754304886,293.15625,297.1499938964844,293.1499938964844,0.2545921504497528,-5090.72119140625,304.1388244628906,0.9990000128746032,0.3855860233306885,0.3242261707782745,293.2147827148437,297.1499938964844,293.1499938964844,0.012021048925817,-3376.767822265625,303.28594970703125,0.5176609754562378,0.050000000745058,0.2302322834730148,291.15704345703125,291.1499938964844,272.6561279296875,269.6546936035156,284.7264404296875,293.4133605957031,291.1513671875,1.0,0.2162535488605499,0.8056055903434753,0.8056055903434753,1.0,1.0,-1.1169238090515137,0.4676166772842407,0.6493071913719177,0.222438097000122,0.0,0.0,0.2989317774772644,37.8757209777832,64.0,-58.10586929321289,-7137.16455078125,123.34651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.754638671875,305.7190246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.161869004368782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122030258178711,0.2122074514627456,-4.42373948317254e-06,0.0,0.0001642764545977,0.0,0.0,8.85617446899414,0.0,0.0,0.0,0.2766448259353637,4.0,0.0,1.0
734760,293.171875,297.1499938964844,293.1499938964844,0.0940638184547424,-2180.436767578125,304.15093994140625,0.754364550113678,0.1528648287057876,0.1384622305631637,293.5115966796875,297.1499938964844,293.1499938964844,0.0090932659804821,-613.8096313476562,301.5874328613281,0.5088958144187927,0.050000000745058,0.0486450642347335,293.1922302246094,297.1499938964844,293.1499938964844,0.1888347268104553,-2963.807373046875,304.15155029296875,0.907809853553772,0.2670880258083343,0.1881953179836273,293.1755676269531,297.1499938964844,293.1499938964844,0.2696103155612945,-5336.0400390625,304.113525390625,0.9990000128746032,0.3817274570465088,0.3398537933826446,293.21435546875,297.1499938964844,293.1499938964844,0.0120681477710604,-3387.945068359375,303.2740478515625,0.5088958144187927,0.050000000745058,0.2307512313127517,291.1317443847656,291.1499938964844,272.6771850585937,269.6725769042969,284.7347106933594,293.4452819824219,291.1265869140625,1.0,0.2226482182741165,0.805428147315979,0.805428147315979,1.0,1.0,-1.1351908445358276,0.4763343930244446,0.6588563919067383,0.2252211421728134,0.0,0.0,0.3026926815509796,40.85921478271485,67.0,-62.96476364135742,-7216.78564453125,132.8468475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7670593261719,305.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.912109375,18000.0,0.0,0.0,0.1605186015367508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145070284605026,0.2145114541053772,-4.42571990788565e-06,0.0,0.0001629059843253,0.0,0.0,8.963841438293457,0.0,0.0,0.0,0.2770370244979858,4.0,0.0,1.0
734820,293.1681823730469,297.1499938964844,293.1499938964844,0.0948391631245613,-2195.58935546875,304.1493835449219,0.7352769374847412,0.1530746668577194,0.1390431672334671,293.5174865722656,297.1499938964844,293.1499938964844,0.0089701265096664,-610.0261840820312,301.43731689453125,0.494255006313324,0.050000000745058,0.0488716065883636,293.2048034667969,297.1499938964844,293.1499938964844,0.1863137483596801,-2932.087158203125,304.1551818847656,0.8773394227027893,0.263445645570755,0.1856010556221008,293.23419189453125,297.1499938964844,293.1499938964844,0.2837229669094085,-5558.529296875,304.1051025390625,0.98826003074646,0.369198739528656,0.3531903326511383,293.2147521972656,297.1499938964844,293.1499938964844,0.0121467858552932,-3406.735595703125,303.247802734375,0.494255006313324,0.050000000745058,0.2318258583545684,291.0924987792969,291.1499938964844,272.7190856933594,269.70867919921875,284.7315979003906,293.4402160644531,291.09228515625,1.0,0.2325883954763412,0.8050731420516968,0.8050731420516968,1.0,1.0,-1.1503746509552002,0.4834948778152466,0.6668797731399536,0.2277336120605468,0.0,0.0,0.3133610188961029,46.7813720703125,70.0,-36.13100814819336,-7377.17578125,147.68087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066955566406,305.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.388671875,18000.0,0.0,0.0,0.1587380766868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227312922477722,0.2227357327938079,-4.440153134055436e-06,0.0,0.0001610989565961,0.0,0.0,9.365747451782228,0.0,0.0,0.0,0.2785727679729461,4.0,0.0,1.0
734880,293.1681823730469,297.1499938964844,293.1499938964844,0.0948391631245613,-2195.58935546875,304.1493835449219,0.7352769374847412,0.1530746668577194,0.1390431672334671,293.5174865722656,297.1499938964844,293.1499938964844,0.0089701265096664,-610.0261840820312,301.43731689453125,0.494255006313324,0.050000000745058,0.0488716065883636,293.2048034667969,297.1499938964844,293.1499938964844,0.1863137483596801,-2932.087158203125,304.1551818847656,0.8773394227027893,0.263445645570755,0.1856010556221008,293.23419189453125,297.1499938964844,293.1499938964844,0.2837229669094085,-5558.529296875,304.1051025390625,0.98826003074646,0.369198739528656,0.3531903326511383,293.2147521972656,297.1499938964844,293.1499938964844,0.0121467858552932,-3406.735595703125,303.247802734375,0.494255006313324,0.050000000745058,0.2318258583545684,291.0924987792969,291.1499938964844,272.7190856933594,269.70867919921875,284.7315979003906,293.4402160644531,291.09228515625,1.0,0.2325883954763412,0.8050731420516968,0.8050731420516968,1.0,1.0,-1.1503746509552002,0.4834948778152466,0.6668797731399536,0.2277336120605468,0.0,0.0,0.3133610188961029,46.7813720703125,70.0,-36.13100814819336,-7377.17578125,147.68087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7066955566406,305.77423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.388671875,18000.0,0.0,0.0,0.1587380766868591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227312922477722,0.2227357327938079,-4.440153134055436e-06,0.0,0.0001610989565961,0.0,0.0,9.365747451782228,0.0,0.0,0.0,0.2785727679729461,4.0,0.0,1.0
734940,293.169189453125,297.1499938964844,293.1499938964844,0.0943297296762466,-2185.363525390625,304.1504821777344,0.7167444229125977,0.1524171680212021,0.1388250738382339,293.5245056152344,297.1499938964844,293.1499938964844,0.0088028451427817,-602.51904296875,301.2984924316406,0.4808882176876068,0.050000000745058,0.0491238534450531,293.2091979980469,297.1499938964844,293.1499938964844,0.1837270855903625,-2898.65576171875,304.15771484375,0.8518242239952087,0.2611544132232666,0.1840348243713379,293.2628479003906,297.1499938964844,293.1499938964844,0.2751883864402771,-5415.30322265625,304.1337280273437,0.9557993412017822,0.3611906170845032,0.3444398939609527,293.2166748046875,297.1499938964844,293.1499938964844,0.0121454196050763,-3405.552734375,303.2228088378906,0.4808882176876068,0.050000000745058,0.2330224215984344,291.13189697265625,291.1499938964844,272.7607421875,269.7450866699219,284.75787353515625,293.43280029296875,291.1355895996094,1.0,0.2408157289028167,0.8047181367874146,0.8047181367874146,1.0,1.0,-1.1394504308700562,0.4781990945339203,0.6612513661384583,0.2261084616184234,0.0,0.0,0.3135516345500946,53.04083251953125,73.0,31.45441627502441,-7368.05224609375,157.36341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,305.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.1580597013235092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259339094161987,0.2259383648633957,-4.455219823285006e-06,0.0,0.0001604105054866,0.0,0.0,9.543065071105955,0.0,0.0,0.0,0.2792966365814209,4.0,0.0,1.0
735000,293.169189453125,297.1499938964844,293.1499938964844,0.0943297296762466,-2185.363525390625,304.1504821777344,0.7167444229125977,0.1524171680212021,0.1388250738382339,293.5245056152344,297.1499938964844,293.1499938964844,0.0088028451427817,-602.51904296875,301.2984924316406,0.4808882176876068,0.050000000745058,0.0491238534450531,293.2091979980469,297.1499938964844,293.1499938964844,0.1837270855903625,-2898.65576171875,304.15771484375,0.8518242239952087,0.2611544132232666,0.1840348243713379,293.2628479003906,297.1499938964844,293.1499938964844,0.2751883864402771,-5415.30322265625,304.1337280273437,0.9557993412017822,0.3611906170845032,0.3444398939609527,293.2166748046875,297.1499938964844,293.1499938964844,0.0121454196050763,-3405.552734375,303.2228088378906,0.4808882176876068,0.050000000745058,0.2330224215984344,291.13189697265625,291.1499938964844,272.7607421875,269.7450866699219,284.75787353515625,293.43280029296875,291.1355895996094,1.0,0.2408157289028167,0.8047181367874146,0.8047181367874146,1.0,1.0,-1.1394504308700562,0.4781990945339203,0.6612513661384583,0.2261084616184234,0.0,0.0,0.3135516345500946,53.04083251953125,73.0,31.45441627502441,-7368.05224609375,157.36341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,305.7799377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.224609375,18000.0,0.0,0.0,0.1580597013235092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259339094161987,0.2259383648633957,-4.455219823285006e-06,0.0,0.0001604105054866,0.0,0.0,9.543065071105955,0.0,0.0,0.0,0.2792966365814209,4.0,0.0,1.0
735060,293.1708374023437,297.1499938964844,293.1499938964844,0.0937693417072296,-2174.599853515625,304.1512451171875,0.7013763785362244,0.1515955626964569,0.1383062750101089,293.5325622558594,297.1499938964844,293.1499938964844,0.0086343139410018,-595.2549438476562,301.15020751953125,0.469595342874527,0.050000000745058,0.0493385903537273,293.2098083496094,297.1499938964844,293.1499938964844,0.1820647567510604,-2877.523193359375,304.1578674316406,0.83427494764328,0.2595210969448089,0.1829203218221664,293.2713928222656,297.1499938964844,293.1499938964844,0.2706422507762909,-5339.8310546875,304.1464538574219,0.929729461669922,0.3565784394741058,0.3397379219532013,293.2192687988281,297.1499938964844,293.1499938964844,0.0121486606076359,-3407.4912109375,303.1937866210937,0.469595342874527,0.050000000745058,0.2340410202741623,291.1494445800781,291.1499938964844,272.8021850585937,269.78179931640625,284.7880249023437,293.4403686523437,291.1506042480469,1.0,0.2479035854339599,0.8042728900909424,0.8042728900909424,1.0,1.0,-1.1333259344100952,0.475180447101593,0.6581454873085022,0.2252563387155532,0.0,0.0,0.3121944963932037,58.408729553222656,61.0,22.54153251647949,-7293.8251953125,166.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4586486816406,305.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.157781720161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245689481496811,0.224573403596878,-4.4545290620590094e-06,0.0,0.0001601283875061,0.0,0.0,9.478989601135254,0.0,0.0,0.0,0.2790921330451965,4.0,0.0,1.0
735120,293.1708374023437,297.1499938964844,293.1499938964844,0.0937693417072296,-2174.599853515625,304.1512451171875,0.7013763785362244,0.1515955626964569,0.1383062750101089,293.5325622558594,297.1499938964844,293.1499938964844,0.0086343139410018,-595.2549438476562,301.15020751953125,0.469595342874527,0.050000000745058,0.0493385903537273,293.2098083496094,297.1499938964844,293.1499938964844,0.1820647567510604,-2877.523193359375,304.1578674316406,0.83427494764328,0.2595210969448089,0.1829203218221664,293.2713928222656,297.1499938964844,293.1499938964844,0.2706422507762909,-5339.8310546875,304.1464538574219,0.929729461669922,0.3565784394741058,0.3397379219532013,293.2192687988281,297.1499938964844,293.1499938964844,0.0121486606076359,-3407.4912109375,303.1937866210937,0.469595342874527,0.050000000745058,0.2340410202741623,291.1494445800781,291.1499938964844,272.8021850585937,269.78179931640625,284.7880249023437,293.4403686523437,291.1506042480469,1.0,0.2479035854339599,0.8042728900909424,0.8042728900909424,1.0,1.0,-1.1333259344100952,0.475180447101593,0.6581454873085022,0.2252563387155532,0.0,0.0,0.3121944963932037,58.408729553222656,61.0,22.54153251647949,-7293.8251953125,166.28524780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4586486816406,305.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.157781720161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245689481496811,0.224573403596878,-4.4545290620590094e-06,0.0,0.0001601283875061,0.0,0.0,9.478989601135254,0.0,0.0,0.0,0.2790921330451965,4.0,0.0,1.0
735180,293.1720886230469,297.1499938964844,293.1499938964844,0.0931222513318061,-2162.31201171875,304.1518859863281,0.6972896456718445,0.1508107483386993,0.1376282572746276,293.5409545898437,297.1499938964844,293.1499938964844,0.0084290010854601,-585.969482421875,300.99688720703125,0.4670694470405578,0.050000000745058,0.0493833646178245,293.20703125,297.1499938964844,293.1499938964844,0.1809569150209427,-2863.56982421875,304.1570739746094,0.8302425146102905,0.258562833070755,0.1821906417608261,293.2730407714844,297.1499938964844,293.1499938964844,0.2672966718673706,-5285.1259765625,304.1531066894531,0.9219551682472228,0.3531584441661834,0.3363575935363769,293.2216796875,297.1499938964844,293.1499938964844,0.0120902182534337,-3399.1845703125,303.1639709472656,0.4670694470405578,0.050000000745058,0.2342534214258194,291.1600341796875,291.1499938964844,272.8434143066406,269.8187561035156,284.8204345703125,293.45294189453125,291.1610107421875,1.0,0.2484571933746338,0.8038275837898254,0.8038275837898254,1.0,1.0,-1.1278879642486572,0.4724719524383545,0.6554160118103027,0.2245650440454483,0.0,0.0,0.3101325631141662,59.48298645019531,49.0,16.562952041625977,-7225.3046875,167.03724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,305.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.1576829701662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230985015630722,0.2231029570102691,-4.451755557965953e-06,0.0,0.0001600281684659,0.0,0.0,9.405978202819824,0.0,0.0,0.0,0.278806984424591,4.0,0.0,1.0
735240,293.1720886230469,297.1499938964844,293.1499938964844,0.0931222513318061,-2162.31201171875,304.1518859863281,0.6972896456718445,0.1508107483386993,0.1376282572746276,293.5409545898437,297.1499938964844,293.1499938964844,0.0084290010854601,-585.969482421875,300.99688720703125,0.4670694470405578,0.050000000745058,0.0493833646178245,293.20703125,297.1499938964844,293.1499938964844,0.1809569150209427,-2863.56982421875,304.1570739746094,0.8302425146102905,0.258562833070755,0.1821906417608261,293.2730407714844,297.1499938964844,293.1499938964844,0.2672966718673706,-5285.1259765625,304.1531066894531,0.9219551682472228,0.3531584441661834,0.3363575935363769,293.2216796875,297.1499938964844,293.1499938964844,0.0120902182534337,-3399.1845703125,303.1639709472656,0.4670694470405578,0.050000000745058,0.2342534214258194,291.1600341796875,291.1499938964844,272.8434143066406,269.8187561035156,284.8204345703125,293.45294189453125,291.1610107421875,1.0,0.2484571933746338,0.8038275837898254,0.8038275837898254,1.0,1.0,-1.1278879642486572,0.4724719524383545,0.6554160118103027,0.2245650440454483,0.0,0.0,0.3101325631141662,59.48298645019531,49.0,16.562952041625977,-7225.3046875,167.03724670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,305.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.1576829701662063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230985015630722,0.2231029570102691,-4.451755557965953e-06,0.0,0.0001600281684659,0.0,0.0,9.405978202819824,0.0,0.0,0.0,0.278806984424591,4.0,0.0,1.0
735300,293.1724853515625,297.1499938964844,293.1499938964844,0.092790201306343,-2156.040283203125,304.15216064453125,0.6987051367759705,0.1504528820514679,0.1372657865285873,293.5451354980469,297.1499938964844,293.1499938964844,0.0083160428330302,-580.6986694335938,300.91900634765625,0.4689073264598846,0.050000000745058,0.0493509732186794,293.205078125,297.1499938964844,293.1499938964844,0.1805228888988495,-2858.135009765625,304.1565856933594,0.831993579864502,0.2582289278507232,0.1819040179252624,293.2727966308594,297.1499938964844,293.1499938964844,0.265792965888977,-5260.80224609375,304.1552734375,0.9233386516571044,0.351647138595581,0.3348506987094879,293.2226867675781,297.1499938964844,293.1499938964844,0.012041755951941,-3391.73779296875,303.1492004394531,0.4689073264598846,0.050000000745058,0.2340997606515884,291.1639404296875,291.1499938964844,272.86395263671875,269.8373107910156,284.8372802734375,293.4600524902344,291.1646423339844,1.0,0.2469255328178405,0.8036049604415894,0.8036049604415894,1.0,1.0,-1.1250768899917605,0.4710685908794403,0.6540083289146423,0.2242213040590286,0.0,0.0,0.3088079988956451,58.63239669799805,49.0,13.291592597961426,-7187.9296875,164.73031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,305.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.51171875,18000.0,0.0,0.0,0.1576578915119171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220360338687896,0.2220404893159866,-4.449567313713487e-06,0.0,0.0001600027171662,0.0,0.0,9.35296630859375,0.0,0.0,0.0,0.2786013782024383,4.0,0.0,1.0
735360,293.1727600097656,297.1499938964844,293.1499938964844,0.0924588069319725,-2149.7978515625,304.1523742675781,0.7019908428192139,0.1501164734363556,0.1368967294692993,293.5491943359375,297.1499938964844,293.1499938964844,0.0081986505538225,-575.1195678710938,300.8404541015625,0.4722189307212829,0.050000000745058,0.0492906123399734,293.2028503417969,297.1499938964844,293.1499938964844,0.1801446974277496,-2853.413330078125,304.15606689453125,0.8357762694358826,0.2579650580883026,0.1816511005163192,293.2721862792969,297.1499938964844,293.1499938964844,0.2643497884273529,-5237.5859375,304.15692138671875,0.9275234937667848,0.350213885307312,0.3334051966667175,293.2235412597656,297.1499938964844,293.1499938964844,0.0119840623810887,-3382.673828125,303.1346740722656,0.4722189307212829,0.050000000745058,0.2338134497404098,291.1669311523437,291.1499938964844,272.8844299316406,269.8558959960937,284.8542785644531,293.4674072265625,291.1675109863281,1.0,0.2444001883268356,0.8034911751747131,0.8034911751747131,1.0,1.0,-1.122179388999939,0.4696300327777862,0.6525493860244751,0.2238850891590118,0.0,0.0,0.3073759078979492,57.07303237915039,37.0,10.696388244628906,-7150.64208984375,161.0598907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,305.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6796875,18000.0,0.0,0.0,0.1576247066259384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208765596151352,0.2208810001611709,-4.447015271580312e-06,0.0,0.0001599690294824,0.0,0.0,9.294896125793455,0.0,0.0,0.0,0.2783742249011993,4.0,0.0,1.0
735420,293.1729431152344,297.1499938964844,293.1499938964844,0.0917937085032463,-2137.293701171875,304.1526794433594,0.713598906993866,0.1494994014501571,0.1361488550901413,293.5570068359375,297.1499938964844,293.1499938964844,0.0079550929367542,-563.2183227539062,300.6820373535156,0.4819189608097076,0.050000000745058,0.0491037964820861,293.197998046875,297.1499938964844,293.1499938964844,0.1795059591531753,-2845.4482421875,304.1551208496094,0.8492452502250671,0.257610023021698,0.1812260299921035,293.270263671875,297.1499938964844,293.1499938964844,0.2615521550178528,-5192.82470703125,304.15924072265625,0.9435568451881408,0.3475070893764496,0.3306227028369903,293.2247619628906,297.1499938964844,293.1499938964844,0.0118470191955566,-3360.53515625,303.1063537597656,0.4819189608097076,0.050000000745058,0.2329272627830505,291.1719970703125,291.1499938964844,272.9252624511719,269.89324951171875,284.8888854980469,293.4825134277344,291.1724853515625,1.0,0.2368714958429336,0.8032636642456055,0.8032636642456055,1.0,1.0,-1.1161441802978516,0.4666289091110229,0.6495152115821838,0.2232101112604141,0.0,0.0,0.3040979504585266,52.27878952026367,25.0,7.752089977264404,-7075.830078125,150.53494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.701171875,18000.0,0.0,0.0,0.1574805676937103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182517349720001,0.2182561755180359,-4.441144938027719e-06,0.0,0.0001598227536305,0.0,0.0,9.163687705993652,0.0,0.0,0.0,0.2778589725494385,4.0,0.0,1.0
735480,293.1729431152344,297.1499938964844,293.1499938964844,0.0917937085032463,-2137.293701171875,304.1526794433594,0.713598906993866,0.1494994014501571,0.1361488550901413,293.5570068359375,297.1499938964844,293.1499938964844,0.0079550929367542,-563.2183227539062,300.6820373535156,0.4819189608097076,0.050000000745058,0.0491037964820861,293.197998046875,297.1499938964844,293.1499938964844,0.1795059591531753,-2845.4482421875,304.1551208496094,0.8492452502250671,0.257610023021698,0.1812260299921035,293.270263671875,297.1499938964844,293.1499938964844,0.2615521550178528,-5192.82470703125,304.15924072265625,0.9435568451881408,0.3475070893764496,0.3306227028369903,293.2247619628906,297.1499938964844,293.1499938964844,0.0118470191955566,-3360.53515625,303.1063537597656,0.4819189608097076,0.050000000745058,0.2329272627830505,291.1719970703125,291.1499938964844,272.9252624511719,269.89324951171875,284.8888854980469,293.4825134277344,291.1724853515625,1.0,0.2368714958429336,0.8032636642456055,0.8032636642456055,1.0,1.0,-1.1161441802978516,0.4666289091110229,0.6495152115821838,0.2232101112604141,0.0,0.0,0.3040979504585266,52.27878952026367,25.0,7.752089977264404,-7075.830078125,150.53494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.701171875,18000.0,0.0,0.0,0.1574805676937103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182517349720001,0.2182561755180359,-4.441144938027719e-06,0.0,0.0001598227536305,0.0,0.0,9.163687705993652,0.0,0.0,0.0,0.2778589725494385,4.0,0.0,1.0
735540,293.1728210449219,297.1499938964844,293.1499938964844,0.0911304354667663,-2124.84521484375,304.15289306640625,0.730801522731781,0.1489436626434326,0.1353982239961624,293.56427001953125,297.1499938964844,293.1499938964844,0.0077060549519956,-550.625244140625,300.5223083496094,0.4953754842281341,0.050000000745058,0.0488523580133914,293.1928100585937,297.1499938964844,293.1499938964844,0.1789972782135009,-2839.109619140625,304.1542663574219,0.8717485666275024,0.2574445307254791,0.1808936148881912,293.267822265625,297.1499938964844,293.1499938964844,0.2588303983211517,-5149.4716796875,304.1606750488281,0.96840500831604,0.3449530005455017,0.3279343545436859,293.22540283203125,297.1499938964844,293.1499938964844,0.0116904508322477,-3334.552978515625,303.07916259765625,0.4953754842281341,0.050000000745058,0.2317345589399337,291.1763916015625,291.1499938964844,272.96588134765625,269.93072509765625,284.92401123046875,293.4976501464844,291.17681884765625,1.0,0.2266509979963302,0.803036093711853,0.803036093711853,1.0,1.0,-1.1098841428756714,0.4635067582130432,0.646377444267273,0.2225438207387924,0.0,0.0,0.300280898809433,45.84698867797852,25.0,6.2870283126831055,-7000.1064453125,136.97694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,305.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.580078125,18000.0,0.0,0.0,0.1571582704782486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152016460895538,0.2152060866355896,-4.434299626154825e-06,0.0,0.0001594956702319,0.0,0.0,9.011937141418455,0.0,0.0,0.0,0.2772634327411651,4.0,0.0,1.0
735600,293.1728210449219,297.1499938964844,293.1499938964844,0.0911304354667663,-2124.84521484375,304.15289306640625,0.730801522731781,0.1489436626434326,0.1353982239961624,293.56427001953125,297.1499938964844,293.1499938964844,0.0077060549519956,-550.625244140625,300.5223083496094,0.4953754842281341,0.050000000745058,0.0488523580133914,293.1928100585937,297.1499938964844,293.1499938964844,0.1789972782135009,-2839.109619140625,304.1542663574219,0.8717485666275024,0.2574445307254791,0.1808936148881912,293.267822265625,297.1499938964844,293.1499938964844,0.2588303983211517,-5149.4716796875,304.1606750488281,0.96840500831604,0.3449530005455017,0.3279343545436859,293.22540283203125,297.1499938964844,293.1499938964844,0.0116904508322477,-3334.552978515625,303.07916259765625,0.4953754842281341,0.050000000745058,0.2317345589399337,291.1763916015625,291.1499938964844,272.96588134765625,269.93072509765625,284.92401123046875,293.4976501464844,291.17681884765625,1.0,0.2266509979963302,0.803036093711853,0.803036093711853,1.0,1.0,-1.1098841428756714,0.4635067582130432,0.646377444267273,0.2225438207387924,0.0,0.0,0.300280898809433,45.84698867797852,25.0,6.2870283126831055,-7000.1064453125,136.97694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,305.48004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.580078125,18000.0,0.0,0.0,0.1571582704782486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152016460895538,0.2152060866355896,-4.434299626154825e-06,0.0,0.0001594956702319,0.0,0.0,9.011937141418455,0.0,0.0,0.0,0.2772634327411651,4.0,0.0,1.0
735660,293.172607421875,297.1499938964844,293.1499938964844,0.0905519798398017,-2114.0244140625,304.15289306640625,0.7462084293365479,0.148411214351654,0.1347383260726928,293.5710754394531,297.1499938964844,293.1499938964844,0.0074768876656889,-538.7913208007812,300.36102294921875,0.5077011585235596,0.050000000745058,0.0486614890396595,293.1878662109375,297.1499938964844,293.1499938964844,0.1786740720272064,-2835.135498046875,304.15338134765625,0.8930186033248901,0.2573654055595398,0.1806921362876892,293.26519775390625,297.1499938964844,293.1499938964844,0.2562820017337799,-5109.03955078125,304.1613464355469,0.9873788952827454,0.3424993753433227,0.3254142999649048,293.2256774902344,297.1499938964844,293.1499938964844,0.0115618128329515,-3313.330810546875,303.0526428222656,0.5077011585235596,0.050000000745058,0.2308291494846344,291.179443359375,291.1499938964844,273.0063171386719,269.9682922363281,284.9580383300781,293.5122375488281,291.1795959472656,1.0,0.2189408391714096,0.8028295040130615,0.8028295040130615,1.0,1.0,-1.104509353637695,0.4607983827590942,0.6437109708786011,0.2220482975244522,0.0,0.0,0.2961218059062958,40.95994567871094,25.0,3.830542802810669,-6927.0205078125,126.64678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.73828125,18000.0,0.0,0.0,0.1565943509340286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118407636880874,0.211845189332962,-4.426650775712915e-06,0.0,0.0001589233579579,0.0,0.0,8.845463752746582,0.0,0.0,0.0,0.2766104936599731,4.0,0.0,1.0
735720,293.172607421875,297.1499938964844,293.1499938964844,0.0905519798398017,-2114.0244140625,304.15289306640625,0.7462084293365479,0.148411214351654,0.1347383260726928,293.5710754394531,297.1499938964844,293.1499938964844,0.0074768876656889,-538.7913208007812,300.36102294921875,0.5077011585235596,0.050000000745058,0.0486614890396595,293.1878662109375,297.1499938964844,293.1499938964844,0.1786740720272064,-2835.135498046875,304.15338134765625,0.8930186033248901,0.2573654055595398,0.1806921362876892,293.26519775390625,297.1499938964844,293.1499938964844,0.2562820017337799,-5109.03955078125,304.1613464355469,0.9873788952827454,0.3424993753433227,0.3254142999649048,293.2256774902344,297.1499938964844,293.1499938964844,0.0115618128329515,-3313.330810546875,303.0526428222656,0.5077011585235596,0.050000000745058,0.2308291494846344,291.179443359375,291.1499938964844,273.0063171386719,269.9682922363281,284.9580383300781,293.5122375488281,291.1795959472656,1.0,0.2189408391714096,0.8028295040130615,0.8028295040130615,1.0,1.0,-1.104509353637695,0.4607983827590942,0.6437109708786011,0.2220482975244522,0.0,0.0,0.2961218059062958,40.95994567871094,25.0,3.830542802810669,-6927.0205078125,126.64678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,305.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.73828125,18000.0,0.0,0.0,0.1565943509340286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118407636880874,0.211845189332962,-4.426650775712915e-06,0.0,0.0001589233579579,0.0,0.0,8.845463752746582,0.0,0.0,0.0,0.2766104936599731,4.0,0.0,1.0
735780,293.1724548339844,297.1499938964844,293.1499938964844,0.0900232717394828,-2104.16455078125,304.1528015136719,0.759417712688446,0.147868663072586,0.1341219097375869,293.5775451660156,297.1499938964844,293.1499938964844,0.0072643836028873,-527.6046752929688,300.19781494140625,0.5186689496040344,0.050000000745058,0.0485241562128067,293.18359375,297.1499938964844,293.1499938964844,0.1784273833036422,-2832.11865234375,304.1526794433594,0.9113931655883788,0.2572713792324066,0.1805246323347091,293.2624206542969,297.1499938964844,293.1499938964844,0.2531160414218902,-5058.23095703125,304.1630249023437,0.9990000128746032,0.340143084526062,0.3221471607685089,293.2257995605469,297.1499938964844,293.1499938964844,0.0114569924771785,-3296.3251953125,303.0262145996094,0.5186689496040344,0.050000000745058,0.2301777154207229,291.1806030273437,291.1499938964844,273.04656982421875,270.00592041015625,284.9920654296875,293.52606201171875,291.1807861328125,1.0,0.2129253447055816,0.8026228547096252,0.8026228547096252,1.0,1.0,-1.098720669746399,0.4578713476657867,0.6408493518829346,0.221552163362503,0.0,0.0,0.2919608354568481,37.4255485534668,25.0,2.5412967205047607,-6857.150390625,118.85833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,305.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.572265625,18000.0,0.0,0.0,0.1557673513889312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084914147853851,0.2084958404302597,-4.418834123498527e-06,0.0,0.0001580840616952,0.0,0.0,8.680177688598633,0.0,0.0,0.0,0.2759600281715393,4.0,0.0,1.0
735840,293.1724548339844,297.1499938964844,293.1499938964844,0.0900232717394828,-2104.16455078125,304.1528015136719,0.759417712688446,0.147868663072586,0.1341219097375869,293.5775451660156,297.1499938964844,293.1499938964844,0.0072643836028873,-527.6046752929688,300.19781494140625,0.5186689496040344,0.050000000745058,0.0485241562128067,293.18359375,297.1499938964844,293.1499938964844,0.1784273833036422,-2832.11865234375,304.1526794433594,0.9113931655883788,0.2572713792324066,0.1805246323347091,293.2624206542969,297.1499938964844,293.1499938964844,0.2531160414218902,-5058.23095703125,304.1630249023437,0.9990000128746032,0.340143084526062,0.3221471607685089,293.2257995605469,297.1499938964844,293.1499938964844,0.0114569924771785,-3296.3251953125,303.0262145996094,0.5186689496040344,0.050000000745058,0.2301777154207229,291.1806030273437,291.1499938964844,273.04656982421875,270.00592041015625,284.9920654296875,293.52606201171875,291.1807861328125,1.0,0.2129253447055816,0.8026228547096252,0.8026228547096252,1.0,1.0,-1.098720669746399,0.4578713476657867,0.6408493518829346,0.221552163362503,0.0,0.0,0.2919608354568481,37.4255485534668,25.0,2.5412967205047607,-6857.150390625,118.85833740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,305.43829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.572265625,18000.0,0.0,0.0,0.1557673513889312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084914147853851,0.2084958404302597,-4.418834123498527e-06,0.0,0.0001580840616952,0.0,0.0,8.680177688598633,0.0,0.0,0.0,0.2759600281715393,4.0,0.0,1.0
735900,293.1723327636719,297.1499938964844,293.1499938964844,0.0897524058818817,-2099.052978515625,304.1528015136719,0.764025866985321,0.147608146071434,0.1338417679071426,293.5806579589844,297.1499938964844,293.1499938964844,0.0071636326611042,-522.1463623046875,300.11669921875,0.5226627588272095,0.050000000745058,0.0484802983701229,293.1806640625,297.1499938964844,293.1499938964844,0.1783358603715896,-2830.956787109375,304.15234375,0.9184689521789552,0.2574194967746734,0.1805165857076645,293.2579650878906,297.1499938964844,293.1499938964844,0.2473032921552658,-4963.38525390625,304.1712341308594,0.9990000128746032,0.3395912051200866,0.3160191774368286,293.2257995605469,297.1499938964844,293.1499938964844,0.0114113837480545,-3288.644287109375,303.0134582519531,0.5226627588272095,0.050000000745058,0.2299696654081344,291.1843566894531,291.1499938964844,273.066650390625,270.0247497558594,285.01776123046875,293.5374755859375,291.18621826171875,1.0,0.2103388160467147,0.8025195598602295,0.8025195598602295,1.0,1.0,-1.0907055139541626,0.4539525508880615,0.6367529630661011,0.2205626368522644,0.0,0.0,0.2893352508544922,36.228885650634766,25.0,12.042664527893066,-6808.43896484375,115.06678009033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.755859375,18000.0,0.0,0.0,0.1552459448575973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066858410835266,0.20669025182724,-4.414950581121957e-06,0.0,0.0001575549104018,0.0,0.0,8.592103004455566,0.0,0.0,0.0,0.2756121158599853,4.0,0.0,1.0
735960,293.1721496582031,297.1499938964844,293.1499938964844,0.0894412025809288,-2093.08544921875,304.1528625488281,0.7683216333389282,0.1473592668771743,0.1335755586624145,293.583740234375,297.1499938964844,293.1499938964844,0.0070617250166833,-516.4343872070312,300.03741455078125,0.5264281034469604,0.050000000745058,0.0484414547681808,293.1768798828125,297.1499938964844,293.1499938964844,0.1783306002616882,-2830.818603515625,304.15191650390625,0.9254938960075378,0.2577772140502929,0.180669218301773,293.249755859375,297.1499938964844,293.1499938964844,0.2415292412042617,-4869.1650390625,304.1778259277344,0.9990000128746032,0.3398335576057434,0.3101336061954498,293.2256774902344,297.1499938964844,293.1499938964844,0.0113619845360517,-3279.651123046875,303.0015869140625,0.5264281034469604,0.050000000745058,0.2297854125499725,291.1951599121094,291.1499938964844,273.086669921875,270.0435791015625,285.0444641113281,293.55126953125,291.19775390625,1.0,0.2079921960830688,0.8024389743804932,0.8024389743804932,1.0,1.0,-1.083230972290039,0.4502956569194793,0.6329353451728821,0.2196587473154068,0.0,0.0,0.2852588295936584,35.16565704345703,25.0,21.32695198059082,-6748.59716796875,111.6709442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,305.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.619140625,18000.0,0.0,0.0,0.1546248346567154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040738761425018,0.2040782868862152,-4.410323526826687e-06,0.0,0.0001569245505379,0.0,0.0,8.467010498046875,0.0,0.0,0.0,0.2751265168190002,4.0,0.0,1.0
736020,293.1726989746094,297.1499938964844,293.1499938964844,0.0889011397957801,-2082.873779296875,304.1528015136719,0.7760602831840515,0.1466952562332153,0.1330311596393585,293.5897521972656,297.1499938964844,293.1499938964844,0.0068665882572531,-505.5204162597656,299.87481689453125,0.5333905816078186,0.050000000745058,0.0483751893043518,293.1690368652344,297.1499938964844,293.1499938964844,0.1787960827350616,-2836.817138671875,304.1504821777344,0.9388151168823242,0.2586820125579834,0.1812179833650589,293.22686767578125,297.1499938964844,293.1499938964844,0.2315126210451126,-4706.10888671875,304.1850280761719,0.9990000128746032,0.3419297337532043,0.2998260259628296,293.2256164550781,297.1499938964844,293.1499938964844,0.011277312412858,-3265.223388671875,302.9766540527344,0.5333905816078186,0.050000000745058,0.2294710725545883,291.2069396972656,291.1499938964844,273.1265869140625,270.0812072753906,285.0731811523437,293.54083251953125,291.206787109375,1.0,0.203934833407402,0.8022778630256653,0.8022778630256653,1.0,1.0,-1.0704072713851929,0.4439928829669952,0.62641441822052,0.2181959152221679,0.0,0.0,0.2766058146953583,33.353912353515625,25.0,9.732965469360352,-6618.3544921875,105.96045684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,305.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.052734375,18000.0,0.0,0.0,0.1529929935932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973637789487838,0.197368174791336,-4.396764779812656e-06,0.0,0.0001552684407215,0.0,0.0,8.14504337310791,0.0,0.0,0.0,0.2738933861255646,4.0,0.0,1.0
736080,293.1726989746094,297.1499938964844,293.1499938964844,0.0889011397957801,-2082.873779296875,304.1528015136719,0.7760602831840515,0.1466952562332153,0.1330311596393585,293.5897521972656,297.1499938964844,293.1499938964844,0.0068665882572531,-505.5204162597656,299.87481689453125,0.5333905816078186,0.050000000745058,0.0483751893043518,293.1690368652344,297.1499938964844,293.1499938964844,0.1787960827350616,-2836.817138671875,304.1504821777344,0.9388151168823242,0.2586820125579834,0.1812179833650589,293.22686767578125,297.1499938964844,293.1499938964844,0.2315126210451126,-4706.10888671875,304.1850280761719,0.9990000128746032,0.3419297337532043,0.2998260259628296,293.2256164550781,297.1499938964844,293.1499938964844,0.011277312412858,-3265.223388671875,302.9766540527344,0.5333905816078186,0.050000000745058,0.2294710725545883,291.2069396972656,291.1499938964844,273.1265869140625,270.0812072753906,285.0731811523437,293.54083251953125,291.206787109375,1.0,0.203934833407402,0.8022778630256653,0.8022778630256653,1.0,1.0,-1.0704072713851929,0.4439928829669952,0.62641441822052,0.2181959152221679,0.0,0.0,0.2766058146953583,33.353912353515625,25.0,9.732965469360352,-6618.3544921875,105.96045684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41552734375,305.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18029.052734375,18000.0,0.0,0.0,0.1529929935932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973637789487838,0.197368174791336,-4.396764779812656e-06,0.0,0.0001552684407215,0.0,0.0,8.14504337310791,0.0,0.0,0.0,0.2738933861255646,4.0,0.0,1.0
736140,293.17877197265625,297.1499938964844,293.1499938964844,0.0877532139420509,-2061.44140625,304.15380859375,0.7806690335273743,0.1448946744203567,0.1316009312868118,293.5955505371094,297.1499938964844,293.1499938964844,0.0066838194616138,-495.34088134765625,299.705322265625,0.5393708944320679,0.050000000745058,0.048323206603527,293.1622314453125,297.1499938964844,293.1499938964844,0.1795762181282043,-2846.990234375,304.1490478515625,0.9500313997268676,0.2595876157283783,0.1818183213472366,293.20098876953125,297.1499938964844,293.1499938964844,0.2235770672559738,-4577.40478515625,304.1864929199219,0.9990000128746032,0.3452324569225311,0.291484922170639,293.22576904296875,297.1499938964844,293.1499938964844,0.0112119251862168,-3255.576171875,302.9496765136719,0.5393708944320679,0.050000000745058,0.2292244881391525,291.2022705078125,291.1499938964844,273.1663818359375,270.1187744140625,285.0869140625,293.5065002441406,291.2017822265625,1.0,0.2005734294652938,0.8021166920661926,0.8021166920661926,1.0,1.0,-1.0590412616729736,0.4383799433708191,0.6206613779067993,0.2169821858406067,0.0,0.0,0.2699296474456787,31.92195701599121,43.0,-2.010523796081543,-6520.40625,101.31092071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,305.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.337890625,18000.0,0.0,0.0,0.1508726328611374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920134276151657,0.1920178234577179,-4.3837826524395496e-06,0.0,0.0001531165471533,0.0,0.0,7.887115955352783,0.0,0.0,0.0,0.2728778719902038,4.0,0.0,1.0
736200,293.17877197265625,297.1499938964844,293.1499938964844,0.0877532139420509,-2061.44140625,304.15380859375,0.7806690335273743,0.1448946744203567,0.1316009312868118,293.5955505371094,297.1499938964844,293.1499938964844,0.0066838194616138,-495.34088134765625,299.705322265625,0.5393708944320679,0.050000000745058,0.048323206603527,293.1622314453125,297.1499938964844,293.1499938964844,0.1795762181282043,-2846.990234375,304.1490478515625,0.9500313997268676,0.2595876157283783,0.1818183213472366,293.20098876953125,297.1499938964844,293.1499938964844,0.2235770672559738,-4577.40478515625,304.1864929199219,0.9990000128746032,0.3452324569225311,0.291484922170639,293.22576904296875,297.1499938964844,293.1499938964844,0.0112119251862168,-3255.576171875,302.9496765136719,0.5393708944320679,0.050000000745058,0.2292244881391525,291.2022705078125,291.1499938964844,273.1663818359375,270.1187744140625,285.0869140625,293.5065002441406,291.2017822265625,1.0,0.2005734294652938,0.8021166920661926,0.8021166920661926,1.0,1.0,-1.0590412616729736,0.4383799433708191,0.6206613779067993,0.2169821858406067,0.0,0.0,0.2699296474456787,31.92195701599121,43.0,-2.010523796081543,-6520.40625,101.31092071533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,305.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.337890625,18000.0,0.0,0.0,0.1508726328611374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920134276151657,0.1920178234577179,-4.3837826524395496e-06,0.0,0.0001531165471533,0.0,0.0,7.887115955352783,0.0,0.0,0.0,0.2728778719902038,4.0,0.0,1.0
736260,293.1820983886719,297.1499938964844,293.1499938964844,0.086729384958744,-2042.6549072265625,304.1541748046875,0.7686462998390198,0.1434810906648636,0.1301926225423813,293.60137939453125,297.1499938964844,293.1499938964844,0.0065257502719759,-486.7254638671875,299.5287780761719,0.5319529175758362,0.050000000745058,0.0483883619308471,293.163330078125,297.1499938964844,293.1499938964844,0.1799716502428054,-2852.283203125,304.1487731933594,0.9376283884048462,0.259077250957489,0.1818709522485733,293.1893615722656,297.1499938964844,293.1499938964844,0.232909008860588,-4737.642578125,304.157958984375,0.9990000128746032,0.3463682830333709,0.3018982708454132,293.22625732421875,297.1499938964844,293.1499938964844,0.011199721135199,-3257.248291015625,302.9202575683594,0.5319529175758362,0.050000000745058,0.2295335531234741,291.1838073730469,291.1499938964844,273.2059936523437,270.15625,285.09100341796875,293.49981689453125,291.1788330078125,1.0,0.2052574604749679,0.802058219909668,0.802058219909668,1.0,1.0,-1.070353865623474,0.4436386227607727,0.6267153024673462,0.219015896320343,0.0,0.0,0.2661491930484772,33.705604553222656,46.0,-34.66259765625,-6492.68359375,106.59170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5844116210937,305.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.470703125,18000.0,0.0,0.0,0.1484819650650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18815778195858,0.188162162899971,-4.373504907562165e-06,0.0,0.0001506903063273,0.0,0.0,7.701197624206543,0.0,0.0,0.0,0.2721470892429352,4.0,0.0,1.0
