time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.1820983886719,297.1499938964844,293.1499938964844,0.086729384958744,-2042.6549072265625,304.1541748046875,0.7686462998390198,0.1434810906648636,0.1301926225423813,293.60137939453125,297.1499938964844,293.1499938964844,0.0065257502719759,-486.7254638671875,299.5287780761719,0.5319529175758362,0.050000000745058,0.0483883619308471,293.163330078125,297.1499938964844,293.1499938964844,0.1799716502428054,-2852.283203125,304.1487731933594,0.9376283884048462,0.259077250957489,0.1818709522485733,293.1893615722656,297.1499938964844,293.1499938964844,0.232909008860588,-4737.642578125,304.157958984375,0.9990000128746032,0.3463682830333709,0.3018982708454132,293.22625732421875,297.1499938964844,293.1499938964844,0.011199721135199,-3257.248291015625,302.9202575683594,0.5319529175758362,0.050000000745058,0.2295335531234741,291.1838073730469,291.1499938964844,273.2059936523437,270.15625,285.09100341796875,293.49981689453125,291.1788330078125,1.0,0.2052574604749679,0.802058219909668,0.802058219909668,1.0,1.0,-1.070353865623474,0.4436386227607727,0.6267153024673462,0.219015896320343,0.0,0.0,0.2661491930484772,33.705604553222656,46.0,-34.66259765625,-6492.68359375,106.59170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5844116210937,305.3465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.470703125,18000.0,0.0,0.0,0.1484819650650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18815778195858,0.188162162899971,-4.373504907562165e-06,0.0,0.0001506903063273,0.0,0.0,7.701197624206543,0.0,0.0,0.0,0.2721470892429352,4.0,0.0,1.0
736380,293.1812438964844,297.1499938964844,293.1499938964844,0.0863897204399108,-2036.9388427734373,304.1533508300781,0.7566441297531128,0.1428292840719223,0.1294826865196228,293.6070556640625,297.1499938964844,293.1499938964844,0.0063785165548324,-478.8178405761719,299.3434143066406,0.5233809947967529,0.050000000745058,0.0484727397561073,293.1685485839844,297.1499938964844,293.1499938964844,0.1795516908168792,-2847.214111328125,304.14990234375,0.9207741022109984,0.2576813399791717,0.1810358315706253,293.20758056640625,297.1499938964844,293.1499938964844,0.2454350739717483,-4946.24853515625,304.1347961425781,0.9990000128746032,0.3417187631130218,0.3148781657218933,293.2273254394531,297.1499938964844,293.1499938964844,0.0112056201323866,-3263.64501953125,302.8872985839844,0.5233809947967529,0.050000000745058,0.229933813214302,291.1471252441406,291.1499938964844,273.2454833984375,270.1935729980469,285.1156921386719,293.537841796875,291.14520263671875,1.0,0.2101187407970428,0.8019996881484985,0.8019996881484985,1.0,1.0,-1.0846623182296753,0.4503000378608703,0.6343622803688049,0.2215979397296905,0.0,0.0,0.2693263292312622,36.014163970947266,49.0,-35.99660110473633,-6547.4208984375,113.50859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,305.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.146274521946907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896030604839325,0.1896074265241623,-4.371882369014202e-06,0.0,0.0001484500389778,0.0,0.0,7.761321544647217,0.0,0.0,0.0,0.2723253071308136,4.0,0.0,1.0
736440,293.1812438964844,297.1499938964844,293.1499938964844,0.0863897204399108,-2036.9388427734373,304.1533508300781,0.7566441297531128,0.1428292840719223,0.1294826865196228,293.6070556640625,297.1499938964844,293.1499938964844,0.0063785165548324,-478.8178405761719,299.3434143066406,0.5233809947967529,0.050000000745058,0.0484727397561073,293.1685485839844,297.1499938964844,293.1499938964844,0.1795516908168792,-2847.214111328125,304.14990234375,0.9207741022109984,0.2576813399791717,0.1810358315706253,293.20758056640625,297.1499938964844,293.1499938964844,0.2454350739717483,-4946.24853515625,304.1347961425781,0.9990000128746032,0.3417187631130218,0.3148781657218933,293.2273254394531,297.1499938964844,293.1499938964844,0.0112056201323866,-3263.64501953125,302.8872985839844,0.5233809947967529,0.050000000745058,0.229933813214302,291.1471252441406,291.1499938964844,273.2454833984375,270.1935729980469,285.1156921386719,293.537841796875,291.14520263671875,1.0,0.2101187407970428,0.8019996881484985,0.8019996881484985,1.0,1.0,-1.0846623182296753,0.4503000378608703,0.6343622803688049,0.2215979397296905,0.0,0.0,0.2693263292312622,36.014163970947266,49.0,-35.99660110473633,-6547.4208984375,113.50859832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,305.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.146274521946907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896030604839325,0.1896074265241623,-4.371882369014202e-06,0.0,0.0001484500389778,0.0,0.0,7.761321544647217,0.0,0.0,0.0,0.2723253071308136,4.0,0.0,1.0
736500,293.17828369140625,297.1499938964844,293.1499938964844,0.0864722281694412,-2038.66162109375,304.152587890625,0.7517435550689697,0.1430119723081588,0.1295323073863983,293.60986328125,297.1499938964844,293.1499938964844,0.006301995832473,-474.42523193359375,299.25390625,0.5193635821342468,0.050000000745058,0.0485163442790508,293.1722106933594,297.1499938964844,293.1499938964844,0.1789954453706741,-2840.08154296875,304.15093994140625,0.9125204086303712,0.256727397441864,0.1804732382297516,293.2228088378906,297.1499938964844,293.1499938964844,0.2513969838619232,-5043.97412109375,304.12677001953125,0.9990000128746032,0.3379981815814972,0.3211362957954407,293.2280578613281,297.1499938964844,293.1499938964844,0.0111980410292744,-3264.006103515625,302.8712158203125,0.5193635821342468,0.050000000745058,0.2301406413316726,291.1400451660156,291.1499938964844,273.26519775390625,270.2121887207031,285.1322631835937,293.5638427734375,291.13873291015625,1.0,0.2126694917678833,0.8019704818725586,0.8019704818725586,1.0,1.0,-1.091834306716919,0.4536430835723877,0.6381911635398865,0.2228937298059463,0.0,0.0,0.2707157433032989,37.20510482788086,49.0,-27.444738388061523,-6574.66552734375,117.10183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171875,305.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.1453803926706314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906733363866806,0.1906777173280716,-4.373743195174029e-06,0.0,0.0001475426252,0.0,0.0,7.811167240142822,0.0,0.0,0.0,0.2725092470645904,4.0,0.0,1.0
736560,293.1747741699219,297.1499938964844,293.1499938964844,0.0867420434951782,-2043.8170166015625,304.151611328125,0.7451967597007751,0.1433442533016204,0.1298498213291168,293.6125793457031,297.1499938964844,293.1499938964844,0.0062282611615955,-470.0834045410156,299.1656494140625,0.5136733651161194,0.050000000745058,0.0485834293067455,293.17498779296875,297.1499938964844,293.1499938964844,0.1783123761415481,-2831.275390625,304.1520080566406,0.9016886353492736,0.2559021711349487,0.1798719763755798,293.23681640625,297.1499938964844,293.1499938964844,0.2494600266218185,-5010.482421875,304.1346435546875,0.9905760884284972,0.3343226909637451,0.3187505602836609,293.228759765625,297.1499938964844,293.1499938964844,0.0111948046833276,-3264.7607421875,302.85546875,0.5136733651161194,0.050000000745058,0.2304588705301284,291.1371154785156,291.1499938964844,273.28485107421875,270.2307434082031,285.1571655273437,293.5854797363281,291.13824462890625,1.0,0.2151213884353637,0.8017776012420654,0.8017776012420654,1.0,1.0,-1.0890849828720093,0.4521965682506561,0.6368883848190308,0.2227852642536163,0.0,0.0,0.2719221115112304,38.88022613525391,52.0,-8.982239723205566,-6577.43994140625,119.6706314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59991455078125,305.39239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.1446345895528793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917008161544799,0.1917051970958709,-4.3758682295447215e-06,0.0,0.0001467857218813,0.0,0.0,7.859686374664307,0.0,0.0,0.0,0.2726947963237762,4.0,0.0,1.0
736620,293.1724548339844,297.1499938964844,293.1499938964844,0.0867730975151062,-2044.1573486328125,304.1510925292969,0.7331262826919556,0.1431951820850372,0.1300776302814483,293.6181335449219,297.1499938964844,293.1499938964844,0.0060715544968843,-460.2804870605469,298.9976501464844,0.5039118528366089,0.050000000745058,0.0487157627940177,293.17535400390625,297.1499938964844,293.1499938964844,0.1772941201925277,-2817.962646484375,304.1529846191406,0.8841115236282349,0.2551856637001037,0.1792918592691421,293.2495422363281,297.1499938964844,293.1499938964844,0.2445537149906158,-4927.63134765625,304.1476745605469,0.9702524542808532,0.3295084834098816,0.3136414885520935,293.2302551269531,297.1499938964844,293.1499938964844,0.0111641604453325,-3259.76904296875,302.82598876953125,0.5039118528366089,0.050000000745058,0.2310866117477417,291.15704345703125,291.1499938964844,273.3240966796875,270.2676696777344,285.1902770996094,293.5953063964844,291.1585388183594,1.0,0.2199049890041351,0.8013918995857239,0.8013918995857239,1.0,1.0,-1.0834790468215942,0.4492804110050201,0.6341986656188965,0.2224683612585067,0.0,0.0,0.2696663737297058,42.1800422668457,55.0,15.25831699371338,-6535.66015625,124.6461410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,305.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1434441208839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910565048456192,0.1910608857870102,-4.377474851935403e-06,0.0,0.0001455775491194,0.0,0.0,7.834341049194336,0.0,0.0,0.0,0.2726181149482727,4.0,0.0,1.0
736680,293.1724548339844,297.1499938964844,293.1499938964844,0.0867730975151062,-2044.1573486328125,304.1510925292969,0.7331262826919556,0.1431951820850372,0.1300776302814483,293.6181335449219,297.1499938964844,293.1499938964844,0.0060715544968843,-460.2804870605469,298.9976501464844,0.5039118528366089,0.050000000745058,0.0487157627940177,293.17535400390625,297.1499938964844,293.1499938964844,0.1772941201925277,-2817.962646484375,304.1529846191406,0.8841115236282349,0.2551856637001037,0.1792918592691421,293.2495422363281,297.1499938964844,293.1499938964844,0.2445537149906158,-4927.63134765625,304.1476745605469,0.9702524542808532,0.3295084834098816,0.3136414885520935,293.2302551269531,297.1499938964844,293.1499938964844,0.0111641604453325,-3259.76904296875,302.82598876953125,0.5039118528366089,0.050000000745058,0.2310866117477417,291.15704345703125,291.1499938964844,273.3240966796875,270.2676696777344,285.1902770996094,293.5953063964844,291.1585388183594,1.0,0.2199049890041351,0.8013918995857239,0.8013918995857239,1.0,1.0,-1.0834790468215942,0.4492804110050201,0.6341986656188965,0.2224683612585067,0.0,0.0,0.2696663737297058,42.1800422668457,55.0,15.25831699371338,-6535.66015625,124.6461410522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,305.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1434441208839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910565048456192,0.1910608857870102,-4.377474851935403e-06,0.0,0.0001455775491194,0.0,0.0,7.834341049194336,0.0,0.0,0.0,0.2726181149482727,4.0,0.0,1.0
736740,293.1726989746094,297.1499938964844,293.1499938964844,0.0864164233207702,-2037.403564453125,304.1513061523437,0.7218878865242004,0.1425815671682357,0.1297058016061782,293.62359619140625,297.1499938964844,293.1499938964844,0.0059191952459514,-450.792724609375,298.822998046875,0.4959239363670349,0.050000000745058,0.0488430745899677,293.174072265625,297.1499938964844,293.1499938964844,0.1769364923238754,-2813.42138671875,304.1525573730469,0.8697867393493652,0.2548044621944427,0.1790921241044998,293.2528381347656,297.1499938964844,293.1499938964844,0.2415454387664795,-4877.68896484375,304.1533508300781,0.9511998891830444,0.3263108432292938,0.3104747235774994,293.2318420410156,297.1499938964844,293.1499938964844,0.0111425155773758,-3257.69970703125,302.79449462890625,0.4959239363670349,0.050000000745058,0.2316905111074447,291.1637268066406,291.1499938964844,273.3632202148437,270.3043212890625,285.2201538085937,293.6034545898437,291.1640930175781,1.0,0.2245974242687225,0.8010061383247375,0.8010061383247375,1.0,1.0,-1.0798696279525757,0.4473136365413666,0.6325559616088867,0.2224635630846023,0.0,0.0,0.2672896683216095,45.37574768066406,58.0,9.29112148284912,-6477.97802734375,129.79049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989624023437,305.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.400390625,18000.0,0.0,0.0,0.1424502879381179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892031878232956,0.1892075687646865,-4.374136551632546e-06,0.0,0.0001445689267711,0.0,0.0,7.74777889251709,0.0,0.0,0.0,0.2722965478897095,4.0,0.0,1.0
736800,293.1726989746094,297.1499938964844,293.1499938964844,0.0864164233207702,-2037.403564453125,304.1513061523437,0.7218878865242004,0.1425815671682357,0.1297058016061782,293.62359619140625,297.1499938964844,293.1499938964844,0.0059191952459514,-450.792724609375,298.822998046875,0.4959239363670349,0.050000000745058,0.0488430745899677,293.174072265625,297.1499938964844,293.1499938964844,0.1769364923238754,-2813.42138671875,304.1525573730469,0.8697867393493652,0.2548044621944427,0.1790921241044998,293.2528381347656,297.1499938964844,293.1499938964844,0.2415454387664795,-4877.68896484375,304.1533508300781,0.9511998891830444,0.3263108432292938,0.3104747235774994,293.2318420410156,297.1499938964844,293.1499938964844,0.0111425155773758,-3257.69970703125,302.79449462890625,0.4959239363670349,0.050000000745058,0.2316905111074447,291.1637268066406,291.1499938964844,273.3632202148437,270.3043212890625,285.2201538085937,293.6034545898437,291.1640930175781,1.0,0.2245974242687225,0.8010061383247375,0.8010061383247375,1.0,1.0,-1.0798696279525757,0.4473136365413666,0.6325559616088867,0.2224635630846023,0.0,0.0,0.2672896683216095,45.37574768066406,58.0,9.29112148284912,-6477.97802734375,129.79049682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4989624023437,305.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.400390625,18000.0,0.0,0.0,0.1424502879381179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892031878232956,0.1892075687646865,-4.374136551632546e-06,0.0,0.0001445689267711,0.0,0.0,7.74777889251709,0.0,0.0,0.0,0.2722965478897095,4.0,0.0,1.0
736860,293.17333984375,297.1499938964844,293.1499938964844,0.0859859064221382,-2029.330078125,304.1515808105469,0.711144745349884,0.1418743133544922,0.1292112916707992,293.6288757324219,297.1499938964844,293.1499938964844,0.0057680415920913,-441.25579833984375,298.6454162597656,0.4889288544654846,0.050000000745058,0.0489687956869602,293.1728515625,297.1499938964844,293.1499938964844,0.1766903549432754,-2810.3427734375,304.1521301269531,0.8573517203330994,0.2544393241405487,0.1789329349994659,293.2527160644531,297.1499938964844,293.1499938964844,0.2392413169145584,-4839.91552734375,304.156005859375,0.933228075504303,0.3237296640872955,0.3080609440803528,293.23345947265625,297.1499938964844,293.1499938964844,0.0111223217099905,-3256.25537109375,302.76190185546875,0.4889288544654846,0.050000000745058,0.2322868853807449,291.1661682128906,291.1499938964844,273.4022521972656,270.3406677246094,285.2467041015625,293.60821533203125,291.166259765625,1.0,0.2292110621929168,0.800831139087677,0.800831139087677,1.0,1.0,-1.0770546197891235,0.445740282535553,0.6313142776489258,0.222610741853714,0.0,0.0,0.264941394329071,48.54066467285156,61.0,4.142724990844727,-6426.88525390625,135.00973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,305.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.1415924280881881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187511071562767,0.187515452504158,-4.370544502307894e-06,0.0,0.0001436983147868,0.0,0.0,7.6680426597595215,0.0,0.0,0.0,0.2719865441322326,4.0,0.0,1.0
736920,293.17333984375,297.1499938964844,293.1499938964844,0.0859859064221382,-2029.330078125,304.1515808105469,0.711144745349884,0.1418743133544922,0.1292112916707992,293.6288757324219,297.1499938964844,293.1499938964844,0.0057680415920913,-441.25579833984375,298.6454162597656,0.4889288544654846,0.050000000745058,0.0489687956869602,293.1728515625,297.1499938964844,293.1499938964844,0.1766903549432754,-2810.3427734375,304.1521301269531,0.8573517203330994,0.2544393241405487,0.1789329349994659,293.2527160644531,297.1499938964844,293.1499938964844,0.2392413169145584,-4839.91552734375,304.156005859375,0.933228075504303,0.3237296640872955,0.3080609440803528,293.23345947265625,297.1499938964844,293.1499938964844,0.0111223217099905,-3256.25537109375,302.76190185546875,0.4889288544654846,0.050000000745058,0.2322868853807449,291.1661682128906,291.1499938964844,273.4022521972656,270.3406677246094,285.2467041015625,293.60821533203125,291.166259765625,1.0,0.2292110621929168,0.800831139087677,0.800831139087677,1.0,1.0,-1.0770546197891235,0.445740282535553,0.6313142776489258,0.222610741853714,0.0,0.0,0.264941394329071,48.54066467285156,61.0,4.142724990844727,-6426.88525390625,135.00973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,305.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4609375,18000.0,0.0,0.0,0.1415924280881881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187511071562767,0.187515452504158,-4.370544502307894e-06,0.0,0.0001436983147868,0.0,0.0,7.6680426597595215,0.0,0.0,0.0,0.2719865441322326,4.0,0.0,1.0
736980,293.1742858886719,297.1499938964844,293.1499938964844,0.0856785029172897,-2023.597412109375,304.1517944335937,0.7045447826385498,0.1413344740867614,0.128838300704956,293.63189697265625,297.1499938964844,293.1499938964844,0.0056786737404763,-435.561279296875,298.5375061035156,0.4849847555160522,0.050000000745058,0.0490441769361496,293.1722717285156,297.1499938964844,293.1499938964844,0.1765671670436859,-2808.8251953125,304.1518859863281,0.8505704998970032,0.2542111873626709,0.1788314133882522,293.251953125,297.1499938964844,293.1499938964844,0.2380302101373672,-4820.23095703125,304.1568908691406,0.923093855381012,0.3223178684711456,0.3067741096019745,293.23443603515625,297.1499938964844,293.1499938964844,0.0111112520098686,-3255.764404296875,302.7418518066406,0.4849847555160522,0.050000000745058,0.2326444685459137,291.165771484375,291.1499938964844,273.4256286621094,270.3623046875,285.2596740722656,293.60614013671875,291.1655578613281,1.0,0.2319405525922775,0.8007261157035828,0.8007261157035828,1.0,1.0,-1.0754603147506714,0.4448392689228058,0.6306210160255432,0.2227206230163574,0.0,0.0,0.263710081577301,50.43951797485352,61.0,0.7848185300827026,-6398.77294921875,138.14767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43017578125,305.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1411340534687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186557337641716,0.1865617036819458,-4.36841355622164e-06,0.0,0.0001432331337127,0.0,0.0,7.623021125793457,0.0,0.0,0.0,0.2718115746974945,4.0,0.0,1.0
737040,293.175048828125,297.1499938964844,293.1499938964844,0.0854401886463165,-2019.1573486328125,304.1519775390625,0.7001784443855286,0.1409383565187454,0.1285467594861984,293.6338806152344,297.1499938964844,293.1499938964844,0.0056198262609541,-431.7814636230469,298.4651794433594,0.4824015498161316,0.050000000745058,0.0490945167839527,293.171875,297.1499938964844,293.1499938964844,0.1764892786741256,-2807.867919921875,304.1517639160156,0.8462929725646973,0.2540586292743683,0.1787624508142471,293.2513122558594,297.1499938964844,293.1499938964844,0.2372594475746154,-4807.7421875,304.15728759765625,0.9166961908340454,0.3214088976383209,0.3059529662132263,293.235107421875,297.1499938964844,293.1499938964844,0.0111040119081735,-3255.493896484375,302.7283020019531,0.4824015498161316,0.050000000745058,0.2328832596540451,291.1650695800781,291.1499938964844,273.441162109375,270.3766784667969,285.26837158203125,293.60479736328125,291.1648864746094,1.0,0.2337437123060226,0.8006561398506165,0.8006561398506165,1.0,1.0,-1.074389100074768,0.4442336559295654,0.6301553845405579,0.2227952033281326,0.0,0.0,0.2629792094230652,51.70759582519531,49.0,-0.4734463095664978,-6381.61767578125,140.23643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41510009765625,305.2153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.419921875,18000.0,0.0,0.0,0.1408486813306808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185998648405075,0.1860030144453048,-4.367106157587841e-06,0.0,0.0001429435069439,0.0,0.0,7.596583843231201,0.0,0.0,0.0,0.2717077732086181,4.0,0.0,1.0
737100,293.1760559082031,297.1499938964844,293.1499938964844,0.0850756913423538,-2012.356201171875,304.1522827148437,0.6984291672706604,0.1404250264167785,0.1281053125858307,293.63629150390625,297.1499938964844,293.1499938964844,0.0055390782654285,-426.51605224609375,298.3747253417969,0.4817833006381988,0.050000000745058,0.0491066239774227,293.1713562011719,297.1499938964844,293.1499938964844,0.1763477325439453,-2806.08544921875,304.1517028808594,0.8451367020606995,0.2538846731185913,0.1786422282457351,293.2503967285156,297.1499938964844,293.1499938964844,0.2362699657678604,-4791.70263671875,304.15777587890625,0.914242386817932,0.3203052580356598,0.3049083650112152,293.2359313964844,297.1499938964844,293.1499938964844,0.0110768526792526,-3251.669677734375,302.7113647460937,0.4817833006381988,0.050000000745058,0.232940673828125,291.1644897460937,291.1499938964844,273.4606018066406,270.39453125,285.2797546386719,293.6030578613281,291.1644897460937,1.0,0.2336782664060592,0.8005686402320862,0.8005686402320862,1.0,1.0,-1.072545051574707,0.4432324171066284,0.6293126344680786,0.222821444272995,0.0,0.0,0.2620756328105926,52.00039291381836,49.0,-0.3945454061031341,-6360.22607421875,140.3733367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973388671875,305.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.140514075756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853498220443725,0.1853541880846023,-4.3656227717292495e-06,0.0,0.0001426039234502,0.0,0.0,7.565971851348877,0.0,0.0,0.0,0.2715871930122375,4.0,0.0,1.0
737160,293.177001953125,297.1499938964844,293.1499938964844,0.0846659764647483,-2004.7017822265625,304.1526184082031,0.6993058919906616,0.1399095505475998,0.1276202350854873,293.6385803222656,297.1499938964844,293.1499938964844,0.0054546212777495,-420.9223327636719,298.2845764160156,0.4830332398414612,0.050000000745058,0.0490821823477745,293.1706237792969,297.1499938964844,293.1499938964844,0.176185131072998,-2804.014892578125,304.15167236328125,0.8469283580780029,0.2537548542022705,0.1785181760787964,293.2493591308594,297.1499938964844,293.1499938964844,0.235253021121025,-4775.20166015625,304.158203125,0.9155953526496888,0.3192370533943176,0.3038612008094787,293.2366638183594,297.1499938964844,293.1499938964844,0.0110364193096756,-3245.18115234375,302.694580078125,0.4830332398414612,0.050000000745058,0.2328247427940368,291.1649780273437,291.1499938964844,273.4800109863281,270.4122619628906,285.2914733886719,293.60107421875,291.1651916503906,1.0,0.2324298620223999,0.8004776239395142,0.8004776239395142,1.0,1.0,-1.0703887939453125,0.4420810639858246,0.6283077001571655,0.2228027284145355,0.0,0.0,0.2610335648059845,51.3643913269043,37.0,0.9564521908760072,-6337.86083984375,138.75070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,305.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.056640625,18000.0,0.0,0.0,0.1401995867490768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846608966588974,0.1846652626991272,-4.364206688478589e-06,0.0,0.0001422847562935,0.0,0.0,7.533771991729736,0.0,0.0,0.0,0.2714614868164062,4.0,0.0,1.0
737220,293.1786499023437,297.1499938964844,293.1499938964844,0.0837751030921936,-1988.068115234375,304.1532287597656,0.7071951627731323,0.1388899385929107,0.1265797913074493,293.642822265625,297.1499938964844,293.1499938964844,0.0052784290164709,-409.0388793945313,298.1048278808594,0.4896668493747711,0.050000000745058,0.0489550307393074,293.168701171875,297.1499938964844,293.1499938964844,0.1758774667978286,-2800.082275390625,304.1516418457031,0.8576236963272095,0.2536234259605407,0.1783028393983841,293.2470092773437,297.1499938964844,293.1499938964844,0.2331979125738144,-4741.84814453125,304.15887451171875,0.9273985624313354,0.3171947002410888,0.3017810881137848,293.2379150390625,297.1499938964844,293.1499938964844,0.0109289148822426,-3226.80419921875,302.6614990234375,0.4896668493747711,0.050000000745058,0.2322215884923935,291.1675109863281,291.1499938964844,273.5187683105469,270.44744873046875,285.3153686523437,293.5966491699219,291.1678161621094,1.0,0.2269207388162613,0.8002957105636597,0.8002957105636597,1.0,1.0,-1.0655086040496826,0.4395046830177307,0.6260039806365967,0.2226885855197906,0.0,0.0,0.258540540933609,48.10439300537109,25.0,3.025480031967163,-6288.37060546875,131.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,305.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.375,18000.0,0.0,0.0,0.1396008729934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829921603202819,0.1829965263605117,-4.361011633591261e-06,0.0,0.0001416771410731,0.0,0.0,7.456320285797119,0.0,0.0,0.0,0.2711640000343323,4.0,0.0,1.0
737280,293.1786499023437,297.1499938964844,293.1499938964844,0.0837751030921936,-1988.068115234375,304.1532287597656,0.7071951627731323,0.1388899385929107,0.1265797913074493,293.642822265625,297.1499938964844,293.1499938964844,0.0052784290164709,-409.0388793945313,298.1048278808594,0.4896668493747711,0.050000000745058,0.0489550307393074,293.168701171875,297.1499938964844,293.1499938964844,0.1758774667978286,-2800.082275390625,304.1516418457031,0.8576236963272095,0.2536234259605407,0.1783028393983841,293.2470092773437,297.1499938964844,293.1499938964844,0.2331979125738144,-4741.84814453125,304.15887451171875,0.9273985624313354,0.3171947002410888,0.3017810881137848,293.2379150390625,297.1499938964844,293.1499938964844,0.0109289148822426,-3226.80419921875,302.6614990234375,0.4896668493747711,0.050000000745058,0.2322215884923935,291.1675109863281,291.1499938964844,273.5187683105469,270.44744873046875,285.3153686523437,293.5966491699219,291.1678161621094,1.0,0.2269207388162613,0.8002957105636597,0.8002957105636597,1.0,1.0,-1.0655086040496826,0.4395046830177307,0.6260039806365967,0.2226885855197906,0.0,0.0,0.258540540933609,48.10439300537109,25.0,3.025480031967163,-6288.37060546875,131.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,305.14208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.375,18000.0,0.0,0.0,0.1396008729934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829921603202819,0.1829965263605117,-4.361011633591261e-06,0.0,0.0001416771410731,0.0,0.0,7.456320285797119,0.0,0.0,0.0,0.2711640000343323,4.0,0.0,1.0
737340,293.179931640625,297.1499938964844,293.1499938964844,0.0828365683555603,-1970.58154296875,304.1537170410156,0.7221911549568176,0.1379057466983795,0.1254910081624984,293.6465759277344,297.1499938964844,293.1499938964844,0.0050969705916941,-396.5488586425781,297.92529296875,0.5017168521881104,0.050000000745058,0.048749029636383,293.16632080078125,297.1499938964844,293.1499938964844,0.1756184995174408,-2796.770751953125,304.1515197753906,0.8783528804779053,0.253634363412857,0.1781350374221801,293.2444152832031,297.1499938964844,293.1499938964844,0.231154516339302,-4708.68603515625,304.1593322753906,0.9509064555168152,0.3152629435062408,0.2997303903102875,293.2388000488281,297.1499938964844,293.1499938964844,0.0107970554381608,-3203.349853515625,302.6291198730469,0.5017168521881104,0.050000000745058,0.2312444150447845,291.1705627441406,291.1499938964844,273.55743408203125,270.4821472167969,285.3399658203125,293.5921630859375,291.1709289550781,1.0,0.218152567744255,0.8001137375831604,0.8001137375831604,1.0,1.0,-1.0601191520690918,0.43668332695961,0.6234357953071594,0.2225047796964645,0.0,0.0,0.2555974423885345,42.84242630004883,25.0,4.1075615882873535,-6234.8349609375,121.19615936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,305.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.64453125,18000.0,0.0,0.0,0.1389909237623214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810137927532196,0.1810181438922882,-4.357186298875604e-06,0.0,0.0001410581171512,0.0,0.0,7.3647074699401855,0.0,0.0,0.0,0.2708124220371246,4.0,0.0,1.0
737400,293.179931640625,297.1499938964844,293.1499938964844,0.0828365683555603,-1970.58154296875,304.1537170410156,0.7221911549568176,0.1379057466983795,0.1254910081624984,293.6465759277344,297.1499938964844,293.1499938964844,0.0050969705916941,-396.5488586425781,297.92529296875,0.5017168521881104,0.050000000745058,0.048749029636383,293.16632080078125,297.1499938964844,293.1499938964844,0.1756184995174408,-2796.770751953125,304.1515197753906,0.8783528804779053,0.253634363412857,0.1781350374221801,293.2444152832031,297.1499938964844,293.1499938964844,0.231154516339302,-4708.68603515625,304.1593322753906,0.9509064555168152,0.3152629435062408,0.2997303903102875,293.2388000488281,297.1499938964844,293.1499938964844,0.0107970554381608,-3203.349853515625,302.6291198730469,0.5017168521881104,0.050000000745058,0.2312444150447845,291.1705627441406,291.1499938964844,273.55743408203125,270.4821472167969,285.3399658203125,293.5921630859375,291.1709289550781,1.0,0.218152567744255,0.8001137375831604,0.8001137375831604,1.0,1.0,-1.0601191520690918,0.43668332695961,0.6234357953071594,0.2225047796964645,0.0,0.0,0.2555974423885345,42.84242630004883,25.0,4.1075615882873535,-6234.8349609375,121.19615936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371887207031,305.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.64453125,18000.0,0.0,0.0,0.1389909237623214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810137927532196,0.1810181438922882,-4.357186298875604e-06,0.0,0.0001410581171512,0.0,0.0,7.3647074699401855,0.0,0.0,0.0,0.2708124220371246,4.0,0.0,1.0
737460,293.1808776855469,297.1499938964844,293.1499938964844,0.0819637477397918,-1954.378173828125,304.1539306640625,0.7348284125328064,0.1369537860155105,0.1244796067476272,293.6498718261719,297.1499938964844,293.1499938964844,0.0049250931479036,-384.5411987304688,297.7455444335937,0.5131800174713135,0.050000000745058,0.0485896952450275,293.1639709472656,297.1499938964844,293.1499938964844,0.1754810065031051,-2795.039306640625,304.1512451171875,0.8977403044700623,0.2536976933479309,0.1780605912208557,293.24176025390625,297.1499938964844,293.1499938964844,0.2292434722185135,-4677.72705078125,304.1593933105469,0.9701617360115052,0.3134118020534515,0.29781174659729,293.2393798828125,297.1499938964844,293.1499938964844,0.0106839379295706,-3183.308837890625,302.5971374511719,0.5131800174713135,0.050000000745058,0.2304885983467102,291.1730651855469,291.1499938964844,273.5960388183594,270.51629638671875,285.3639831542969,293.5880432128906,291.1731872558594,1.0,0.2114990353584289,0.7999725937843323,0.7999725937843323,1.0,1.0,-1.0554144382476809,0.4341946840286255,0.6212196946144104,0.2224214076995849,0.0,0.0,0.252330482006073,38.76972579956055,25.0,2.8896563053131104,-6180.84423828125,112.95914459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,305.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1383208334445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787814944982528,0.1787858456373214,-4.352792075223988e-06,0.0,0.0001403780624968,0.0,0.0,7.261564254760742,0.0,0.0,0.0,0.2704166769981384,4.0,0.0,1.0
737520,293.1808776855469,297.1499938964844,293.1499938964844,0.0819637477397918,-1954.378173828125,304.1539306640625,0.7348284125328064,0.1369537860155105,0.1244796067476272,293.6498718261719,297.1499938964844,293.1499938964844,0.0049250931479036,-384.5411987304688,297.7455444335937,0.5131800174713135,0.050000000745058,0.0485896952450275,293.1639709472656,297.1499938964844,293.1499938964844,0.1754810065031051,-2795.039306640625,304.1512451171875,0.8977403044700623,0.2536976933479309,0.1780605912208557,293.24176025390625,297.1499938964844,293.1499938964844,0.2292434722185135,-4677.72705078125,304.1593933105469,0.9701617360115052,0.3134118020534515,0.29781174659729,293.2393798828125,297.1499938964844,293.1499938964844,0.0106839379295706,-3183.308837890625,302.5971374511719,0.5131800174713135,0.050000000745058,0.2304885983467102,291.1730651855469,291.1499938964844,273.5960388183594,270.51629638671875,285.3639831542969,293.5880432128906,291.1731872558594,1.0,0.2114990353584289,0.7999725937843323,0.7999725937843323,1.0,1.0,-1.0554144382476809,0.4341946840286255,0.6212196946144104,0.2224214076995849,0.0,0.0,0.252330482006073,38.76972579956055,25.0,2.8896563053131104,-6180.84423828125,112.95914459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,305.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.564453125,18000.0,0.0,0.0,0.1383208334445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787814944982528,0.1787858456373214,-4.352792075223988e-06,0.0,0.0001403780624968,0.0,0.0,7.261564254760742,0.0,0.0,0.0,0.2704166769981384,4.0,0.0,1.0
737580,293.1816101074219,297.1499938964844,293.1499938964844,0.0811496824026107,-1939.3245849609373,304.1539611816406,0.7453392148017883,0.1360211670398712,0.123526319861412,293.6527709960937,297.1499938964844,293.1499938964844,0.0047615063376724,-372.9681701660156,297.5648803710937,0.523424506187439,0.050000000745058,0.0484723821282386,293.162109375,297.1499938964844,293.1499938964844,0.1753856092691421,-2793.857666015625,304.1510009765625,0.9148824214935304,0.2537193298339844,0.1779972165822982,293.2391662597656,297.1499938964844,293.1499938964844,0.2274540811777115,-4648.77392578125,304.15924072265625,0.984180212020874,0.3116093575954437,0.2959860265254974,293.2398376464844,297.1499938964844,293.1499938964844,0.010587659664452,-3166.511474609375,302.5650329589844,0.523424506187439,0.050000000745058,0.2299320995807647,291.1737976074219,291.1499938964844,273.6346130371094,270.5498962402344,285.3876953125,293.5846252441406,291.173828125,1.0,0.2062835395336151,0.7998314499855042,0.7998314499855042,1.0,1.0,-1.051194190979004,0.4319380521774292,0.6192561388015747,0.2224088162183761,0.0,0.0,0.2491028904914856,35.7664680480957,25.0,1.3442928791046145,-6130.064453125,106.79261016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,305.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1375657767057418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17656010389328,0.1765644401311874,-4.3482277760631405e-06,0.0,0.0001396117731928,0.0,0.0,7.158992767333984,0.0,0.0,0.0,0.2700209617614746,4.0,0.0,1.0
737640,293.1816101074219,297.1499938964844,293.1499938964844,0.0811496824026107,-1939.3245849609373,304.1539611816406,0.7453392148017883,0.1360211670398712,0.123526319861412,293.6527709960937,297.1499938964844,293.1499938964844,0.0047615063376724,-372.9681701660156,297.5648803710937,0.523424506187439,0.050000000745058,0.0484723821282386,293.162109375,297.1499938964844,293.1499938964844,0.1753856092691421,-2793.857666015625,304.1510009765625,0.9148824214935304,0.2537193298339844,0.1779972165822982,293.2391662597656,297.1499938964844,293.1499938964844,0.2274540811777115,-4648.77392578125,304.15924072265625,0.984180212020874,0.3116093575954437,0.2959860265254974,293.2398376464844,297.1499938964844,293.1499938964844,0.010587659664452,-3166.511474609375,302.5650329589844,0.523424506187439,0.050000000745058,0.2299320995807647,291.1737976074219,291.1499938964844,273.6346130371094,270.5498962402344,285.3876953125,293.5846252441406,291.173828125,1.0,0.2062835395336151,0.7998314499855042,0.7998314499855042,1.0,1.0,-1.051194190979004,0.4319380521774292,0.6192561388015747,0.2224088162183761,0.0,0.0,0.2491028904914856,35.7664680480957,25.0,1.3442928791046145,-6130.064453125,106.79261016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,305.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.1375657767057418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17656010389328,0.1765644401311874,-4.3482277760631405e-06,0.0,0.0001396117731928,0.0,0.0,7.158992767333984,0.0,0.0,0.0,0.2700209617614746,4.0,0.0,1.0
737700,293.1819152832031,297.1499938964844,293.1499938964844,0.0807572901248931,-1932.0819091796875,304.1539611816406,0.7499902844429016,0.1355615407228469,0.1230666115880012,293.65411376953125,297.1499938964844,293.1499938964844,0.0046820621937513,-367.29046630859375,297.47442626953125,0.5281183123588562,0.050000000745058,0.0484248250722885,293.161376953125,297.1499938964844,293.1499938964844,0.1753366440534591,-2793.246337890625,304.1509094238281,0.9230520725250244,0.2537128031253814,0.1779616922140121,293.2379455566406,297.1499938964844,293.1499938964844,0.226588025689125,-4634.75390625,304.1591491699219,0.9897091388702391,0.3107236623764038,0.2950994670391083,293.2400207519531,297.1499938964844,293.1499938964844,0.0105436639860272,-3158.882568359375,302.5489501953125,0.5281183123588562,0.050000000745058,0.2297065258026123,291.17401123046875,291.1499938964844,273.65386962890625,270.56646728515625,285.3995056152344,293.5830383300781,291.17401123046875,1.0,0.2041093707084655,0.7997608780860901,0.7997608780860901,1.0,1.0,-1.0492079257965088,0.430869460105896,0.6183384656906128,0.2224192917346954,0.0,0.0,0.2474821805953979,34.54734802246094,25.0,0.8867986798286438,-6105.66650390625,104.25358581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33758544921875,305.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.392578125,18000.0,0.0,0.0,0.1371555179357528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175459936261177,0.1754642724990844,-4.345978595665656e-06,0.0,0.0001391954137943,0.0,0.0,7.108351707458496,0.0,0.0,0.0,0.2698255777359009,4.0,0.0,1.0
737760,293.18218994140625,297.1499938964844,293.1499938964844,0.0803729742765426,-1924.996337890625,304.1539306640625,0.7542508244514465,0.1351054310798645,0.1226160824298858,293.65533447265625,297.1499938964844,293.1499938964844,0.0046039409935474,-361.6711120605469,297.3839111328125,0.5325049161911011,0.050000000745058,0.0483833067119121,293.1607360839844,297.1499938964844,293.1499938964844,0.1752855777740478,-2792.606201171875,304.1508178710937,0.9306442737579346,0.2536951601505279,0.1779226958751678,293.2367248535156,297.1499938964844,293.1499938964844,0.2257392108440399,-4621.0068359375,304.1590270996094,0.9944230318069458,0.309847742319107,0.2942282259464264,293.240234375,297.1499938964844,293.1499938964844,0.0105018895119428,-3151.6689453125,302.5328063964844,0.5325049161911011,0.050000000745058,0.2295095771551132,291.1741027832031,291.1499938964844,273.6731262207031,270.5828552246094,285.41119384765625,293.5815124511719,291.1741027832031,1.0,0.2021766304969787,0.7996955513954163,0.7996955513954163,1.0,1.0,-1.0472885370254517,0.4298337697982788,0.6174547076225281,0.2224386781454086,0.0,0.0,0.2458641976118087,33.481712341308594,25.0,0.5100725889205933,-6081.77294921875,102.0090560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,305.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.318359375,18000.0,0.0,0.0,0.1367238014936447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743648797273636,0.1743692308664322,-4.343747605162207e-06,0.0,0.0001387572701787,0.0,0.0,7.058050155639648,0.0,0.0,0.0,0.2696316838264465,4.0,0.0,1.0
737820,293.1827087402344,297.1499938964844,293.1499938964844,0.0796176046133041,-1911.079833984375,304.1539001464844,0.761051595211029,0.1341843008995056,0.1217356249690055,293.6576538085937,297.1499938964844,293.1499938964844,0.0044521735981106,-350.6441955566406,297.202880859375,0.5398442149162292,0.050000000745058,0.0483192689716815,293.1595153808594,297.1499938964844,293.1499938964844,0.1751797348260879,-2791.26611328125,304.1507263183594,0.9429938197135924,0.2536667287349701,0.1778466999530792,293.233642578125,297.1499938964844,293.1499938964844,0.2225836664438247,-4568.43359375,304.1615295410156,0.9990000128746032,0.3082715570926666,0.2907997965812683,293.2406616210937,297.1499938964844,293.1499938964844,0.0104248328134417,-3138.395263671875,302.5004577636719,0.5398442149162292,0.050000000745058,0.2292058020830154,291.17462158203125,291.1499938964844,273.7115783691406,270.6151733398437,285.43585205078125,293.5773010253906,291.1749267578125,1.0,0.1988860368728637,0.7995648980140686,0.7995648980140686,1.0,1.0,-1.0416579246520996,0.4269045889377594,0.6147533655166626,0.2222215384244918,0.0,0.0,0.2425674051046371,31.81209754943848,25.0,2.1014952659606934,-6031.2998046875,98.0436019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,304.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.13579823076725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721882969141006,0.172192633152008,-4.339358383731451e-06,0.0,0.0001378179440507,0.0,0.0,6.958408355712891,0.0,0.0,0.0,0.2692477405071258,4.0,0.0,1.0
737880,293.1827087402344,297.1499938964844,293.1499938964844,0.0796176046133041,-1911.079833984375,304.1539001464844,0.761051595211029,0.1341843008995056,0.1217356249690055,293.6576538085937,297.1499938964844,293.1499938964844,0.0044521735981106,-350.6441955566406,297.202880859375,0.5398442149162292,0.050000000745058,0.0483192689716815,293.1595153808594,297.1499938964844,293.1499938964844,0.1751797348260879,-2791.26611328125,304.1507263183594,0.9429938197135924,0.2536667287349701,0.1778466999530792,293.233642578125,297.1499938964844,293.1499938964844,0.2225836664438247,-4568.43359375,304.1615295410156,0.9990000128746032,0.3082715570926666,0.2907997965812683,293.2406616210937,297.1499938964844,293.1499938964844,0.0104248328134417,-3138.395263671875,302.5004577636719,0.5398442149162292,0.050000000745058,0.2292058020830154,291.17462158203125,291.1499938964844,273.7115783691406,270.6151733398437,285.43585205078125,293.5773010253906,291.1749267578125,1.0,0.1988860368728637,0.7995648980140686,0.7995648980140686,1.0,1.0,-1.0416579246520996,0.4269045889377594,0.6147533655166626,0.2222215384244918,0.0,0.0,0.2425674051046371,31.81209754943848,25.0,2.1014952659606934,-6031.2998046875,98.0436019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,304.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.248046875,18000.0,0.0,0.0,0.13579823076725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721882969141006,0.172192633152008,-4.339358383731451e-06,0.0,0.0001378179440507,0.0,0.0,6.958408355712891,0.0,0.0,0.0,0.2692477405071258,4.0,0.0,1.0
737940,293.1836242675781,297.1499938964844,293.1499938964844,0.0787515193223953,-1895.0321044921875,304.1540222167969,0.7650445103645325,0.1331687271595001,0.1207835525274276,293.6598815917969,297.1499938964844,293.1499938964844,0.0043011689558625,-339.4511413574219,297.0251770019531,0.5449640154838562,0.050000000745058,0.0482780896127224,293.1581726074219,297.1499938964844,293.1499938964844,0.1750784665346145,-2789.88623046875,304.1506652832031,0.9513826370239258,0.2537020146846771,0.1778650730848312,293.2239990234375,297.1499938964844,293.1499938964844,0.2161367535591125,-4461.47705078125,304.1683044433594,0.9990000128746032,0.3080901503562927,0.2840461432933807,293.2410888671875,297.1499938964844,293.1499938964844,0.0103498613461852,-3124.830322265625,302.4688720703125,0.5449640154838562,0.050000000745058,0.2290104627609253,291.1820678710937,291.1499938964844,273.75,270.64678955078125,285.45904541015625,293.5616455078125,291.1829833984375,1.0,0.1961272060871124,0.7994343042373657,0.7994343042373657,1.0,1.0,-1.0320746898651123,0.4221059083938598,0.6099688410758972,0.2213828116655349,0.0,0.0,0.2378540188074112,30.6767578125,28.0,8.751570701599121,-5964.8798828125,94.39917755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,304.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.33203125,18000.0,0.0,0.0,0.1347595006227493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693969368934631,0.1694012731313705,-4.334500317781931e-06,0.0,0.0001367637596558,0.0,0.0,6.832329750061035,0.0,0.0,0.0,0.2687682807445526,4.0,0.0,1.0
738000,293.1836242675781,297.1499938964844,293.1499938964844,0.0787515193223953,-1895.0321044921875,304.1540222167969,0.7650445103645325,0.1331687271595001,0.1207835525274276,293.6598815917969,297.1499938964844,293.1499938964844,0.0043011689558625,-339.4511413574219,297.0251770019531,0.5449640154838562,0.050000000745058,0.0482780896127224,293.1581726074219,297.1499938964844,293.1499938964844,0.1750784665346145,-2789.88623046875,304.1506652832031,0.9513826370239258,0.2537020146846771,0.1778650730848312,293.2239990234375,297.1499938964844,293.1499938964844,0.2161367535591125,-4461.47705078125,304.1683044433594,0.9990000128746032,0.3080901503562927,0.2840461432933807,293.2410888671875,297.1499938964844,293.1499938964844,0.0103498613461852,-3124.830322265625,302.4688720703125,0.5449640154838562,0.050000000745058,0.2290104627609253,291.1820678710937,291.1499938964844,273.75,270.64678955078125,285.45904541015625,293.5616455078125,291.1829833984375,1.0,0.1961272060871124,0.7994343042373657,0.7994343042373657,1.0,1.0,-1.0320746898651123,0.4221059083938598,0.6099688410758972,0.2213828116655349,0.0,0.0,0.2378540188074112,30.6767578125,28.0,8.751570701599121,-5964.8798828125,94.39917755126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,304.963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.33203125,18000.0,0.0,0.0,0.1347595006227493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693969368934631,0.1694012731313705,-4.334500317781931e-06,0.0,0.0001367637596558,0.0,0.0,6.832329750061035,0.0,0.0,0.0,0.2687682807445526,4.0,0.0,1.0
