time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.1932678222656,297.1499938964844,293.1499938964844,0.0768465101718902,-1859.865234375,304.1558837890625,0.7621238231658936,0.1303418129682541,0.1185576990246772,293.6744079589844,297.1499938964844,293.1499938964844,0.0041253082454204,-326.3296813964844,296.8109130859375,0.5465100407600403,0.050000000745058,0.0482661686837673,293.1698303222656,297.1499938964844,293.1499938964844,0.1733472347259521,-2767.33349609375,304.15338134765625,0.9510405659675598,0.2511200904846191,0.1764388084411621,293.22412109375,297.1499938964844,293.1499938964844,0.2140308767557144,-4427.734375,304.1654968261719,0.9990000128746032,0.3061872124671936,0.2820439338684082,293.2537841796875,297.1499938964844,293.1499938964844,0.0102220922708511,-3103.313232421875,302.4027709960937,0.5465100407600403,0.050000000745058,0.2289539277553558,291.1861572265625,291.1499938964844,273.7894897460937,270.6781005859375,285.4814147949219,293.5484313964844,291.18621826171875,1.0,0.1950339823961258,0.7993523478507996,0.7993523478507996,1.0,1.0,-1.025205373764038,0.4185776710510254,0.6066277027130127,0.2210284322500229,0.0,0.0,0.2326822876930236,30.31430053710937,31.0,4.258225440979004,-5895.21044921875,92.6047821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,304.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.70703125,18000.0,0.0,0.0,0.1335482895374298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660198271274566,0.166024163365364,-4.32816977991024e-06,0.0,0.0001355345448246,0.0,0.0,6.679836750030518,0.0,0.0,0.0,0.2681909203529358,4.0,0.0,1.0
738120,293.1932678222656,297.1499938964844,293.1499938964844,0.0768465101718902,-1859.865234375,304.1558837890625,0.7621238231658936,0.1303418129682541,0.1185576990246772,293.6744079589844,297.1499938964844,293.1499938964844,0.0041253082454204,-326.3296813964844,296.8109130859375,0.5465100407600403,0.050000000745058,0.0482661686837673,293.1698303222656,297.1499938964844,293.1499938964844,0.1733472347259521,-2767.33349609375,304.15338134765625,0.9510405659675598,0.2511200904846191,0.1764388084411621,293.22412109375,297.1499938964844,293.1499938964844,0.2140308767557144,-4427.734375,304.1654968261719,0.9990000128746032,0.3061872124671936,0.2820439338684082,293.2537841796875,297.1499938964844,293.1499938964844,0.0102220922708511,-3103.313232421875,302.4027709960937,0.5465100407600403,0.050000000745058,0.2289539277553558,291.1861572265625,291.1499938964844,273.7894897460937,270.6781005859375,285.4814147949219,293.5484313964844,291.18621826171875,1.0,0.1950339823961258,0.7993523478507996,0.7993523478507996,1.0,1.0,-1.025205373764038,0.4185776710510254,0.6066277027130127,0.2210284322500229,0.0,0.0,0.2326822876930236,30.31430053710937,31.0,4.258225440979004,-5895.21044921875,92.6047821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,304.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.70703125,18000.0,0.0,0.0,0.1335482895374298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660198271274566,0.166024163365364,-4.32816977991024e-06,0.0,0.0001355345448246,0.0,0.0,6.679836750030518,0.0,0.0,0.0,0.2681909203529358,4.0,0.0,1.0
738180,293.1967163085937,297.1499938964844,293.1499938964844,0.075362280011177,-1832.80517578125,304.1563720703125,0.7571767568588257,0.1285389512777328,0.1167898029088974,293.68524169921875,297.1499938964844,293.1499938964844,0.0039630876854062,-314.1747131347656,296.59722900390625,0.5454616546630859,0.050000000745058,0.0482742562890052,293.176025390625,297.1499938964844,293.1499938964844,0.1718049645423889,-2747.503662109375,304.1547546386719,0.9466737508773804,0.2493535131216049,0.1750973016023636,293.2262268066406,297.1499938964844,293.1499938964844,0.2151414155960083,-4448.0693359375,304.1584167480469,0.9990000128746032,0.3038968443870544,0.2833996415138244,293.26275634765625,297.1499938964844,293.1499938964844,0.0101277390494942,-3088.22021484375,302.3414001464844,0.5454616546630859,0.050000000745058,0.2289922833442688,291.1823425292969,291.1499938964844,273.8309326171875,270.7094116210937,285.50030517578125,293.535888671875,291.1813659667969,1.0,0.1952916979789734,0.7992703914642334,0.7992703914642334,1.0,1.0,-1.0231553316116333,0.4172694981098175,0.6058858633041382,0.221589595079422,0.0,0.0,0.2285293042659759,30.5161075592041,34.0,-5.638879776000977,-5843.78466796875,92.61247253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,304.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1321850419044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163128912448883,0.1631332337856292,-4.322033419157378e-06,0.0,0.0001341510214842,0.0,0.0,6.548884391784668,0.0,0.0,0.0,0.2676871418952942,4.0,0.0,1.0
738240,293.1967163085937,297.1499938964844,293.1499938964844,0.075362280011177,-1832.80517578125,304.1563720703125,0.7571767568588257,0.1285389512777328,0.1167898029088974,293.68524169921875,297.1499938964844,293.1499938964844,0.0039630876854062,-314.1747131347656,296.59722900390625,0.5454616546630859,0.050000000745058,0.0482742562890052,293.176025390625,297.1499938964844,293.1499938964844,0.1718049645423889,-2747.503662109375,304.1547546386719,0.9466737508773804,0.2493535131216049,0.1750973016023636,293.2262268066406,297.1499938964844,293.1499938964844,0.2151414155960083,-4448.0693359375,304.1584167480469,0.9990000128746032,0.3038968443870544,0.2833996415138244,293.26275634765625,297.1499938964844,293.1499938964844,0.0101277390494942,-3088.22021484375,302.3414001464844,0.5454616546630859,0.050000000745058,0.2289922833442688,291.1823425292969,291.1499938964844,273.8309326171875,270.7094116210937,285.50030517578125,293.535888671875,291.1813659667969,1.0,0.1952916979789734,0.7992703914642334,0.7992703914642334,1.0,1.0,-1.0231553316116333,0.4172694981098175,0.6058858633041382,0.221589595079422,0.0,0.0,0.2285293042659759,30.5161075592041,34.0,-5.638879776000977,-5843.78466796875,92.61247253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43048095703125,304.8753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4140625,18000.0,0.0,0.0,0.1321850419044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163128912448883,0.1631332337856292,-4.322033419157378e-06,0.0,0.0001341510214842,0.0,0.0,6.548884391784668,0.0,0.0,0.0,0.2676871418952942,4.0,0.0,1.0
738300,293.1976318359375,297.1499938964844,293.1499938964844,0.0747784525156021,-1822.2579345703125,304.1562805175781,0.754203736782074,0.1277681589126587,0.1160770505666732,293.6896057128906,297.1499938964844,293.1499938964844,0.003884385805577,-308.2582397460937,296.4903259277344,0.5441592335700989,0.050000000745058,0.0482844300568103,293.1778259277344,297.1499938964844,293.1499938964844,0.1712481379508972,-2740.43505859375,304.1549072265625,0.9435039162635804,0.2486692517995834,0.1745825111865997,293.2292785644531,297.1499938964844,293.1499938964844,0.2166728079319,-4474.61181640625,304.1540832519531,0.9990000128746032,0.3023292124271393,0.2850919067859649,293.2662353515625,297.1499938964844,293.1499938964844,0.0100870439782738,-3082.044189453125,302.3118896484375,0.5441592335700989,0.050000000745058,0.2290405482053756,291.1778259277344,291.1499938964844,273.8523254394531,270.7250671386719,285.510986328125,293.5339660644531,291.1766357421875,1.0,0.1958623826503753,0.7992294430732727,0.7992294430732727,1.0,1.0,-1.0237643718719482,0.4173648953437805,0.6063995361328125,0.2221887111663818,0.0,0.0,0.2271254211664199,30.791955947875977,34.0,-9.575323104858398,-5827.1953125,93.1966781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,304.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.263671875,18000.0,0.0,0.0,0.1314792782068252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620919704437255,0.1620962917804718,-4.319546860642731e-06,0.0,0.0001334347616648,0.0,0.0,6.501647472381592,0.0,0.0,0.0,0.2675017416477203,4.0,0.0,1.0
738360,293.1982421875,297.1499938964844,293.1499938964844,0.0742443799972534,-1812.6395263671875,304.1560974121094,0.7503286600112915,0.1270451545715332,0.115423247218132,293.6933898925781,297.1499938964844,293.1499938964844,0.0038075831253081,-302.4578857421875,296.3840026855469,0.541917085647583,0.050000000745058,0.0483023300766944,293.1788024902344,297.1499938964844,293.1499938964844,0.1708069443702697,-2734.87939453125,304.1548156738281,0.9389392733573914,0.248126208782196,0.1741656213998794,293.2335510253906,297.1499938964844,293.1499938964844,0.2173910140991211,-4486.814453125,304.15216064453125,0.99813711643219,0.300484299659729,0.2857908606529236,293.2691955566406,297.1499938964844,293.1499938964844,0.0100503889843821,-3076.621826171875,302.2831420898437,0.541917085647583,0.050000000745058,0.2291254550218582,291.1729736328125,291.1499938964844,273.8741455078125,270.7406921386719,285.5243530273437,293.5346374511719,291.1719970703125,1.0,0.1966692209243774,0.7991800308227539,0.7991800308227539,1.0,1.0,-1.0234606266021729,0.4170026779174804,0.6064578890800476,0.2227112054824829,0.0,0.0,0.2260854095220565,31.254863739013672,37.0,-10.518308639526367,-5812.345703125,93.94966888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,304.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.1307801753282547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613226979970932,0.1613270193338394,-4.317587809055112e-06,0.0,0.000132725253934,0.0,0.0,6.466492176055908,0.0,0.0,0.0,0.2673617601394653,4.0,0.0,1.0
738420,293.1988830566406,297.1499938964844,293.1499938964844,0.07320137321949,-1793.7427978515625,304.1557922363281,0.7402949333190918,0.1256929039955139,0.1142381876707077,293.69952392578125,297.1499938964844,293.1499938964844,0.003656739834696,-290.864013671875,296.17950439453125,0.5350266695022583,0.050000000745058,0.048360675573349,293.1788024902344,297.1499938964844,293.1499938964844,0.1701085418462753,-2726.00439453125,304.1543884277344,0.9261594414711,0.2473904192447662,0.1736303269863128,293.23785400390625,297.1499938964844,293.1499938964844,0.2146249264478683,-4440.3076171875,304.1559753417969,0.9871981739997864,0.2974852621555328,0.2827845811843872,293.2738952636719,297.1499938964844,293.1499938964844,0.0099792191758751,-3065.014892578125,302.22900390625,0.5350266695022583,0.050000000745058,0.2294022291898727,291.1740417480469,291.1499938964844,273.9188537597656,270.7718505859375,285.5549621582031,293.5293884277344,291.1747436523437,1.0,0.1987804323434829,0.7990812659263611,0.7990812659263611,1.0,1.0,-1.0181912183761597,0.4140438735485077,0.6041473746299744,0.2231016457080841,0.0,0.0,0.2229975312948227,32.70094680786133,40.0,1.800789475440979,-5770.8017578125,95.56659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654235839844,304.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.1294212341308593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596876382827758,0.1596919447183609,-4.314569196139928e-06,0.0,0.0001313460961682,0.0,0.0,6.393590927124023,0.0,0.0,0.0,0.2670789957046509,4.0,0.0,1.0
738480,293.1988830566406,297.1499938964844,293.1499938964844,0.07320137321949,-1793.7427978515625,304.1557922363281,0.7402949333190918,0.1256929039955139,0.1142381876707077,293.69952392578125,297.1499938964844,293.1499938964844,0.003656739834696,-290.864013671875,296.17950439453125,0.5350266695022583,0.050000000745058,0.048360675573349,293.1788024902344,297.1499938964844,293.1499938964844,0.1701085418462753,-2726.00439453125,304.1543884277344,0.9261594414711,0.2473904192447662,0.1736303269863128,293.23785400390625,297.1499938964844,293.1499938964844,0.2146249264478683,-4440.3076171875,304.1559753417969,0.9871981739997864,0.2974852621555328,0.2827845811843872,293.2738952636719,297.1499938964844,293.1499938964844,0.0099792191758751,-3065.014892578125,302.22900390625,0.5350266695022583,0.050000000745058,0.2294022291898727,291.1740417480469,291.1499938964844,273.9188537597656,270.7718505859375,285.5549621582031,293.5293884277344,291.1747436523437,1.0,0.1987804323434829,0.7990812659263611,0.7990812659263611,1.0,1.0,-1.0181912183761597,0.4140438735485077,0.6041473746299744,0.2231016457080841,0.0,0.0,0.2229975312948227,32.70094680786133,40.0,1.800789475440979,-5770.8017578125,95.56659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654235839844,304.8324584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.1294212341308593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596876382827758,0.1596919447183609,-4.314569196139928e-06,0.0,0.0001313460961682,0.0,0.0,6.393590927124023,0.0,0.0,0.0,0.2670789957046509,4.0,0.0,1.0
738540,293.198974609375,297.1499938964844,293.1499938964844,0.0722349286079406,-1776.28466796875,304.1554870605469,0.7299323678016663,0.1244310513138771,0.1131499633193016,293.70233154296875,297.1499938964844,293.1499938964844,0.0035136057995259,-279.77178955078125,295.983154296875,0.5275671482086182,0.050000000745058,0.0484303496778011,293.17852783203125,297.1499938964844,293.1499938964844,0.1695359349250793,-2718.732666015625,304.15386962890625,0.9125627279281616,0.2467166036367416,0.1732056140899658,293.23809814453125,297.1499938964844,293.1499938964844,0.21253202855587,-4405.44482421875,304.1574401855469,0.9745550155639648,0.2952048182487488,0.2805853486061096,293.27734375,297.1499938964844,293.1499938964844,0.0099137388169765,-3054.32275390625,302.1768798828125,0.5275671482086182,0.050000000745058,0.2297327220439911,291.17681884765625,291.1499938964844,273.96484375,270.8028259277344,285.58172607421875,293.5178527832031,291.1767883300781,1.0,0.2015010565519333,0.7989825010299683,0.7989825010299683,1.0,1.0,-1.0142161846160889,0.411653608083725,0.6025625467300415,0.2238093912601471,0.0,0.0,0.2191711366176605,34.450862884521484,43.0,1.548869490623474,-5718.681640625,97.91036224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,304.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2890625,18000.0,0.0,0.0,0.128086969256401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573253870010376,0.1573296934366226,-4.310460099077318e-06,0.0,0.0001299919822486,0.0,0.0,6.288954257965088,0.0,0.0,0.0,0.2666881382465362,4.0,0.0,1.0
738600,293.198974609375,297.1499938964844,293.1499938964844,0.0722349286079406,-1776.28466796875,304.1554870605469,0.7299323678016663,0.1244310513138771,0.1131499633193016,293.70233154296875,297.1499938964844,293.1499938964844,0.0035136057995259,-279.77178955078125,295.983154296875,0.5275671482086182,0.050000000745058,0.0484303496778011,293.17852783203125,297.1499938964844,293.1499938964844,0.1695359349250793,-2718.732666015625,304.15386962890625,0.9125627279281616,0.2467166036367416,0.1732056140899658,293.23809814453125,297.1499938964844,293.1499938964844,0.21253202855587,-4405.44482421875,304.1574401855469,0.9745550155639648,0.2952048182487488,0.2805853486061096,293.27734375,297.1499938964844,293.1499938964844,0.0099137388169765,-3054.32275390625,302.1768798828125,0.5275671482086182,0.050000000745058,0.2297327220439911,291.17681884765625,291.1499938964844,273.96484375,270.8028259277344,285.58172607421875,293.5178527832031,291.1767883300781,1.0,0.2015010565519333,0.7989825010299683,0.7989825010299683,1.0,1.0,-1.0142161846160889,0.411653608083725,0.6025625467300415,0.2238093912601471,0.0,0.0,0.2191711366176605,34.450862884521484,43.0,1.548869490623474,-5718.681640625,97.91036224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,304.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2890625,18000.0,0.0,0.0,0.128086969256401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573253870010376,0.1573296934366226,-4.310460099077318e-06,0.0,0.0001299919822486,0.0,0.0,6.288954257965088,0.0,0.0,0.0,0.2666881382465362,4.0,0.0,1.0
738660,293.1985168457031,297.1499938964844,293.1499938964844,0.0713793337345123,-1760.9271240234375,304.15509033203125,0.7193266749382019,0.1232810169458389,0.1121660396456718,293.6981201171875,297.1499938964844,293.1499938964844,0.0033860350959002,-269.856689453125,295.8028869628906,0.5199256539344788,0.050000000745058,0.0485103242099285,293.1773986816406,297.1499938964844,293.1499938964844,0.1691376566886901,-2713.75244140625,304.1532287597656,0.8995616436004639,0.2462203800678253,0.1728827059268951,293.23748779296875,297.1499938964844,293.1499938964844,0.2107337266206741,-4375.68408203125,304.1579284667969,0.9600518345832824,0.2930965721607208,0.2786564826965332,293.2798767089844,297.1499938964844,293.1499938964844,0.0098565332591533,-3045.46044921875,302.12567138671875,0.5199256539344788,0.050000000745058,0.2301120907068252,291.1759033203125,291.1499938964844,274.01190185546875,270.83349609375,285.60516357421875,293.5002746582031,291.1756896972656,1.0,0.2046970278024673,0.7989007830619812,0.7989007830619812,1.0,1.0,-1.0108840465545654,0.4095321297645569,0.6013519167900085,0.2247146070003509,0.0,0.0,0.2157623767852783,36.47103118896485,46.0,-0.9002123475074768,-5671.80810546875,100.81090545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,304.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1267704218626022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552004367113113,0.1552047431468963,-4.306278242438566e-06,0.0,0.0001286558544961,0.0,0.0,6.194465637207031,0.0,0.0,0.0,0.2663274109363556,4.0,0.0,1.0
738720,293.1985168457031,297.1499938964844,293.1499938964844,0.0713793337345123,-1760.9271240234375,304.15509033203125,0.7193266749382019,0.1232810169458389,0.1121660396456718,293.6981201171875,297.1499938964844,293.1499938964844,0.0033860350959002,-269.856689453125,295.8028869628906,0.5199256539344788,0.050000000745058,0.0485103242099285,293.1773986816406,297.1499938964844,293.1499938964844,0.1691376566886901,-2713.75244140625,304.1532287597656,0.8995616436004639,0.2462203800678253,0.1728827059268951,293.23748779296875,297.1499938964844,293.1499938964844,0.2107337266206741,-4375.68408203125,304.1579284667969,0.9600518345832824,0.2930965721607208,0.2786564826965332,293.2798767089844,297.1499938964844,293.1499938964844,0.0098565332591533,-3045.46044921875,302.12567138671875,0.5199256539344788,0.050000000745058,0.2301120907068252,291.1759033203125,291.1499938964844,274.01190185546875,270.83349609375,285.60516357421875,293.5002746582031,291.1756896972656,1.0,0.2046970278024673,0.7989007830619812,0.7989007830619812,1.0,1.0,-1.0108840465545654,0.4095321297645569,0.6013519167900085,0.2247146070003509,0.0,0.0,0.2157623767852783,36.47103118896485,46.0,-0.9002123475074768,-5671.80810546875,100.81090545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,304.7439880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1267704218626022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552004367113113,0.1552047431468963,-4.306278242438566e-06,0.0,0.0001286558544961,0.0,0.0,6.194465637207031,0.0,0.0,0.0,0.2663274109363556,4.0,0.0,1.0
738780,293.1976013183594,297.1499938964844,293.1499938964844,0.0706242397427558,-1747.4317626953125,304.1546325683594,0.70817631483078,0.1222415193915367,0.111292541027069,293.68963623046875,297.1499938964844,293.1499938964844,0.0032690060324966,-260.72467041015625,295.6353759765625,0.5124472379684448,0.050000000745058,0.0485990494489669,293.1758117675781,297.1499938964844,293.1499938964844,0.1688927412033081,-2710.751708984375,304.1525573730469,0.8871209621429443,0.2458512336015701,0.1726730912923813,293.2366027832031,297.1499938964844,293.1499938964844,0.2090252041816711,-4347.45556640625,304.1581420898437,0.9440986514091492,0.2910619974136352,0.2768109440803528,293.2815856933594,297.1499938964844,293.1499938964844,0.0098048914223909,-3037.687255859375,302.0755920410156,0.5124472379684448,0.050000000745058,0.2305329740047454,291.1739501953125,291.1499938964844,274.05975341796875,270.8638000488281,285.6276550292969,293.48052978515625,291.1736755371094,1.0,0.2082585394382476,0.7988191246986389,0.7988191246986389,1.0,1.0,-1.0079808235168457,0.4075846672058105,0.6003962159156799,0.2257606387138366,0.0,0.0,0.2126960158348083,38.71922302246094,49.0,-2.432158231735229,-5628.9736328125,104.15824127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1255032867193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533104926347732,0.1533147990703582,-4.302531579014612e-06,0.0,0.0001273698871955,0.0,0.0,6.11065673828125,0.0,0.0,0.0,0.2660067677497864,4.0,0.0,1.0
738840,293.1976013183594,297.1499938964844,293.1499938964844,0.0706242397427558,-1747.4317626953125,304.1546325683594,0.70817631483078,0.1222415193915367,0.111292541027069,293.68963623046875,297.1499938964844,293.1499938964844,0.0032690060324966,-260.72467041015625,295.6353759765625,0.5124472379684448,0.050000000745058,0.0485990494489669,293.1758117675781,297.1499938964844,293.1499938964844,0.1688927412033081,-2710.751708984375,304.1525573730469,0.8871209621429443,0.2458512336015701,0.1726730912923813,293.2366027832031,297.1499938964844,293.1499938964844,0.2090252041816711,-4347.45556640625,304.1581420898437,0.9440986514091492,0.2910619974136352,0.2768109440803528,293.2815856933594,297.1499938964844,293.1499938964844,0.0098048914223909,-3037.687255859375,302.0755920410156,0.5124472379684448,0.050000000745058,0.2305329740047454,291.1739501953125,291.1499938964844,274.05975341796875,270.8638000488281,285.6276550292969,293.48052978515625,291.1736755371094,1.0,0.2082585394382476,0.7988191246986389,0.7988191246986389,1.0,1.0,-1.0079808235168457,0.4075846672058105,0.6003962159156799,0.2257606387138366,0.0,0.0,0.2126960158348083,38.71922302246094,49.0,-2.432158231735229,-5628.9736328125,104.15824127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1255032867193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533104926347732,0.1533147990703582,-4.302531579014612e-06,0.0,0.0001273698871955,0.0,0.0,6.11065673828125,0.0,0.0,0.0,0.2660067677497864,4.0,0.0,1.0
738900,293.1969909667969,297.1499938964844,293.1499938964844,0.0702795684337616,-1741.287109375,304.1544189453125,0.7023765444755554,0.1217585802078247,0.1108932867646217,293.6842956542969,297.1499938964844,293.1499938964844,0.0032136675436049,-256.3937683105469,295.5556335449219,0.5088357925415039,0.050000000745058,0.0486463010311126,293.1749267578125,297.1499938964844,293.1499938964844,0.1688040941953659,-2709.6796875,304.1522827148437,0.8810151815414429,0.2456955313682556,0.1725936532020568,293.2360534667969,297.1499938964844,293.1499938964844,0.2081982195377349,-4333.79541015625,304.1581420898437,0.935832977294922,0.2900710999965668,0.2759164869785309,293.2822265625,297.1499938964844,293.1499938964844,0.009780696593225,-3034.099853515625,302.05096435546875,0.5088357925415039,0.050000000745058,0.2307571023702621,291.1728210449219,291.1499938964844,274.0839233398437,270.8788146972656,285.638916015625,293.4704895019531,291.17254638671875,1.0,0.2101501673460006,0.7987782955169678,0.7987782955169678,1.0,1.0,-1.006658673286438,0.4066636860370636,0.599994957447052,0.2263250946998596,0.0,0.0,0.2112899273633957,39.918365478515625,49.0,-2.759847402572632,-5608.8701171875,105.9760513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468017578125,304.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.1248978972434997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524515450000763,0.1524558514356613,-4.300831733416999e-06,0.0,0.0001267554907826,0.0,0.0,6.072654724121094,0.0,0.0,0.0,0.2658613920211792,4.0,0.0,1.0
738960,293.1963195800781,297.1499938964844,293.1499938964844,0.0699517875909805,-1735.450927734375,304.1542358398437,0.6966595649719238,0.1212952956557273,0.1105140000581741,293.678466796875,297.1499938964844,293.1499938964844,0.0031600464135408,-252.1890411376953,295.4780578613281,0.5053403973579407,0.050000000745058,0.048695120960474,293.1740417480469,297.1499938964844,293.1499938964844,0.1687293052673339,-2708.780029296875,304.1520080566406,0.8750462532043457,0.2455526292324066,0.1725253313779831,293.2354736328125,297.1499938964844,293.1499938964844,0.207385241985321,-4320.3623046875,304.1581420898437,0.9275718927383424,0.2890952229499817,0.2750380635261535,293.28271484375,297.1499938964844,293.1499938964844,0.0097573120146989,-3030.6494140625,302.02655029296875,0.5053403973579407,0.050000000745058,0.2309886962175369,291.1717529296875,291.1499938964844,274.10821533203125,270.8937072753906,285.65020751953125,293.4605407714844,291.1714782714844,1.0,0.2120959907770156,0.7987430095672607,0.7987430095672607,1.0,1.0,-1.005403757095337,0.4057705402374267,0.5996332168579102,0.2269115597009658,0.0,0.0,0.2099488526582718,41.15827560424805,52.0,-2.85960340499878,-5589.42626953125,107.8708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,304.6569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.66796875,18000.0,0.0,0.0,0.1243131011724472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516386568546295,0.1516429632902145,-4.299230567994528e-06,0.0,0.00012616199092,0.0,0.0,6.036747455596924,0.0,0.0,0.0,0.2657240927219391,4.0,0.0,1.0
739020,293.19482421875,297.1499938964844,293.1499938964844,0.06934355199337,-1724.636962890625,304.1538391113281,0.6855694055557251,0.1204247325658798,0.1098124235868454,293.66571044921875,297.1499938964844,293.1499938964844,0.0030574854463338,-244.12432861328125,295.3292236328125,0.49869105219841,0.050000000745058,0.0487971492111682,293.1723022460937,297.1499938964844,293.1499938964844,0.1686123460531234,-2707.3798828125,304.1515197753906,0.8635882139205933,0.2452992796897888,0.1724167913198471,293.23419189453125,297.1499938964844,293.1499938964844,0.2057988941669464,-4294.13037109375,304.1580810546875,0.9116787314414978,0.2871887385845184,0.2733293175697326,293.2834167480469,297.1499938964844,293.1499938964844,0.0097125684842467,-3024.068359375,301.9783020019531,0.49869105219841,0.050000000745058,0.2314726710319519,291.1698608398437,291.1499938964844,274.1570129394531,270.9230651855469,285.67315673828125,293.4410705566406,291.1696472167969,1.0,0.216127723455429,0.7986724376678467,0.7986724376678467,1.0,1.0,-1.0030841827392578,0.4040634930133819,0.5990206599235535,0.2281403392553329,0.0,0.0,0.2074337154626846,43.75189971923828,55.0,-2.5710883140563965,-5552.17822265625,111.87494659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,304.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1232176423072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501329690217971,0.150137260556221,-4.296298357076012e-06,0.0,0.0001250502391485,0.0,0.0,5.970406532287598,0.0,0.0,0.0,0.2654708325862884,4.0,0.0,1.0
739080,293.19482421875,297.1499938964844,293.1499938964844,0.06934355199337,-1724.636962890625,304.1538391113281,0.6855694055557251,0.1204247325658798,0.1098124235868454,293.66571044921875,297.1499938964844,293.1499938964844,0.0030574854463338,-244.12432861328125,295.3292236328125,0.49869105219841,0.050000000745058,0.0487971492111682,293.1723022460937,297.1499938964844,293.1499938964844,0.1686123460531234,-2707.3798828125,304.1515197753906,0.8635882139205933,0.2452992796897888,0.1724167913198471,293.23419189453125,297.1499938964844,293.1499938964844,0.2057988941669464,-4294.13037109375,304.1580810546875,0.9116787314414978,0.2871887385845184,0.2733293175697326,293.2834167480469,297.1499938964844,293.1499938964844,0.0097125684842467,-3024.068359375,301.9783020019531,0.49869105219841,0.050000000745058,0.2314726710319519,291.1698608398437,291.1499938964844,274.1570129394531,270.9230651855469,285.67315673828125,293.4410705566406,291.1696472167969,1.0,0.216127723455429,0.7986724376678467,0.7986724376678467,1.0,1.0,-1.0030841827392578,0.4040634930133819,0.5990206599235535,0.2281403392553329,0.0,0.0,0.2074337154626846,43.75189971923828,55.0,-2.5710883140563965,-5552.17822265625,111.87494659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501342773437,304.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1232176423072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501329690217971,0.150137260556221,-4.296298357076012e-06,0.0,0.0001250502391485,0.0,0.0,5.970406532287598,0.0,0.0,0.0,0.2654708325862884,4.0,0.0,1.0
739140,293.1932067871094,297.1499938964844,293.1499938964844,0.0687877461314201,-1714.7706298828125,304.1534729003906,0.6750863790512085,0.1196174994111061,0.1091748550534248,293.65191650390625,297.1499938964844,293.1499938964844,0.0029602248687297,-236.45074462890625,295.1878967285156,0.4924584925174713,0.050000000745058,0.0489040575921535,293.17059326171875,297.1499938964844,293.1499938964844,0.1685280352830886,-2706.37548828125,304.1511535644531,0.8528808951377869,0.2450828552246093,0.1723383069038391,293.2328186035156,297.1499938964844,293.1499938964844,0.2042585462331771,-4268.6220703125,304.157958984375,0.8977072834968567,0.2853364944458008,0.2716778218746185,293.2838134765625,297.1499938964844,293.1499938964844,0.0096698589622974,-3017.781005859375,301.93072509765625,0.4924584925174713,0.050000000745058,0.2319797873497009,291.1684265136719,291.1499938964844,274.2059020996094,270.9518737792969,285.6965026855469,293.4223937988281,291.16827392578125,1.0,0.220291793346405,0.7986018657684326,0.7986018657684326,1.0,1.0,-1.000979781150818,0.4024468958377838,0.5985329151153564,0.2294295728206634,0.0,0.0,0.2050753831863403,46.47213363647461,58.0,-1.994576930999756,-5516.48583984375,116.11619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,304.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5078125,18000.0,0.0,0.0,0.122225597500801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487435400485992,0.148747831583023,-4.293638994568028e-06,0.0,0.0001240434357896,0.0,0.0,5.909389019012451,0.0,0.0,0.0,0.2652385234832763,4.0,0.0,1.0
739200,293.1932067871094,297.1499938964844,293.1499938964844,0.0687877461314201,-1714.7706298828125,304.1534729003906,0.6750863790512085,0.1196174994111061,0.1091748550534248,293.65191650390625,297.1499938964844,293.1499938964844,0.0029602248687297,-236.45074462890625,295.1878967285156,0.4924584925174713,0.050000000745058,0.0489040575921535,293.17059326171875,297.1499938964844,293.1499938964844,0.1685280352830886,-2706.37548828125,304.1511535644531,0.8528808951377869,0.2450828552246093,0.1723383069038391,293.2328186035156,297.1499938964844,293.1499938964844,0.2042585462331771,-4268.6220703125,304.157958984375,0.8977072834968567,0.2853364944458008,0.2716778218746185,293.2838134765625,297.1499938964844,293.1499938964844,0.0096698589622974,-3017.781005859375,301.93072509765625,0.4924584925174713,0.050000000745058,0.2319797873497009,291.1684265136719,291.1499938964844,274.2059020996094,270.9518737792969,285.6965026855469,293.4223937988281,291.16827392578125,1.0,0.220291793346405,0.7986018657684326,0.7986018657684326,1.0,1.0,-1.000979781150818,0.4024468958377838,0.5985329151153564,0.2294295728206634,0.0,0.0,0.2050753831863403,46.47213363647461,58.0,-1.994576930999756,-5516.48583984375,116.11619567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327087402344,304.5712585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5078125,18000.0,0.0,0.0,0.122225597500801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487435400485992,0.148747831583023,-4.293638994568028e-06,0.0,0.0001240434357896,0.0,0.0,5.909389019012451,0.0,0.0,0.0,0.2652385234832763,4.0,0.0,1.0
739260,293.1914978027344,297.1499938964844,293.1499938964844,0.0682776719331741,-1705.7276611328125,304.1531677246094,0.6653223037719727,0.1188660562038421,0.1085931211709976,293.6374816894531,297.1499938964844,293.1499938964844,0.0028678344096988,-229.1407165527344,295.0534362792969,0.4865074157714844,0.050000000745058,0.0490149967372417,293.1688842773437,297.1499938964844,293.1499938964844,0.168476864695549,-2705.779052734375,304.1508483886719,0.8429633378982544,0.2449080348014831,0.1722907125949859,293.2313537597656,297.1499938964844,293.1499938964844,0.2027612030506134,-4243.7861328125,304.1578063964844,0.8848335146903992,0.2835349142551422,0.270079106092453,293.2840270996094,297.1499938964844,293.1499938964844,0.009628745727241,-3011.707763671875,301.8836975097656,0.4865074157714844,0.050000000745058,0.232506051659584,291.1674499511719,291.1499938964844,274.25469970703125,270.98004150390625,285.72021484375,293.4046630859375,291.1673583984375,1.0,0.224541500210762,0.798531711101532,0.798531711101532,1.0,1.0,-0.9990707635879515,0.4009144604206085,0.5981563329696655,0.2307679057121276,0.0,0.0,0.2028204947710037,49.297157287597656,46.0,-1.406009078025818,-5481.95068359375,120.55492401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,304.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1213406026363372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474341601133346,0.1474384516477584,-4.291173809178872e-06,0.0,0.0001231452915817,0.0,0.0,5.852062225341797,0.0,0.0,0.0,0.2650208175182342,4.0,0.0,1.0
739320,293.1914978027344,297.1499938964844,293.1499938964844,0.0682776719331741,-1705.7276611328125,304.1531677246094,0.6653223037719727,0.1188660562038421,0.1085931211709976,293.6374816894531,297.1499938964844,293.1499938964844,0.0028678344096988,-229.1407165527344,295.0534362792969,0.4865074157714844,0.050000000745058,0.0490149967372417,293.1688842773437,297.1499938964844,293.1499938964844,0.168476864695549,-2705.779052734375,304.1508483886719,0.8429633378982544,0.2449080348014831,0.1722907125949859,293.2313537597656,297.1499938964844,293.1499938964844,0.2027612030506134,-4243.7861328125,304.1578063964844,0.8848335146903992,0.2835349142551422,0.270079106092453,293.2840270996094,297.1499938964844,293.1499938964844,0.009628745727241,-3011.707763671875,301.8836975097656,0.4865074157714844,0.050000000745058,0.232506051659584,291.1674499511719,291.1499938964844,274.25469970703125,270.98004150390625,285.72021484375,293.4046630859375,291.1673583984375,1.0,0.224541500210762,0.798531711101532,0.798531711101532,1.0,1.0,-0.9990707635879515,0.4009144604206085,0.5981563329696655,0.2307679057121276,0.0,0.0,0.2028204947710037,49.297157287597656,46.0,-1.406009078025818,-5481.95068359375,120.55492401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,304.5278625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1213406026363372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474341601133346,0.1474384516477584,-4.291173809178872e-06,0.0,0.0001231452915817,0.0,0.0,5.852062225341797,0.0,0.0,0.0,0.2650208175182342,4.0,0.0,1.0
739380,293.18963623046875,297.1499938964844,293.1499938964844,0.067702978849411,-1695.5145263671875,304.153076171875,0.6654253602027893,0.1181926131248474,0.1079464107751846,293.6224365234375,297.1499938964844,293.1499938964844,0.0027726823464035,-221.5843048095703,294.926513671875,0.4875673353672027,0.050000000745058,0.0489947386085987,293.1669616699219,297.1499938964844,293.1499938964844,0.1683494299650192,-2704.148193359375,304.1507873535156,0.8445298671722412,0.2448170632123947,0.1721922159194946,293.229736328125,297.1499938964844,293.1499938964844,0.2011768072843551,-4217.37744140625,304.1578369140625,0.8848936557769775,0.2818002104759216,0.2684043645858764,293.2839660644531,297.1499938964844,293.1499938964844,0.0095517840236425,-2997.450927734375,301.8375244140625,0.4875673353672027,0.050000000745058,0.2324099391698837,291.1676940917969,291.1499938964844,274.3031311035156,271.0074768066406,285.7453918457031,293.3876037597656,291.1679382324219,1.0,0.2230303138494491,0.7984615564346313,0.7984615564346313,1.0,1.0,-0.9960273504257202,0.3988576531410217,0.5971696972846985,0.2318910509347915,0.0,0.0,0.2004796862602234,48.7866439819336,34.0,0.9986822009086608,-5445.443359375,119.09952545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905029296875,304.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.1205526068806648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461397111415863,0.1461440026760101,-4.288827767595649e-06,0.0,0.0001223455619765,0.0,0.0,5.795623302459717,0.0,0.0,0.0,0.2648070454597473,4.0,0.0,1.0
739440,293.18963623046875,297.1499938964844,293.1499938964844,0.067702978849411,-1695.5145263671875,304.153076171875,0.6654253602027893,0.1181926131248474,0.1079464107751846,293.6224365234375,297.1499938964844,293.1499938964844,0.0027726823464035,-221.5843048095703,294.926513671875,0.4875673353672027,0.050000000745058,0.0489947386085987,293.1669616699219,297.1499938964844,293.1499938964844,0.1683494299650192,-2704.148193359375,304.1507873535156,0.8445298671722412,0.2448170632123947,0.1721922159194946,293.229736328125,297.1499938964844,293.1499938964844,0.2011768072843551,-4217.37744140625,304.1578369140625,0.8848936557769775,0.2818002104759216,0.2684043645858764,293.2839660644531,297.1499938964844,293.1499938964844,0.0095517840236425,-2997.450927734375,301.8375244140625,0.4875673353672027,0.050000000745058,0.2324099391698837,291.1676940917969,291.1499938964844,274.3031311035156,271.0074768066406,285.7453918457031,293.3876037597656,291.1679382324219,1.0,0.2230303138494491,0.7984615564346313,0.7984615564346313,1.0,1.0,-0.9960273504257202,0.3988576531410217,0.5971696972846985,0.2318910509347915,0.0,0.0,0.2004796862602234,48.7866439819336,34.0,0.9986822009086608,-5445.443359375,119.09952545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905029296875,304.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21484375,18000.0,0.0,0.0,0.1205526068806648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461397111415863,0.1461440026760101,-4.288827767595649e-06,0.0,0.0001223455619765,0.0,0.0,5.795623302459717,0.0,0.0,0.0,0.2648070454597473,4.0,0.0,1.0
739500,293.1885681152344,297.1499938964844,293.1499938964844,0.067404493689537,-1690.2030029296875,304.153076171875,0.6687922477722168,0.1178993806242942,0.1076184064149856,293.61456298828125,297.1499938964844,293.1499938964844,0.0027248372789472,-217.7714233398437,294.8666687011719,0.4904450178146362,0.050000000745058,0.0489407554268837,293.16583251953125,297.1499938964844,293.1499938964844,0.1682719439268112,-2703.138427734375,304.1507873535156,0.8491984009742737,0.2448222488164901,0.1721440106630325,293.22882080078125,297.1499938964844,293.1499938964844,0.2003565579652786,-4203.66015625,304.15789794921875,0.8892513513565063,0.2809685468673706,0.2675549387931824,293.2837829589844,297.1499938964844,293.1499938964844,0.0095015969127416,-2987.53369140625,301.8150634765625,0.4904450178146362,0.050000000745058,0.2321538627147674,291.1688842773437,291.1499938964844,274.3271484375,271.0209045410156,285.7582702636719,293.3791809082031,291.1692199707031,1.0,0.2206423729658126,0.7984264492988586,0.7984264492988586,1.0,1.0,-0.9941843748092652,0.3976871073246002,0.5964972972869873,0.2323745489120483,0.0,0.0,0.1991038471460342,47.41679000854492,34.0,2.375728368759156,-5425.2724609375,116.42799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,304.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.66015625,18000.0,0.0,0.0,0.1201873421669006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454052329063415,0.1454095244407653,-4.287598130758852e-06,0.0,0.0001219748737639,0.0,0.0,5.763782024383545,0.0,0.0,0.0,0.2646877765655517,4.0,0.0,1.0
739560,293.1874389648437,297.1499938964844,293.1499938964844,0.0671084374189376,-1684.937744140625,304.1530456542969,0.6741908192634583,0.1176349595189094,0.1072951406240463,293.6065368652344,297.1499938964844,293.1499938964844,0.0026771111879497,-213.9637145996093,294.808837890625,0.4946993887424469,0.050000000745058,0.0488643869757652,293.16461181640625,297.1499938964844,293.1499938964844,0.1681987047195434,-2702.181396484375,304.1507873535156,0.8562854528427124,0.2448595762252807,0.1721021831035614,293.22784423828125,297.1499938964844,293.1499938964844,0.1995333880186081,-4189.8798828125,304.157958984375,0.8962089419364929,0.2801614701747894,0.2667060196399688,293.28350830078125,297.1499938964844,293.1499938964844,0.0094459652900695,-2976.296875,301.7929382324219,0.4946993887424469,0.050000000745058,0.231791615486145,291.1703186035156,291.1499938964844,274.3510131835937,271.0341491699219,285.7712097167969,293.37091064453125,291.1706848144531,1.0,0.2173344492912292,0.7984022498130798,0.7984022498130798,1.0,1.0,-0.9922010898590088,0.39645916223526,0.5957419276237488,0.2328144609928131,0.0,0.0,0.1976056545972824,45.47812271118164,25.0,3.286947727203369,-5403.8515625,112.77951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,304.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.1198342442512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445991247892379,0.1446034163236618,-4.286256626073737e-06,0.0,0.0001216165255755,0.0,0.0,5.728884220123291,0.0,0.0,0.0,0.2645575106143951,4.0,0.0,1.0
739620,293.1849975585937,297.1499938964844,293.1499938964844,0.066555842757225,-1675.1302490234375,304.1529541015625,0.6890707612037659,0.1171821355819702,0.1066944822669029,293.5901794433594,297.1499938964844,293.1499938964844,0.0025841719470918,-206.54278564453125,294.6981811523437,0.5061176419258118,0.050000000745058,0.0486839786171913,293.1620483398437,297.1499938964844,293.1499938964844,0.1680995225906372,-2700.887451171875,304.15069580078125,0.8755489587783813,0.2450136989355087,0.1720582693815231,293.2257385253906,297.1499938964844,293.1499938964844,0.1979239881038665,-4162.92578125,304.1579895019531,0.9159383177757264,0.2786156833171844,0.2650471031665802,293.2826843261719,297.1499938964844,293.1499938964844,0.0093298768624663,-2952.46044921875,301.7496032714844,0.5061176419258118,0.050000000745058,0.2309358268976211,291.1731872558594,291.1499938964844,274.3980407714844,271.0599670410156,285.7968444824219,293.3551330566406,291.1734924316406,1.0,0.2095447927713394,0.7983538508415222,0.7983538508415222,1.0,1.0,-0.9881929755210876,0.3940105736255646,0.5941824316978455,0.2336148619651794,0.0,0.0,0.1943175792694091,40.89787292480469,25.0,3.7107555866241455,-5359.0224609375,104.33543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545837402344,304.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.1191431805491447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428210735321045,0.1428253501653671,-4.28325211032643e-06,0.0,0.0001209151814691,0.0,0.0,5.6519951820373535,0.0,0.0,0.0,0.2642702460289001,4.0,0.0,1.0
739680,293.1849975585937,297.1499938964844,293.1499938964844,0.066555842757225,-1675.1302490234375,304.1529541015625,0.6890707612037659,0.1171821355819702,0.1066944822669029,293.5901794433594,297.1499938964844,293.1499938964844,0.0025841719470918,-206.54278564453125,294.6981811523437,0.5061176419258118,0.050000000745058,0.0486839786171913,293.1620483398437,297.1499938964844,293.1499938964844,0.1680995225906372,-2700.887451171875,304.15069580078125,0.8755489587783813,0.2450136989355087,0.1720582693815231,293.2257385253906,297.1499938964844,293.1499938964844,0.1979239881038665,-4162.92578125,304.1579895019531,0.9159383177757264,0.2786156833171844,0.2650471031665802,293.2826843261719,297.1499938964844,293.1499938964844,0.0093298768624663,-2952.46044921875,301.7496032714844,0.5061176419258118,0.050000000745058,0.2309358268976211,291.1731872558594,291.1499938964844,274.3980407714844,271.0599670410156,285.7968444824219,293.3551330566406,291.1734924316406,1.0,0.2095447927713394,0.7983538508415222,0.7983538508415222,1.0,1.0,-0.9881929755210876,0.3940105736255646,0.5941824316978455,0.2336148619651794,0.0,0.0,0.1943175792694091,40.89787292480469,25.0,3.7107555866241455,-5359.0224609375,104.33543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545837402344,304.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.009765625,18000.0,0.0,0.0,0.1191431805491447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428210735321045,0.1428253501653671,-4.28325211032643e-06,0.0,0.0001209151814691,0.0,0.0,5.6519951820373535,0.0,0.0,0.0,0.2642702460289001,4.0,0.0,1.0
739740,293.1824951171875,297.1499938964844,293.1499938964844,0.0661068260669708,-1667.199951171875,304.1527099609375,0.7024995684623718,0.1167985126376152,0.1062048748135566,293.573974609375,297.1499938964844,293.1499938964844,0.0024977731518447,-199.6456756591797,294.592041015625,0.5169494152069092,0.050000000745058,0.0485442578792572,293.15948486328125,297.1499938964844,293.1499938964844,0.1681148260831833,-2701.102783203125,304.1504211425781,0.8934080004692078,0.2452277243137359,0.1720972806215286,293.2235717773437,297.1499938964844,293.1499938964844,0.1964384615421295,-4138.07568359375,304.1578063964844,0.934985876083374,0.2771404981613159,0.2635024189949035,293.2816162109375,297.1499938964844,293.1499938964844,0.0092283263802528,-2931.67529296875,301.70703125,0.5169494152069092,0.050000000745058,0.2302730530500412,291.17498779296875,291.1499938964844,274.4440612792969,271.0848693847656,285.8215026855469,293.3407897949219,291.175048828125,1.0,0.2035684138536453,0.7983054518699646,0.7983054518699646,1.0,1.0,-0.9848349690437316,0.3919027149677276,0.5929322838783264,0.2344280481338501,0.0,0.0,0.190846636891365,37.35313415527344,25.0,2.1405744552612305,-5314.626953125,97.80196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,304.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1184459924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409217417240142,0.1409260332584381,-4.279946097085485e-06,0.0,0.000120207623695,0.0,0.0,5.569957256317139,0.0,0.0,0.0,0.2639629542827606,4.0,0.0,1.0
