time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1824951171875,297.1499938964844,293.1499938964844,0.0661068260669708,-1667.199951171875,304.1527099609375,0.7024995684623718,0.1167985126376152,0.1062048748135566,293.573974609375,297.1499938964844,293.1499938964844,0.0024977731518447,-199.6456756591797,294.592041015625,0.5169494152069092,0.050000000745058,0.0485442578792572,293.15948486328125,297.1499938964844,293.1499938964844,0.1681148260831833,-2701.102783203125,304.1504211425781,0.8934080004692078,0.2452277243137359,0.1720972806215286,293.2235717773437,297.1499938964844,293.1499938964844,0.1964384615421295,-4138.07568359375,304.1578063964844,0.934985876083374,0.2771404981613159,0.2635024189949035,293.2816162109375,297.1499938964844,293.1499938964844,0.0092283263802528,-2931.67529296875,301.70703125,0.5169494152069092,0.050000000745058,0.2302730530500412,291.17498779296875,291.1499938964844,274.4440612792969,271.0848693847656,285.8215026855469,293.3407897949219,291.175048828125,1.0,0.2035684138536453,0.7983054518699646,0.7983054518699646,1.0,1.0,-0.9848349690437316,0.3919027149677276,0.5929322838783264,0.2344280481338501,0.0,0.0,0.190846636891365,37.35313415527344,25.0,2.1405744552612305,-5314.626953125,97.80196380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,304.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1184459924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409217417240142,0.1409260332584381,-4.279946097085485e-06,0.0,0.000120207623695,0.0,0.0,5.569957256317139,0.0,0.0,0.0,0.2639629542827606,4.0,0.0,1.0
739860,293.18017578125,297.1499938964844,293.1499938964844,0.0657302886247634,-1660.585693359375,304.1524353027344,0.7135608196258545,0.1164490059018135,0.105784960091114,293.5584716796875,297.1499938964844,293.1499938964844,0.002416415605694,-193.1585388183593,294.48828125,0.5266160368919373,0.050000000745058,0.0484397858381271,293.1571655273437,297.1499938964844,293.1499938964844,0.1682054549455642,-2702.311279296875,304.150146484375,0.9089630246162416,0.2454545199871063,0.1721768230199813,293.2214050292969,297.1499938964844,293.1499938964844,0.1950613260269165,-4115.06005859375,304.1575012207031,0.9505205750465392,0.2757118046283722,0.2620410025119781,293.28045654296875,297.1499938964844,293.1499938964844,0.0091392463073134,-2913.62255859375,301.6646728515625,0.5266160368919373,0.050000000745058,0.2297774851322174,291.17498779296875,291.1499938964844,274.48876953125,271.1088562011719,285.8451538085937,293.3281555175781,291.1749267578125,1.0,0.1988642960786819,0.7982811331748962,0.7982811331748962,1.0,1.0,-0.9819523692131042,0.3900619447231293,0.5918903946876526,0.2352105230093002,0.0,0.0,0.1875026077032089,34.703792572021484,25.0,0.2185119241476059,-5273.232421875,92.8850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,304.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1177272647619247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390805393457412,0.1390848159790039,-4.276618710719049e-06,0.0,0.0001194782089442,0.0,0.0,5.490491390228272,0.0,0.0,0.0,0.2636637091636657,4.0,0.0,1.0
739920,293.18017578125,297.1499938964844,293.1499938964844,0.0657302886247634,-1660.585693359375,304.1524353027344,0.7135608196258545,0.1164490059018135,0.105784960091114,293.5584716796875,297.1499938964844,293.1499938964844,0.002416415605694,-193.1585388183593,294.48828125,0.5266160368919373,0.050000000745058,0.0484397858381271,293.1571655273437,297.1499938964844,293.1499938964844,0.1682054549455642,-2702.311279296875,304.150146484375,0.9089630246162416,0.2454545199871063,0.1721768230199813,293.2214050292969,297.1499938964844,293.1499938964844,0.1950613260269165,-4115.06005859375,304.1575012207031,0.9505205750465392,0.2757118046283722,0.2620410025119781,293.28045654296875,297.1499938964844,293.1499938964844,0.0091392463073134,-2913.62255859375,301.6646728515625,0.5266160368919373,0.050000000745058,0.2297774851322174,291.17498779296875,291.1499938964844,274.48876953125,271.1088562011719,285.8451538085937,293.3281555175781,291.1749267578125,1.0,0.1988642960786819,0.7982811331748962,0.7982811331748962,1.0,1.0,-0.9819523692131042,0.3900619447231293,0.5918903946876526,0.2352105230093002,0.0,0.0,0.1875026077032089,34.703792572021484,25.0,0.2185119241476059,-5273.232421875,92.8850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397521972656,304.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.11328125,18000.0,0.0,0.0,0.1177272647619247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390805393457412,0.1390848159790039,-4.276618710719049e-06,0.0,0.0001194782089442,0.0,0.0,5.490491390228272,0.0,0.0,0.0,0.2636637091636657,4.0,0.0,1.0
739980,293.1780090332031,297.1499938964844,293.1499938964844,0.0653988048434257,-1654.7816162109375,304.1521911621094,0.7222410440444946,0.116122305393219,0.1054105907678604,293.5439758300781,297.1499938964844,293.1499938964844,0.0023385214153677,-186.9486694335937,294.38653564453125,0.5351645946502686,0.050000000745058,0.0483594574034214,293.1551818847656,297.1499938964844,293.1499938964844,0.1683314889669418,-2703.9755859375,304.1498718261719,0.9235733151435852,0.2456795126199722,0.1722752451896667,293.2193603515625,297.1499938964844,293.1499938964844,0.1937561184167862,-4093.232666015625,304.1571655273437,0.9627588391304016,0.2743209302425384,0.260640949010849,293.2793273925781,297.1499938964844,293.1499938964844,0.0090584028512239,-2897.314697265625,301.6224975585937,0.5351645946502686,0.050000000745058,0.2293964475393295,291.1742553710937,291.1499938964844,274.531982421875,271.1318054199219,285.86773681640625,293.31707763671875,291.1741027832031,1.0,0.1951446235179901,0.7982568144798279,0.7982568144798279,1.0,1.0,-0.9793872237205504,0.3884201347827911,0.5909671187400818,0.2359140366315841,0.0,0.0,0.1843161731958389,32.6664924621582,25.0,-0.9428895115852356,-5235.0751953125,89.06658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,304.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.1169868037104606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373464912176132,0.1373507678508758,-4.273466856830055e-06,0.0,0.0001187267407658,0.0,0.0,5.415825366973877,0.0,0.0,0.0,0.263382077217102,4.0,0.0,1.0
740040,293.1780090332031,297.1499938964844,293.1499938964844,0.0653988048434257,-1654.7816162109375,304.1521911621094,0.7222410440444946,0.116122305393219,0.1054105907678604,293.5439758300781,297.1499938964844,293.1499938964844,0.0023385214153677,-186.9486694335937,294.38653564453125,0.5351645946502686,0.050000000745058,0.0483594574034214,293.1551818847656,297.1499938964844,293.1499938964844,0.1683314889669418,-2703.9755859375,304.1498718261719,0.9235733151435852,0.2456795126199722,0.1722752451896667,293.2193603515625,297.1499938964844,293.1499938964844,0.1937561184167862,-4093.232666015625,304.1571655273437,0.9627588391304016,0.2743209302425384,0.260640949010849,293.2793273925781,297.1499938964844,293.1499938964844,0.0090584028512239,-2897.314697265625,301.6224975585937,0.5351645946502686,0.050000000745058,0.2293964475393295,291.1742553710937,291.1499938964844,274.531982421875,271.1318054199219,285.86773681640625,293.31707763671875,291.1741027832031,1.0,0.1951446235179901,0.7982568144798279,0.7982568144798279,1.0,1.0,-0.9793872237205504,0.3884201347827911,0.5909671187400818,0.2359140366315841,0.0,0.0,0.1843161731958389,32.6664924621582,25.0,-0.9428895115852356,-5235.0751953125,89.06658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,304.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6875,18000.0,0.0,0.0,0.1169868037104606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373464912176132,0.1373507678508758,-4.273466856830055e-06,0.0,0.0001187267407658,0.0,0.0,5.415825366973877,0.0,0.0,0.0,0.263382077217102,4.0,0.0,1.0
740100,293.177001953125,297.1499938964844,293.1499938964844,0.0652457028627395,-1652.10546875,304.1520690917969,0.7259218692779541,0.1159651428461074,0.1052364185452461,293.53717041015625,297.1499938964844,293.1499938964844,0.0023005220573395,-183.91915893554688,294.3362731933594,0.5389938354492188,0.050000000745058,0.0483264587819576,293.154296875,297.1499938964844,293.1499938964844,0.1684012711048126,-2704.89306640625,304.1497802734375,0.9301873445510864,0.245787501335144,0.17232745885849,293.2183532714844,297.1499938964844,293.1499938964844,0.1931254118680954,-4082.676025390625,304.1570129394531,0.9677679538726808,0.2736381292343139,0.259960412979126,293.27880859375,297.1499938964844,293.1499938964844,0.0090203592553734,-2889.656494140625,301.6014404296875,0.5389938354492188,0.050000000745058,0.2292399108409881,291.1737060546875,291.1499938964844,274.55291748046875,271.1428527832031,285.8785705566406,293.3121032714844,291.1735534667969,1.0,0.1935852169990539,0.7982446551322937,0.7982446551322937,1.0,1.0,-0.9781966805458068,0.3876627385616302,0.5905339121818542,0.2362275719642639,0.0,0.0,0.1827899813652038,31.82903289794922,25.0,-1.308086633682251,-5217.1025390625,87.48075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382873535156,304.2103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.1166101098060607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365213543176651,0.1365256160497665,-4.271968009561533e-06,0.0,0.0001183444328489,0.0,0.0,5.380363941192627,0.0,0.0,0.0,0.2632483541965484,4.0,0.0,1.0
740160,293.1760559082031,297.1499938964844,293.1499938964844,0.0650991052389144,-1649.5450439453125,304.1519470214844,0.729249119758606,0.115811102092266,0.1050690710544586,293.5306701660156,297.1499938964844,293.1499938964844,0.0022630069870501,-180.9279327392578,294.2862548828125,0.5425283312797546,0.050000000745058,0.0482974164187908,293.15350341796875,297.1499938964844,293.1499938964844,0.1684723198413849,-2705.824462890625,304.1496887207031,0.936238408088684,0.2458904534578323,0.1723795533180236,293.2173767089844,297.1499938964844,293.1499938964844,0.1925071626901626,-4072.320556640625,304.1568603515625,0.9721323847770692,0.2729632258415222,0.259291410446167,293.2782897949219,297.1499938964844,293.1499938964844,0.0089836036786437,-2882.261962890625,301.58038330078125,0.5425283312797546,0.050000000745058,0.229102149605751,291.173095703125,291.1499938964844,274.57342529296875,271.1536865234375,285.8890991210937,293.30743408203125,291.1729431152344,1.0,0.1921946555376052,0.798231303691864,0.798231303691864,1.0,1.0,-0.9770552515983582,0.3869424760341644,0.5901128053665161,0.2365120649337768,0.0,0.0,0.181311085820198,31.09149742126465,25.0,-1.555761456489563,-5199.830078125,86.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33856201171875,304.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.224609375,18000.0,0.0,0.0,0.1162305548787117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357258558273315,0.1357301324605941,-4.270523731975118e-06,0.0,0.0001179592363769,0.0,0.0,5.346218109130859,0.0,0.0,0.0,0.2631195783615112,4.0,0.0,1.0
740220,293.1742858886719,297.1499938964844,293.1499938964844,0.0648209974169731,-1644.6920166015625,304.1517639160156,0.7350048422813416,0.1155096590518951,0.1047505587339401,293.5186462402344,297.1499938964844,293.1499938964844,0.0021889791823923,-175.0239715576172,294.18682861328125,0.5487636923789978,0.050000000745058,0.048249140381813,293.1521301269531,297.1499938964844,293.1499938964844,0.1686103343963623,-2707.626953125,304.1495666503906,0.9466654658317566,0.2460756748914718,0.1724781095981598,293.21551513671875,297.1499938964844,293.1499938964844,0.1913031190633773,-4052.12939453125,304.1565856933594,0.9792275428771972,0.2716356515884399,0.2579846084117889,293.27734375,297.1499938964844,293.1499938964844,0.0089132282882928,-2868.09814453125,301.5382995605469,0.5487636923789978,0.050000000745058,0.228873148560524,291.1718139648437,291.1499938964844,274.6129150390625,271.1744384765625,285.9091491699219,293.2991027832031,291.171630859375,1.0,0.1898371577262878,0.7982045412063599,0.7982045412063599,1.0,1.0,-0.974890112876892,0.3856003582477569,0.5892897844314575,0.2369876503944397,0.0,0.0,0.1784914135932922,29.863561630249023,25.0,-1.812301754951477,-5167.171875,83.69347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,304.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1154685765504837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342209577560424,0.1342252343893051,-4.267797976353904e-06,0.0,0.0001171859257738,0.0,0.0,5.28173828125,0.0,0.0,0.0,0.2628765106201172,4.0,0.0,1.0
740280,293.1742858886719,297.1499938964844,293.1499938964844,0.0648209974169731,-1644.6920166015625,304.1517639160156,0.7350048422813416,0.1155096590518951,0.1047505587339401,293.5186462402344,297.1499938964844,293.1499938964844,0.0021889791823923,-175.0239715576172,294.18682861328125,0.5487636923789978,0.050000000745058,0.048249140381813,293.1521301269531,297.1499938964844,293.1499938964844,0.1686103343963623,-2707.626953125,304.1495666503906,0.9466654658317566,0.2460756748914718,0.1724781095981598,293.21551513671875,297.1499938964844,293.1499938964844,0.1913031190633773,-4052.12939453125,304.1565856933594,0.9792275428771972,0.2716356515884399,0.2579846084117889,293.27734375,297.1499938964844,293.1499938964844,0.0089132282882928,-2868.09814453125,301.5382995605469,0.5487636923789978,0.050000000745058,0.228873148560524,291.1718139648437,291.1499938964844,274.6129150390625,271.1744384765625,285.9091491699219,293.2991027832031,291.171630859375,1.0,0.1898371577262878,0.7982045412063599,0.7982045412063599,1.0,1.0,-0.974890112876892,0.3856003582477569,0.5892897844314575,0.2369876503944397,0.0,0.0,0.1784914135932922,29.863561630249023,25.0,-1.812301754951477,-5167.171875,83.69347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392028808594,304.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1154685765504837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342209577560424,0.1342252343893051,-4.267797976353904e-06,0.0,0.0001171859257738,0.0,0.0,5.28173828125,0.0,0.0,0.0,0.2628765106201172,4.0,0.0,1.0
740340,293.1727294921875,297.1499938964844,293.1499938964844,0.0645575001835823,-1640.09765625,304.151611328125,0.7397098541259766,0.1152136400341987,0.1044479236006736,293.508056640625,297.1499938964844,293.1499938964844,0.0021157264709472,-169.17984008789062,294.0876159667969,0.5539596676826477,0.050000000745058,0.0482114665210247,293.1511535644531,297.1499938964844,293.1499938964844,0.1687318235635757,-2709.206298828125,304.1495056152344,0.955016314983368,0.2462242096662521,0.1725609302520752,293.2137451171875,297.1499938964844,293.1499938964844,0.1901371479034423,-4032.545166015625,304.1563415527344,0.9845353364944458,0.2703359723091125,0.2567151486873626,293.27655029296875,297.1499938964844,293.1499938964844,0.008846185170114,-2854.582275390625,301.4961853027344,0.5539596676826477,0.050000000745058,0.2286944389343261,291.1704406738281,291.1499938964844,274.6501770019531,271.19403076171875,285.92779541015625,293.2919616699219,291.1702880859375,1.0,0.1879432797431945,0.7981777787208557,0.7981777787208557,1.0,1.0,-0.972843050956726,0.3843705058097839,0.5884725451469421,0.2373344749212265,0.0,0.0,0.1758548468351364,28.90203857421875,28.0,-1.898409962654113,-5136.76025390625,81.78353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,304.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1147122979164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328271627426147,0.1328314244747162,-4.2652818592614494e-06,0.0,0.000116418399557,0.0,0.0,5.222155570983887,0.0,0.0,0.0,0.2626520097255707,4.0,0.0,1.0
740400,293.1727294921875,297.1499938964844,293.1499938964844,0.0645575001835823,-1640.09765625,304.151611328125,0.7397098541259766,0.1152136400341987,0.1044479236006736,293.508056640625,297.1499938964844,293.1499938964844,0.0021157264709472,-169.17984008789062,294.0876159667969,0.5539596676826477,0.050000000745058,0.0482114665210247,293.1511535644531,297.1499938964844,293.1499938964844,0.1687318235635757,-2709.206298828125,304.1495056152344,0.955016314983368,0.2462242096662521,0.1725609302520752,293.2137451171875,297.1499938964844,293.1499938964844,0.1901371479034423,-4032.545166015625,304.1563415527344,0.9845353364944458,0.2703359723091125,0.2567151486873626,293.27655029296875,297.1499938964844,293.1499938964844,0.008846185170114,-2854.582275390625,301.4961853027344,0.5539596676826477,0.050000000745058,0.2286944389343261,291.1704406738281,291.1499938964844,274.6501770019531,271.19403076171875,285.92779541015625,293.2919616699219,291.1702880859375,1.0,0.1879432797431945,0.7981777787208557,0.7981777787208557,1.0,1.0,-0.972843050956726,0.3843705058097839,0.5884725451469421,0.2373344749212265,0.0,0.0,0.1758548468351364,28.90203857421875,28.0,-1.898409962654113,-5136.76025390625,81.78353118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3391418457031,304.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1147122979164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328271627426147,0.1328314244747162,-4.2652818592614494e-06,0.0,0.000116418399557,0.0,0.0,5.222155570983887,0.0,0.0,0.0,0.2626520097255707,4.0,0.0,1.0
740460,293.1713562011719,297.1499938964844,293.1499938964844,0.0643214508891105,-1635.9913330078125,304.1514587402344,0.7400402426719666,0.1149145737290382,0.1041750386357307,293.4988708496094,297.1499938964844,293.1499938964844,0.0020436313934624,-163.4272918701172,293.9879455566406,0.5548616051673889,0.050000000745058,0.0482051447033882,293.1505432128906,297.1499938964844,293.1499938964844,0.1688442230224609,-2710.666015625,304.14947509765625,0.9565446376800536,0.2463189363479614,0.1726333796977996,293.2120666503906,297.1499938964844,293.1499938964844,0.1890258193016052,-4013.8623046875,304.15606689453125,0.984340488910675,0.2690588533878326,0.2555001378059387,293.27587890625,297.1499938964844,293.1499938964844,0.0087873954325914,-2842.919921875,301.453857421875,0.5548616051673889,0.050000000745058,0.2286644428968429,291.1689453125,291.1499938964844,274.6849975585937,271.21240234375,285.9447937011719,293.2859191894531,291.1687316894531,1.0,0.1876174807548523,0.7981500625610352,0.7981500625610352,1.0,1.0,-0.971100687980652,0.3833304047584533,0.5877702236175537,0.237610325217247,0.0,0.0,0.1734232306480407,28.73506164550781,31.0,-2.2178304195404053,-5108.79638671875,81.23993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,304.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1139733865857124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315462589263916,0.131550520658493,-4.26296855948749e-06,0.0,0.0001156684957095,0.0,0.0,5.167503833770752,0.0,0.0,0.0,0.2624461352825165,4.0,0.0,1.0
740520,293.1713562011719,297.1499938964844,293.1499938964844,0.0643214508891105,-1635.9913330078125,304.1514587402344,0.7400402426719666,0.1149145737290382,0.1041750386357307,293.4988708496094,297.1499938964844,293.1499938964844,0.0020436313934624,-163.4272918701172,293.9879455566406,0.5548616051673889,0.050000000745058,0.0482051447033882,293.1505432128906,297.1499938964844,293.1499938964844,0.1688442230224609,-2710.666015625,304.14947509765625,0.9565446376800536,0.2463189363479614,0.1726333796977996,293.2120666503906,297.1499938964844,293.1499938964844,0.1890258193016052,-4013.8623046875,304.15606689453125,0.984340488910675,0.2690588533878326,0.2555001378059387,293.27587890625,297.1499938964844,293.1499938964844,0.0087873954325914,-2842.919921875,301.453857421875,0.5548616051673889,0.050000000745058,0.2286644428968429,291.1689453125,291.1499938964844,274.6849975585937,271.21240234375,285.9447937011719,293.2859191894531,291.1687316894531,1.0,0.1876174807548523,0.7981500625610352,0.7981500625610352,1.0,1.0,-0.971100687980652,0.3833304047584533,0.5877702236175537,0.237610325217247,0.0,0.0,0.1734232306480407,28.73506164550781,31.0,-2.2178304195404053,-5108.79638671875,81.23993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,304.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.1139733865857124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315462589263916,0.131550520658493,-4.26296855948749e-06,0.0,0.0001156684957095,0.0,0.0,5.167503833770752,0.0,0.0,0.0,0.2624461352825165,4.0,0.0,1.0
740580,293.17022705078125,297.1499938964844,293.1499938964844,0.0641017705202102,-1632.177734375,304.1513366699219,0.7364917993545532,0.114603117108345,0.1039177998900413,293.4911193847656,297.1499938964844,293.1499938964844,0.0019720620475709,-157.71717834472656,293.8871765136719,0.5519724488258362,0.050000000745058,0.0482256263494491,293.1503601074219,297.1499938964844,293.1499938964844,0.1689281463623047,-2711.755859375,304.1495056152344,0.9521601796150208,0.2463397681713104,0.1726767718791961,293.2105407714844,297.1499938964844,293.1499938964844,0.1879622489213943,-3995.96630859375,304.15582275390625,0.9792975783348083,0.2677980065345764,0.2543282806873321,293.2754211425781,297.1499938964844,293.1499938964844,0.0087354518473148,-2832.83056640625,301.41119384765625,0.5519724488258362,0.050000000745058,0.228761613368988,291.1670837402344,291.1499938964844,274.7171325683594,271.2294921875,285.96026611328125,293.2808837890625,291.1668395996094,1.0,0.188493862748146,0.7981223464012146,0.7981223464012146,1.0,1.0,-0.9695788025856018,0.382434070110321,0.5871447324752808,0.2378184795379638,0.0,0.0,0.1712682396173477,29.246976852416992,34.0,-2.56840443611145,-5083.5537109375,81.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,304.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1132661923766136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304105818271637,0.1304148435592651,-4.260889909346588e-06,0.0,0.0001149507879745,0.0,0.0,5.119100093841553,0.0,0.0,0.0,0.2622634470462799,4.0,0.0,1.0
740640,293.17022705078125,297.1499938964844,293.1499938964844,0.0641017705202102,-1632.177734375,304.1513366699219,0.7364917993545532,0.114603117108345,0.1039177998900413,293.4911193847656,297.1499938964844,293.1499938964844,0.0019720620475709,-157.71717834472656,293.8871765136719,0.5519724488258362,0.050000000745058,0.0482256263494491,293.1503601074219,297.1499938964844,293.1499938964844,0.1689281463623047,-2711.755859375,304.1495056152344,0.9521601796150208,0.2463397681713104,0.1726767718791961,293.2105407714844,297.1499938964844,293.1499938964844,0.1879622489213943,-3995.96630859375,304.15582275390625,0.9792975783348083,0.2677980065345764,0.2543282806873321,293.2754211425781,297.1499938964844,293.1499938964844,0.0087354518473148,-2832.83056640625,301.41119384765625,0.5519724488258362,0.050000000745058,0.228761613368988,291.1670837402344,291.1499938964844,274.7171325683594,271.2294921875,285.96026611328125,293.2808837890625,291.1668395996094,1.0,0.188493862748146,0.7981223464012146,0.7981223464012146,1.0,1.0,-0.9695788025856018,0.382434070110321,0.5871447324752808,0.2378184795379638,0.0,0.0,0.1712682396173477,29.246976852416992,34.0,-2.56840443611145,-5083.5537109375,81.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,304.0212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1132661923766136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304105818271637,0.1304148435592651,-4.260889909346588e-06,0.0,0.0001149507879745,0.0,0.0,5.119100093841553,0.0,0.0,0.0,0.2622634470462799,4.0,0.0,1.0
740700,293.16973876953125,297.1499938964844,293.1499938964844,0.0639950484037399,-1630.3260498046875,304.1513061523437,0.733626663684845,0.1144421249628067,0.1037923619151115,293.4877624511719,297.1499938964844,293.1499938964844,0.0019362984457984,-154.86338806152344,293.8363647460937,0.5494500994682312,0.050000000745058,0.048244047909975,293.15045166015625,297.1499938964844,293.1499938964844,0.1689532846212387,-2712.081298828125,304.1495666503906,0.9481855630874634,0.246319368481636,0.1726837009191513,293.2098083496094,297.1499938964844,293.1499938964844,0.1874442994594574,-3987.241943359375,304.1557006835937,0.975222647190094,0.2671730816364288,0.2537558674812317,293.2752380371094,297.1499938964844,293.1499938964844,0.0087114442139863,-2828.231689453125,301.38970947265625,0.5494500994682312,0.050000000745058,0.2288489937782287,291.1661071777344,291.1499938964844,274.7321472167969,271.2375793457031,285.9674377441406,293.2787170410156,291.1658630371094,1.0,0.1893070936203003,0.7981084585189819,0.7981084585189819,1.0,1.0,-0.9688764810562134,0.3820264935493469,0.5868499875068665,0.2378984689712524,0.0,0.0,0.1702919453382492,29.70989418029785,34.0,-2.647501230239868,-5071.9091796875,82.50631713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,304.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1129288300871849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298986375331878,0.1299028843641281,-4.259949037077604e-06,0.0,0.000114608403237,0.0,0.0,5.097301483154297,0.0,0.0,0.0,0.2621810734272003,4.0,0.0,1.0
740760,293.1693115234375,297.1499938964844,293.1499938964844,0.0638893991708755,-1628.493408203125,304.1512451171875,0.7302194237709045,0.114277683198452,0.1036681160330772,293.4847412109375,297.1499938964844,293.1499938964844,0.0019004899077117,-152.005615234375,293.7852783203125,0.546393096446991,0.050000000745058,0.048267088830471,293.150634765625,297.1499938964844,293.1499938964844,0.1689648330211639,-2712.229736328125,304.1496276855469,0.943242073059082,0.2462772130966186,0.1726792007684707,293.2091369628906,297.1499938964844,293.1499938964844,0.1869340687990188,-3978.641357421875,304.1556091308594,0.9702340364456176,0.2665516138076782,0.2531913220882416,293.2751159667969,297.1499938964844,293.1499938964844,0.0086884936317801,-2823.87060546875,301.3681335449219,0.546393096446991,0.050000000745058,0.2289582937955856,291.1651611328125,291.1499938964844,274.7463684082031,271.24530029296875,285.9742431640625,293.2767639160156,291.1649169921875,1.0,0.1903289556503296,0.7980944514274597,0.7980944514274597,1.0,1.0,-0.9682032465934752,0.3816399276256561,0.5865633487701416,0.2379641681909561,0.0,0.0,0.169379711151123,30.28974342346192,37.0,-2.676298856735229,-5060.84716796875,83.35740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1126044541597366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294213086366653,0.1294255703687667,-4.259071374690393e-06,0.0,0.0001142792025348,0.0,0.0,5.076991558074951,0.0,0.0,0.0,0.262104332447052,4.0,0.0,1.0
740820,293.16851806640625,297.1499938964844,293.1499938964844,0.0636832788586616,-1624.9178466796875,304.15118408203125,0.7221735119819641,0.11394964158535,0.1034265011548996,293.4795837402344,297.1499938964844,293.1499938964844,0.0018286267295479,-146.26853942871094,293.6822814941406,0.5391411781311035,0.050000000745058,0.04832524061203,293.1513061523437,297.1499938964844,293.1499938964844,0.1689423173666,-2711.93310546875,304.1497802734375,0.931079626083374,0.2461292892694473,0.1726337075233459,293.2077941894531,297.1499938964844,293.1499938964844,0.1859340518712997,-3961.76220703125,304.1553955078125,0.95784991979599,0.2653219997882843,0.252085417509079,293.2750244140625,297.1499938964844,293.1499938964844,0.0086451992392539,-2815.721923828125,301.3246765136719,0.5391411781311035,0.050000000745058,0.2292341440916061,291.163330078125,291.1499938964844,274.7724609375,271.2597351074219,285.9878234863281,293.2750244140625,291.16314697265625,1.0,0.1929056793451309,0.7980663776397705,0.7980663776397705,1.0,1.0,-0.9669322371482848,0.3809201419353485,0.5860121250152588,0.2380617260932922,0.0,0.0,0.1677272319793701,31.75478172302246,40.0,-2.3665988445281982,-5040.12841796875,85.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,303.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1119999885559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285634040832519,0.1285676509141922,-4.257495675119571e-06,0.0,0.0001136657447204,0.0,0.0,5.040525436401367,0.0,0.0,0.0,0.2619664967060089,4.0,0.0,1.0
740880,293.16851806640625,297.1499938964844,293.1499938964844,0.0636832788586616,-1624.9178466796875,304.15118408203125,0.7221735119819641,0.11394964158535,0.1034265011548996,293.4795837402344,297.1499938964844,293.1499938964844,0.0018286267295479,-146.26853942871094,293.6822814941406,0.5391411781311035,0.050000000745058,0.04832524061203,293.1513061523437,297.1499938964844,293.1499938964844,0.1689423173666,-2711.93310546875,304.1497802734375,0.931079626083374,0.2461292892694473,0.1726337075233459,293.2077941894531,297.1499938964844,293.1499938964844,0.1859340518712997,-3961.76220703125,304.1553955078125,0.95784991979599,0.2653219997882843,0.252085417509079,293.2750244140625,297.1499938964844,293.1499938964844,0.0086451992392539,-2815.721923828125,301.3246765136719,0.5391411781311035,0.050000000745058,0.2292341440916061,291.163330078125,291.1499938964844,274.7724609375,271.2597351074219,285.9878234863281,293.2750244140625,291.16314697265625,1.0,0.1929056793451309,0.7980663776397705,0.7980663776397705,1.0,1.0,-0.9669322371482848,0.3809201419353485,0.5860121250152588,0.2380617260932922,0.0,0.0,0.1677272319793701,31.75478172302246,40.0,-2.3665988445281982,-5040.12841796875,85.5699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,303.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1119999885559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285634040832519,0.1285676509141922,-4.257495675119571e-06,0.0,0.0001136657447204,0.0,0.0,5.040525436401367,0.0,0.0,0.0,0.2619664967060089,4.0,0.0,1.0
740940,293.167724609375,297.1499938964844,293.1499938964844,0.0635000616312027,-1621.73974609375,304.1510925292969,0.7128539085388184,0.1136407405138015,0.1032143980264663,293.4754638671875,297.1499938964844,293.1499938964844,0.0017560725100338,-140.4723663330078,293.5784606933594,0.5310450196266174,0.050000000745058,0.048396959900856,293.1522827148437,297.1499938964844,293.1499938964844,0.1688566207885742,-2710.81201171875,304.1499938964844,0.9171123504638672,0.2458987981081009,0.1725419014692306,293.20654296875,297.1499938964844,293.1499938964844,0.18495973944664,-3945.28466796875,304.1552124023437,0.9429588913917542,0.264116108417511,0.251014769077301,293.27508544921875,297.1499938964844,293.1499938964844,0.0086044548079371,-2808.09814453125,301.2809143066406,0.5310450196266174,0.050000000745058,0.2295743525028228,291.1620483398437,291.1499938964844,274.7951965332031,271.27276611328125,286.0006408691406,293.2750549316406,291.1618957519531,1.0,0.196062222123146,0.7980383634567261,0.7980383634567261,1.0,1.0,-0.9657769203186036,0.3802719712257385,0.585504949092865,0.2381338030099868,0.0,0.0,0.1662110388278961,33.56364822387695,43.0,-1.927747368812561,-5020.80712890625,88.35980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1114601418375969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277908831834793,0.1277951449155807,-4.256110514688771e-06,0.0,0.000113117879664,0.0,0.0,5.0077667236328125,0.0,0.0,0.0,0.2618430852890014,4.0,0.0,1.0
741000,293.167724609375,297.1499938964844,293.1499938964844,0.0635000616312027,-1621.73974609375,304.1510925292969,0.7128539085388184,0.1136407405138015,0.1032143980264663,293.4754638671875,297.1499938964844,293.1499938964844,0.0017560725100338,-140.4723663330078,293.5784606933594,0.5310450196266174,0.050000000745058,0.048396959900856,293.1522827148437,297.1499938964844,293.1499938964844,0.1688566207885742,-2710.81201171875,304.1499938964844,0.9171123504638672,0.2458987981081009,0.1725419014692306,293.20654296875,297.1499938964844,293.1499938964844,0.18495973944664,-3945.28466796875,304.1552124023437,0.9429588913917542,0.264116108417511,0.251014769077301,293.27508544921875,297.1499938964844,293.1499938964844,0.0086044548079371,-2808.09814453125,301.2809143066406,0.5310450196266174,0.050000000745058,0.2295743525028228,291.1620483398437,291.1499938964844,274.7951965332031,271.27276611328125,286.0006408691406,293.2750549316406,291.1618957519531,1.0,0.196062222123146,0.7980383634567261,0.7980383634567261,1.0,1.0,-0.9657769203186036,0.3802719712257385,0.585504949092865,0.2381338030099868,0.0,0.0,0.1662110388278961,33.56364822387695,43.0,-1.927747368812561,-5020.80712890625,88.35980987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1114601418375969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277908831834793,0.1277951449155807,-4.256110514688771e-06,0.0,0.000113117879664,0.0,0.0,5.0077667236328125,0.0,0.0,0.0,0.2618430852890014,4.0,0.0,1.0
741060,293.16705322265625,297.1499938964844,293.1499938964844,0.0633271262049675,-1618.7432861328125,304.1510314941406,0.702313244342804,0.1133267730474472,0.1030130982398986,293.4723205566406,297.1499938964844,293.1499938964844,0.001682799658738,-134.61831665039062,293.4733581542969,0.5227437019348145,0.050000000745058,0.0484797172248363,293.15362548828125,297.1499938964844,293.1499938964844,0.1687004417181015,-2708.781494140625,304.1502685546875,0.9031202793121338,0.245566040277481,0.1723904758691787,293.205322265625,297.1499938964844,293.1499938964844,0.1840155124664306,-3929.29833984375,304.1550598144531,0.9266803860664368,0.262928694486618,0.24997378885746,293.2752685546875,297.1499938964844,293.1499938964844,0.0085659567266702,-2800.982177734375,301.2367553710937,0.5227437019348145,0.050000000745058,0.2299669086933136,291.16070556640625,291.1499938964844,274.8143005371094,271.2843322753906,286.0116882324219,293.2752685546875,291.1605224609375,1.0,0.1996554881334304,0.7980077862739563,0.7980077862739563,1.0,1.0,-0.9646746516227722,0.3796661496162414,0.5850085020065308,0.2381688952445984,0.0,0.0,0.1648751348257064,35.65154266357422,46.0,-1.922145962715149,-5003.041015625,91.60936737060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,303.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1109862923622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271026134490966,0.1271068602800369,-4.254864506947342e-06,0.0,0.0001126369752455,0.0,0.0,4.978597164154053,0.0,0.0,0.0,0.2617331743240356,4.0,0.0,1.0
741120,293.16705322265625,297.1499938964844,293.1499938964844,0.0633271262049675,-1618.7432861328125,304.1510314941406,0.702313244342804,0.1133267730474472,0.1030130982398986,293.4723205566406,297.1499938964844,293.1499938964844,0.001682799658738,-134.61831665039062,293.4733581542969,0.5227437019348145,0.050000000745058,0.0484797172248363,293.15362548828125,297.1499938964844,293.1499938964844,0.1687004417181015,-2708.781494140625,304.1502685546875,0.9031202793121338,0.245566040277481,0.1723904758691787,293.205322265625,297.1499938964844,293.1499938964844,0.1840155124664306,-3929.29833984375,304.1550598144531,0.9266803860664368,0.262928694486618,0.24997378885746,293.2752685546875,297.1499938964844,293.1499938964844,0.0085659567266702,-2800.982177734375,301.2367553710937,0.5227437019348145,0.050000000745058,0.2299669086933136,291.16070556640625,291.1499938964844,274.8143005371094,271.2843322753906,286.0116882324219,293.2752685546875,291.1605224609375,1.0,0.1996554881334304,0.7980077862739563,0.7980077862739563,1.0,1.0,-0.9646746516227722,0.3796661496162414,0.5850085020065308,0.2381688952445984,0.0,0.0,0.1648751348257064,35.65154266357422,46.0,-1.922145962715149,-5003.041015625,91.60936737060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29449462890625,303.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1109862923622131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271026134490966,0.1271068602800369,-4.254864506947342e-06,0.0,0.0001126369752455,0.0,0.0,4.978597164154053,0.0,0.0,0.0,0.2617331743240356,4.0,0.0,1.0
741180,293.1665344238281,297.1499938964844,293.1499938964844,0.0631537213921547,-1615.7386474609375,304.1509704589844,0.691460371017456,0.1130010858178138,0.1028107702732086,293.4700927734375,297.1499938964844,293.1499938964844,0.0016085088718682,-128.68223571777344,293.3667907714844,0.514651894569397,0.050000000745058,0.0485717058181762,293.1553955078125,297.1499938964844,293.1499938964844,0.1684595048427581,-2705.65625,304.15057373046875,0.8898254632949829,0.245119422674179,0.1721680909395218,293.2041931152344,297.1499938964844,293.1499938964844,0.1830966025590896,-3913.72119140625,304.1549072265625,0.9104912877082824,0.2617577910423279,0.2489578872919082,293.2756042480469,297.1499938964844,293.1499938964844,0.0085291489958763,-2794.2421875,301.1921081542969,0.514651894569397,0.050000000745058,0.230403259396553,291.1592712402344,291.1499938964844,274.8295593261719,271.2944030761719,286.0209350585937,293.27557373046875,291.1590881347656,1.0,0.2035789638757705,0.7979772090911865,0.7979772090911865,1.0,1.0,-0.9635797739028932,0.3790828585624695,0.5844969153404236,0.2381560206413269,0.0,0.0,0.1637315452098846,37.97220993041992,49.0,-1.9405651092529297,-4987.11767578125,95.23412322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,303.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1105796173214912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265136301517486,0.1265178769826889,-4.253783572494285e-06,0.0,0.0001122242538258,0.0,0.0,4.953640460968018,0.0,0.0,0.0,0.2616389095783233,4.0,0.0,1.0
741240,293.1665344238281,297.1499938964844,293.1499938964844,0.0631537213921547,-1615.7386474609375,304.1509704589844,0.691460371017456,0.1130010858178138,0.1028107702732086,293.4700927734375,297.1499938964844,293.1499938964844,0.0016085088718682,-128.68223571777344,293.3667907714844,0.514651894569397,0.050000000745058,0.0485717058181762,293.1553955078125,297.1499938964844,293.1499938964844,0.1684595048427581,-2705.65625,304.15057373046875,0.8898254632949829,0.245119422674179,0.1721680909395218,293.2041931152344,297.1499938964844,293.1499938964844,0.1830966025590896,-3913.72119140625,304.1549072265625,0.9104912877082824,0.2617577910423279,0.2489578872919082,293.2756042480469,297.1499938964844,293.1499938964844,0.0085291489958763,-2794.2421875,301.1921081542969,0.514651894569397,0.050000000745058,0.230403259396553,291.1592712402344,291.1499938964844,274.8295593261719,271.2944030761719,286.0209350585937,293.27557373046875,291.1590881347656,1.0,0.2035789638757705,0.7979772090911865,0.7979772090911865,1.0,1.0,-0.9635797739028932,0.3790828585624695,0.5844969153404236,0.2381560206413269,0.0,0.0,0.1637315452098846,37.97220993041992,49.0,-1.9405651092529297,-4987.11767578125,95.23412322998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,303.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1105796173214912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265136301517486,0.1265178769826889,-4.253783572494285e-06,0.0,0.0001122242538258,0.0,0.0,4.953640460968018,0.0,0.0,0.0,0.2616389095783233,4.0,0.0,1.0
741300,293.16632080078125,297.1499938964844,293.1499938964844,0.0630657970905304,-1614.215087890625,304.15093994140625,0.6860737204551697,0.1128335297107696,0.1027082279324531,293.46929931640625,297.1499938964844,293.1499938964844,0.0015709097497165,-125.67760467529295,293.3128967285156,0.5107659697532654,0.050000000745058,0.0486206896603107,293.1564025878906,297.1499938964844,293.1499938964844,0.1683037430047989,-2703.637451171875,304.1507568359375,0.883223295211792,0.2448503822088241,0.1720277220010757,293.2036437988281,297.1499938964844,293.1499938964844,0.1826456487178802,-3906.069580078125,304.15484619140625,0.9030203223228456,0.2611783742904663,0.2484586983919143,293.2758178710937,297.1499938964844,293.1499938964844,0.0085112359374761,-2790.978271484375,301.16961669921875,0.5107659697532654,0.050000000745058,0.2306356132030487,291.1585998535156,291.1499938964844,274.835693359375,271.2988586425781,286.0248718261719,293.2757873535156,291.1584167480469,1.0,0.2056366354227066,0.7979618906974792,0.7979618906974792,1.0,1.0,-0.963026762008667,0.3787960112094879,0.5842307209968567,0.2381295710802078,0.0,0.0,0.1632305830717086,39.20767974853516,49.0,-1.93715500831604,-4979.84326171875,97.16548919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,303.8470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.1104017868638038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262551844120025,0.1262594312429428,-4.253306087775854e-06,0.0,0.0001120437809731,0.0,0.0,4.94269323348999,0.0,0.0,0.0,0.2615974843502044,4.0,0.0,1.0
741360,293.1661376953125,297.1499938964844,293.1499938964844,0.0629767850041389,-1612.6724853515625,304.15093994140625,0.6807680130004883,0.1126629412174224,0.1026045158505439,293.4686889648437,297.1499938964844,293.1499938964844,0.0015329679008573,-122.64533233642578,293.25860595703125,0.5070127844810486,0.050000000745058,0.0486713983118534,293.15753173828125,297.1499938964844,293.1499938964844,0.1681230366230011,-2701.29638671875,304.15093994140625,0.8767157196998596,0.2445497661828994,0.1718667894601822,293.203125,297.1499938964844,293.1499938964844,0.1821999847888946,-3898.50244140625,304.1547546386719,0.895975649356842,0.2606030702590942,0.2479650229215622,293.27606201171875,297.1499938964844,293.1499938964844,0.0084935771301388,-2787.766845703125,301.14703369140625,0.5070127844810486,0.050000000745058,0.230876162648201,291.15789794921875,291.1499938964844,274.8407592773437,271.3029479980469,286.0283203125,293.2760009765625,291.15771484375,1.0,0.207743689417839,0.7979474663734436,0.7979474663734436,1.0,1.0,-0.9624661803245544,0.3785107731819153,0.5839554071426392,0.2380888611078262,0.0,0.0,0.1627759635448455,40.486549377441406,52.0,-1.9228094816207888,-4973.02978515625,99.16436767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,303.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.1102406904101371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260202080011367,0.1260244697332382,-4.252869530319003e-06,0.0,0.0001118802829296,0.0,0.0,4.932740688323975,0.0,0.0,0.0,0.2615598142147064,4.0,0.0,1.0
741420,293.1658630371094,297.1499938964844,293.1499938964844,0.0627953186631202,-1609.527587890625,304.15093994140625,0.6705276370048523,0.1123130694031715,0.1023935005068779,293.4681396484375,297.1499938964844,293.1499938964844,0.0014559293631464,-116.48772430419922,293.1486511230469,0.4999283850193023,0.050000000745058,0.0487772598862648,293.1600036621094,297.1499938964844,293.1499938964844,0.1676861345767974,-2695.638916015625,304.1513671875,0.8641315698623657,0.2438533455133438,0.1714829504489898,293.2020874023437,297.1499938964844,293.1499938964844,0.1813233792781829,-3883.603759765625,304.1546325683594,0.8823443055152893,0.2594642043113708,0.2469932287931442,293.276611328125,297.1499938964844,293.1499938964844,0.0084588294848799,-2781.455810546875,301.1014709472656,0.4999283850193023,0.050000000745058,0.2313783317804336,291.15655517578125,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.27655029296875,291.1563720703125,1.0,0.2120661735534668,0.7979185581207275,0.7979185581207275,1.0,1.0,-0.9613156318664552,0.3779419362545013,0.5833736658096313,0.2379626780748367,0.0,0.0,0.16199691593647,43.15544891357422,55.0,-1.876334309577942,-4960.740234375,103.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,303.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.109965443611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256159245967865,0.1256201714277267,-4.252111011737725e-06,0.0,0.0001116009443649,0.0,0.0,4.915616035461426,0.0,0.0,0.0,0.261494904756546,4.0,0.0,1.0
741480,293.1658630371094,297.1499938964844,293.1499938964844,0.0627953186631202,-1609.527587890625,304.15093994140625,0.6705276370048523,0.1123130694031715,0.1023935005068779,293.4681396484375,297.1499938964844,293.1499938964844,0.0014559293631464,-116.48772430419922,293.1486511230469,0.4999283850193023,0.050000000745058,0.0487772598862648,293.1600036621094,297.1499938964844,293.1499938964844,0.1676861345767974,-2695.638916015625,304.1513671875,0.8641315698623657,0.2438533455133438,0.1714829504489898,293.2020874023437,297.1499938964844,293.1499938964844,0.1813233792781829,-3883.603759765625,304.1546325683594,0.8823443055152893,0.2594642043113708,0.2469932287931442,293.276611328125,297.1499938964844,293.1499938964844,0.0084588294848799,-2781.455810546875,301.1014709472656,0.4999283850193023,0.050000000745058,0.2313783317804336,291.15655517578125,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.27655029296875,291.1563720703125,1.0,0.2120661735534668,0.7979185581207275,0.7979185581207275,1.0,1.0,-0.9613156318664552,0.3779419362545013,0.5833736658096313,0.2379626780748367,0.0,0.0,0.16199691593647,43.15544891357422,55.0,-1.876334309577942,-4960.740234375,103.33161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,303.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.109965443611145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256159245967865,0.1256201714277267,-4.252111011737725e-06,0.0,0.0001116009443649,0.0,0.0,4.915616035461426,0.0,0.0,0.0,0.261494904756546,4.0,0.0,1.0
