time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.1656494140625,297.1499938964844,293.1499938964844,0.0626085773110389,-1606.29150390625,304.15093994140625,0.6609094142913818,0.1119516789913177,0.1021769121289253,293.4683837890625,297.1499938964844,293.1499938964844,0.001377155771479,-110.19048309326172,293.03668212890625,0.4933502972126007,0.050000000745058,0.0488881692290306,293.162841796875,297.1499938964844,293.1499938964844,0.1671423316001892,-2688.598876953125,304.1517944335937,0.8522437810897827,0.2430234104394912,0.171011209487915,293.2011413574219,297.1499938964844,293.1499938964844,0.1804655045270919,-3869.005615234375,304.1545104980469,0.8694981336593628,0.2583409547805786,0.2460412234067917,293.2772521972656,297.1499938964844,293.1499938964844,0.0084246210753917,-2775.240234375,301.05548095703125,0.4933502972126007,0.050000000745058,0.2319044321775436,291.1552429199219,291.1499938964844,274.8500061035156,271.31512451171875,286.0370788574219,293.2772216796875,291.1550598144531,1.0,0.2164855152368545,0.7978895902633667,0.7978895902633667,1.0,1.0,-0.960111439228058,0.3773694932460785,0.5827419757843018,0.2377722859382629,0.0,0.0,0.1613881438970565,45.9503173828125,58.0,-1.8217988014221191,-4950.23486328125,107.68477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,303.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.1097497418522834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252964586019516,0.1253007054328918,-4.251499376550783e-06,0.0,0.0001113820326281,0.0,0.0,4.902077674865723,0.0,0.0,0.0,0.2614434063434601,4.0,0.0,1.0
741600,293.1656494140625,297.1499938964844,293.1499938964844,0.0626085773110389,-1606.29150390625,304.15093994140625,0.6609094142913818,0.1119516789913177,0.1021769121289253,293.4683837890625,297.1499938964844,293.1499938964844,0.001377155771479,-110.19048309326172,293.03668212890625,0.4933502972126007,0.050000000745058,0.0488881692290306,293.162841796875,297.1499938964844,293.1499938964844,0.1671423316001892,-2688.598876953125,304.1517944335937,0.8522437810897827,0.2430234104394912,0.171011209487915,293.2011413574219,297.1499938964844,293.1499938964844,0.1804655045270919,-3869.005615234375,304.1545104980469,0.8694981336593628,0.2583409547805786,0.2460412234067917,293.2772521972656,297.1499938964844,293.1499938964844,0.0084246210753917,-2775.240234375,301.05548095703125,0.4933502972126007,0.050000000745058,0.2319044321775436,291.1552429199219,291.1499938964844,274.8500061035156,271.31512451171875,286.0370788574219,293.2772216796875,291.1550598144531,1.0,0.2164855152368545,0.7978895902633667,0.7978895902633667,1.0,1.0,-0.960111439228058,0.3773694932460785,0.5827419757843018,0.2377722859382629,0.0,0.0,0.1613881438970565,45.9503173828125,58.0,-1.8217988014221191,-4950.23486328125,107.68477630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,303.7922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.1097497418522834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252964586019516,0.1253007054328918,-4.251499376550783e-06,0.0,0.0001113820326281,0.0,0.0,4.902077674865723,0.0,0.0,0.0,0.2614434063434601,4.0,0.0,1.0
741660,293.16552734375,297.1499938964844,293.1499938964844,0.0624148845672607,-1602.9344482421875,304.15093994140625,0.6519908308982849,0.1115778982639312,0.1019535288214683,293.4695129394531,297.1499938964844,293.1499938964844,0.0012961038155481,-103.70983123779295,292.92218017578125,0.4871239364147186,0.050000000745058,0.0490032620728015,293.1661376953125,297.1499938964844,293.1499938964844,0.1664732247591018,-2679.93310546875,304.1523132324219,0.8410752415657043,0.2420300841331482,0.1704369932413101,293.2001953125,297.1499938964844,293.1499938964844,0.1796241998672485,-3854.669677734375,304.1544189453125,0.8575519323348999,0.2572332620620727,0.2451081573963165,293.2779846191406,297.1499938964844,293.1499938964844,0.0083906836807727,-2769.047607421875,301.009033203125,0.4871239364147186,0.050000000745058,0.2324503809213638,291.154052734375,291.1499938964844,274.8500061035156,271.31951904296875,286.0389404296875,293.2779541015625,291.1539001464844,1.0,0.2209535986185073,0.7978640198707581,0.7978640198707581,1.0,1.0,-0.9588276147842408,0.3767953217029571,0.582032322883606,0.2374779880046844,0.0,0.0,0.1609339565038681,48.84817123413086,46.0,-1.594834566116333,-4941.33154296875,112.18006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,303.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1095896139740943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250566691160202,0.1250609159469604,-4.251029167789966e-06,0.0,0.0001112195313908,0.0,0.0,4.891907215118408,0.0,0.0,0.0,0.2614045441150665,4.0,0.0,1.0
741720,293.16552734375,297.1499938964844,293.1499938964844,0.0624148845672607,-1602.9344482421875,304.15093994140625,0.6519908308982849,0.1115778982639312,0.1019535288214683,293.4695129394531,297.1499938964844,293.1499938964844,0.0012961038155481,-103.70983123779295,292.92218017578125,0.4871239364147186,0.050000000745058,0.0490032620728015,293.1661376953125,297.1499938964844,293.1499938964844,0.1664732247591018,-2679.93310546875,304.1523132324219,0.8410752415657043,0.2420300841331482,0.1704369932413101,293.2001953125,297.1499938964844,293.1499938964844,0.1796241998672485,-3854.669677734375,304.1544189453125,0.8575519323348999,0.2572332620620727,0.2451081573963165,293.2779846191406,297.1499938964844,293.1499938964844,0.0083906836807727,-2769.047607421875,301.009033203125,0.4871239364147186,0.050000000745058,0.2324503809213638,291.154052734375,291.1499938964844,274.8500061035156,271.31951904296875,286.0389404296875,293.2779541015625,291.1539001464844,1.0,0.2209535986185073,0.7978640198707581,0.7978640198707581,1.0,1.0,-0.9588276147842408,0.3767953217029571,0.582032322883606,0.2374779880046844,0.0,0.0,0.1609339565038681,48.84817123413086,46.0,-1.594834566116333,-4941.33154296875,112.18006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,303.7760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1095896139740943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250566691160202,0.1250609159469604,-4.251029167789966e-06,0.0,0.0001112195313908,0.0,0.0,4.891907215118408,0.0,0.0,0.0,0.2614045441150665,4.0,0.0,1.0
741780,293.1653747558594,297.1499938964844,293.1499938964844,0.0621038191020488,-1597.5045166015625,304.1511535644531,0.6522694230079651,0.1112158298492431,0.1016075536608696,293.4718322753906,297.1499938964844,293.1499938964844,0.0012085509952157,-96.70344543457033,292.8050842285156,0.4878949522972107,0.050000000745058,0.0489886030554771,293.1700134277344,297.1499938964844,293.1499938964844,0.1655091047286987,-2667.393310546875,304.1531677246094,0.8410574197769165,0.2408382594585418,0.169630229473114,293.19921875,297.1499938964844,293.1499938964844,0.1786714196205139,-3838.330078125,304.154541015625,0.8576730489730835,0.2561593651771545,0.2440694719552993,293.2787475585937,297.1499938964844,293.1499938964844,0.0083268275484442,-2755.1640625,300.9626770019531,0.4878949522972107,0.050000000745058,0.2323808372020721,291.1540832519531,291.1499938964844,274.8500061035156,271.3239440917969,286.0409545898437,293.2786865234375,291.154296875,1.0,0.219613030552864,0.7978384494781494,0.7978384494781494,1.0,1.0,-0.9560967683792114,0.3756399750709533,0.5804567337036133,0.2366918176412582,0.0,0.0,0.1604221910238266,48.43865585327149,34.0,0.8185955286026001,-4930.88720703125,111.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,303.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.1094761341810226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248379498720169,0.1248422041535377,-4.250664460414555e-06,0.0,0.0001111043602577,0.0,0.0,4.882706642150879,0.0,0.0,0.0,0.2613696753978729,4.0,0.0,1.0
741840,293.1653747558594,297.1499938964844,293.1499938964844,0.0621038191020488,-1597.5045166015625,304.1511535644531,0.6522694230079651,0.1112158298492431,0.1016075536608696,293.4718322753906,297.1499938964844,293.1499938964844,0.0012085509952157,-96.70344543457033,292.8050842285156,0.4878949522972107,0.050000000745058,0.0489886030554771,293.1700134277344,297.1499938964844,293.1499938964844,0.1655091047286987,-2667.393310546875,304.1531677246094,0.8410574197769165,0.2408382594585418,0.169630229473114,293.19921875,297.1499938964844,293.1499938964844,0.1786714196205139,-3838.330078125,304.154541015625,0.8576730489730835,0.2561593651771545,0.2440694719552993,293.2787475585937,297.1499938964844,293.1499938964844,0.0083268275484442,-2755.1640625,300.9626770019531,0.4878949522972107,0.050000000745058,0.2323808372020721,291.1540832519531,291.1499938964844,274.8500061035156,271.3239440917969,286.0409545898437,293.2786865234375,291.154296875,1.0,0.219613030552864,0.7978384494781494,0.7978384494781494,1.0,1.0,-0.9560967683792114,0.3756399750709533,0.5804567337036133,0.2366918176412582,0.0,0.0,0.1604221910238266,48.43865585327149,34.0,0.8185955286026001,-4930.88720703125,111.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060241699219,303.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.1094761341810226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248379498720169,0.1248422041535377,-4.250664460414555e-06,0.0,0.0001111043602577,0.0,0.0,4.882706642150879,0.0,0.0,0.0,0.2613696753978729,4.0,0.0,1.0
741900,293.16522216796875,297.1499938964844,293.1499938964844,0.0619155205786228,-1594.20703125,304.1512756347656,0.6554746627807617,0.111051045358181,0.1014064252376556,293.47344970703125,297.1499938964844,293.1499938964844,0.0011626345803961,-93.0250473022461,292.7460021972656,0.4906147420406341,0.050000000745058,0.0489377230405807,293.172119140625,297.1499938964844,293.1499938964844,0.1649142354726791,-2659.6376953125,304.1536560058594,0.8447197079658508,0.2401742488145828,0.1691464930772781,293.1986694335937,297.1499938964844,293.1499938964844,0.1781559586524963,-3829.45263671875,304.1546630859375,0.8617307543754578,0.2556446492671966,0.2435260415077209,293.279052734375,297.1499938964844,293.1499938964844,0.0082849711179733,-2745.56103515625,300.9398498535156,0.4906147420406341,0.050000000745058,0.2321394830942154,291.1552734375,291.1499938964844,274.8500061035156,271.3261413574219,286.0419616699219,293.2790222167969,291.1556396484375,1.0,0.2172895222902298,0.7978256344795227,0.7978256344795227,1.0,1.0,-0.9542718529701232,0.3748810291290283,0.579390823841095,0.236135184764862,0.0,0.0,0.1599536538124084,47.12416458129883,34.0,2.4402103424072266,-4923.8837890625,108.54205322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000427246094,303.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1094301044940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246512606739997,0.1246555149555206,-4.250438450981164e-06,0.0,0.0001110576413339,0.0,0.0,4.874951362609863,0.0,0.0,0.0,0.2613415718078613,4.0,0.0,1.0
741960,293.1650390625,297.1499938964844,293.1499938964844,0.0617134571075439,-1590.6680908203125,304.15142822265625,0.6605628728866577,0.1108955293893814,0.1011931076645851,293.47540283203125,297.1499938964844,293.1499938964844,0.001115356455557,-89.23668670654297,292.68621826171875,0.4946935772895813,0.050000000745058,0.0488645993173122,293.17431640625,297.1499938964844,293.1499938964844,0.1642547845840454,-2651.035888671875,304.1542053222656,0.8506009578704834,0.2394630014896392,0.1686138957738876,293.1980895996094,297.1499938964844,293.1499938964844,0.1776268184185028,-3820.3271484375,304.1547546386719,0.8682183623313904,0.2551445960998535,0.2429743409156799,293.2793273925781,297.1499938964844,293.1499938964844,0.008238305337727,-2734.650146484375,300.91717529296875,0.4946935772895813,0.050000000745058,0.2317926287651062,291.1568908691406,291.1499938964844,274.8500061035156,271.3283386230469,286.0429077148437,293.279296875,291.1573486328125,1.0,0.2140319198369979,0.7978208065032959,0.7978208065032959,1.0,1.0,-0.9522103667259216,0.3740310966968536,0.5781792998313904,0.2354910671710968,0.0,0.0,0.1593310534954071,45.24271011352539,25.0,3.731481075286865,-4915.48583984375,105.12223815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1950378417969,303.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.796875,18000.0,0.0,0.0,0.109385147690773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243897080421447,0.124393954873085,-4.25011285187793e-06,0.0,0.0001110120138037,0.0,0.0,4.864078998565674,0.0,0.0,0.0,0.2613024115562439,4.0,0.0,1.0
742020,293.16461181640625,297.1499938964844,293.1499938964844,0.0612980499863624,-1583.403564453125,304.1516418457031,0.6745715141296387,0.1105992868542671,0.1007582172751426,293.480224609375,297.1499938964844,293.1499938964844,0.001017817761749,-81.4214859008789,292.56353759765625,0.5056595206260681,0.050000000745058,0.0486906543374061,293.1790466308594,297.1499938964844,293.1499938964844,0.1627791076898574,-2631.7841796875,304.1552734375,0.8667893409729004,0.2378852367401123,0.1674238592386245,293.19683837890625,297.1499938964844,293.1499938964844,0.1765698194503784,-3802.088623046875,304.1549377441406,0.8860472440719604,0.254180908203125,0.2418806403875351,293.27978515625,297.1499938964844,293.1499938964844,0.0081398366019129,-2711.289306640625,300.87213134765625,0.5056595206260681,0.050000000745058,0.2309675067663192,291.1606750488281,291.1499938964844,274.8500061035156,271.332763671875,286.0444641113281,293.2797546386719,291.1611328125,1.0,0.2062957882881164,0.7978110909461975,0.7978110909461975,1.0,1.0,-0.9477482438087464,0.3722152709960937,0.5755329728126526,0.2340401262044906,0.0,0.0,0.1576572060585022,40.77244567871094,25.0,4.957536697387695,-4895.47265625,97.1269302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,303.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1092779710888862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236543804407119,0.1236586272716522,-4.249113317200681e-06,0.0,0.0001109032455133,0.0,0.0,4.833436965942383,0.0,0.0,0.0,0.2611912488937378,4.0,0.0,1.0
742080,293.16461181640625,297.1499938964844,293.1499938964844,0.0612980499863624,-1583.403564453125,304.1516418457031,0.6745715141296387,0.1105992868542671,0.1007582172751426,293.480224609375,297.1499938964844,293.1499938964844,0.001017817761749,-81.4214859008789,292.56353759765625,0.5056595206260681,0.050000000745058,0.0486906543374061,293.1790466308594,297.1499938964844,293.1499938964844,0.1627791076898574,-2631.7841796875,304.1552734375,0.8667893409729004,0.2378852367401123,0.1674238592386245,293.19683837890625,297.1499938964844,293.1499938964844,0.1765698194503784,-3802.088623046875,304.1549377441406,0.8860472440719604,0.254180908203125,0.2418806403875351,293.27978515625,297.1499938964844,293.1499938964844,0.0081398366019129,-2711.289306640625,300.87213134765625,0.5056595206260681,0.050000000745058,0.2309675067663192,291.1606750488281,291.1499938964844,274.8500061035156,271.332763671875,286.0444641113281,293.2797546386719,291.1611328125,1.0,0.2062957882881164,0.7978110909461975,0.7978110909461975,1.0,1.0,-0.9477482438087464,0.3722152709960937,0.5755329728126526,0.2340401262044906,0.0,0.0,0.1576572060585022,40.77244567871094,25.0,4.957536697387695,-4895.47265625,97.1269302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,303.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1092779710888862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236543804407119,0.1236586272716522,-4.249113317200681e-06,0.0,0.0001109032455133,0.0,0.0,4.833436965942383,0.0,0.0,0.0,0.2611912488937378,4.0,0.0,1.0
742140,293.1643371582031,297.1499938964844,293.1499938964844,0.0609175264835357,-1576.775390625,304.1517333984375,0.6871351599693298,0.1102889254689216,0.1003593727946281,293.486328125,297.1499938964844,293.1499938964844,0.0009176742169074,-73.40198516845703,292.4350891113281,0.5158848762512207,0.050000000745058,0.048556987196207,293.1844177246094,297.1499938964844,293.1499938964844,0.1611555814743042,-2610.612060546875,304.1562194824219,0.8809465765953064,0.2360655516386032,0.1661037653684616,293.19561767578125,297.1499938964844,293.1499938964844,0.1755852401256561,-3785.12646484375,304.1549377441406,0.9019052982330322,0.2532418668270111,0.2408582419157028,293.2801818847656,297.1499938964844,293.1499938964844,0.008051611483097,-2690.3671875,300.8269348144531,0.5158848762512207,0.050000000745058,0.2303334325551986,291.1638488769531,291.1499938964844,274.8500061035156,271.337158203125,286.0450744628906,293.2801513671875,291.16412353515625,1.0,0.2003331035375595,0.7978013753890991,0.7978013753890991,1.0,1.0,-0.9435361623764038,0.3705452978610992,0.5729908347129822,0.2325625717639923,0.0,0.0,0.1555841267108917,37.32345962524414,25.0,4.026078224182129,-4873.47607421875,90.88289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,303.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1091201677918434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227013543248176,0.1227056086063385,-4.24769177698181e-06,0.0,0.0001107431016862,0.0,0.0,4.793624877929688,0.0,0.0,0.0,0.2610454559326172,4.0,0.0,1.0
742200,293.1643371582031,297.1499938964844,293.1499938964844,0.0609175264835357,-1576.775390625,304.1517333984375,0.6871351599693298,0.1102889254689216,0.1003593727946281,293.486328125,297.1499938964844,293.1499938964844,0.0009176742169074,-73.40198516845703,292.4350891113281,0.5158848762512207,0.050000000745058,0.048556987196207,293.1844177246094,297.1499938964844,293.1499938964844,0.1611555814743042,-2610.612060546875,304.1562194824219,0.8809465765953064,0.2360655516386032,0.1661037653684616,293.19561767578125,297.1499938964844,293.1499938964844,0.1755852401256561,-3785.12646484375,304.1549377441406,0.9019052982330322,0.2532418668270111,0.2408582419157028,293.2801818847656,297.1499938964844,293.1499938964844,0.008051611483097,-2690.3671875,300.8269348144531,0.5158848762512207,0.050000000745058,0.2303334325551986,291.1638488769531,291.1499938964844,274.8500061035156,271.337158203125,286.0450744628906,293.2801513671875,291.16412353515625,1.0,0.2003331035375595,0.7978013753890991,0.7978013753890991,1.0,1.0,-0.9435361623764038,0.3705452978610992,0.5729908347129822,0.2325625717639923,0.0,0.0,0.1555841267108917,37.32345962524414,25.0,4.026078224182129,-4873.47607421875,90.88289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,303.70098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1091201677918434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227013543248176,0.1227056086063385,-4.24769177698181e-06,0.0,0.0001107431016862,0.0,0.0,4.793624877929688,0.0,0.0,0.0,0.2610454559326172,4.0,0.0,1.0
742260,293.164306640625,297.1499938964844,293.1499938964844,0.0605421848595142,-1570.269287109375,304.1517639160156,0.6974303126335144,0.109932079911232,0.0999563112854957,293.4938049316406,297.1499938964844,293.1499938964844,0.0008144915918819,-65.14501953125,292.2994689941406,0.5248253345489502,0.050000000745058,0.0484581254422664,293.1904296875,297.1499938964844,293.1499938964844,0.1593600362539291,-2587.189697265625,304.1571350097656,0.8921152353286743,0.2339715659618377,0.1646206378936767,293.1945495605469,297.1499938964844,293.1499938964844,0.1746594011783599,-3769.200927734375,304.1548156738281,0.9157006740570068,0.2523019909858703,0.2398741692304611,293.2806396484375,297.1499938964844,293.1499938964844,0.0079722627997398,-2671.669677734375,300.781005859375,0.5248253345489502,0.050000000745058,0.2298644930124282,291.1654357910156,291.1499938964844,274.8500061035156,271.3415832519531,286.044921875,293.2806091308594,291.16558837890625,1.0,0.1956027448177337,0.7978217601776123,0.7978217601776123,1.0,1.0,-0.9394095540046692,0.368949830532074,0.5704597234725952,0.2310245931148529,0.0,0.0,0.1534065455198288,34.755409240722656,25.0,2.3551337718963623,-4851.5400390625,86.11292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,303.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1088907942175865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216745153069496,0.1216787621378898,-4.246036496624583e-06,0.0,0.0001105103146983,0.0,0.0,4.750646114349365,0.0,0.0,0.0,0.2608863413333893,4.0,0.0,1.0
742320,293.164306640625,297.1499938964844,293.1499938964844,0.0605421848595142,-1570.269287109375,304.1517639160156,0.6974303126335144,0.109932079911232,0.0999563112854957,293.4938049316406,297.1499938964844,293.1499938964844,0.0008144915918819,-65.14501953125,292.2994689941406,0.5248253345489502,0.050000000745058,0.0484581254422664,293.1904296875,297.1499938964844,293.1499938964844,0.1593600362539291,-2587.189697265625,304.1571350097656,0.8921152353286743,0.2339715659618377,0.1646206378936767,293.1945495605469,297.1499938964844,293.1499938964844,0.1746594011783599,-3769.200927734375,304.1548156738281,0.9157006740570068,0.2523019909858703,0.2398741692304611,293.2806396484375,297.1499938964844,293.1499938964844,0.0079722627997398,-2671.669677734375,300.781005859375,0.5248253345489502,0.050000000745058,0.2298644930124282,291.1654357910156,291.1499938964844,274.8500061035156,271.3415832519531,286.044921875,293.2806091308594,291.16558837890625,1.0,0.1956027448177337,0.7978217601776123,0.7978217601776123,1.0,1.0,-0.9394095540046692,0.368949830532074,0.5704597234725952,0.2310245931148529,0.0,0.0,0.1534065455198288,34.755409240722656,25.0,2.3551337718963623,-4851.5400390625,86.11292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,303.670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1088907942175865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216745153069496,0.1216787621378898,-4.246036496624583e-06,0.0,0.0001105103146983,0.0,0.0,4.750646114349365,0.0,0.0,0.0,0.2608863413333893,4.0,0.0,1.0
742380,293.1645202636719,297.1499938964844,293.1499938964844,0.0601506195962429,-1563.502685546875,304.1518249511719,0.7057422995567322,0.1095241233706474,0.0995306670665741,293.50250244140625,297.1499938964844,293.1499938964844,0.0007076964830048,-56.60165786743164,292.1571044921875,0.5325563549995422,0.050000000745058,0.0483831539750099,293.1970520019531,297.1499938964844,293.1499938964844,0.1573737859725952,-2561.241943359375,304.1580505371094,0.9006356000900269,0.2316098660230636,0.1629670113325119,293.19366455078125,297.1499938964844,293.1499938964844,0.1737620681524276,-3753.763427734375,304.1547241210937,0.9277348518371582,0.2513533234596252,0.2389071732759475,293.2812194824219,297.1499938964844,293.1499938964844,0.0078986156731843,-2654.35498046875,300.7344055175781,0.5325563549995422,0.050000000745058,0.2295088618993759,291.166259765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0441589355469,293.2811584472656,291.16632080078125,1.0,0.1918228864669799,0.7978422045707703,0.7978422045707703,1.0,1.0,-0.9352363348007202,0.3673702180385589,0.5678661465644836,0.2293881624937057,0.0,0.0,0.1511808037757873,32.7899169921875,25.0,1.22419273853302,-4830.12548828125,82.33407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,303.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1085836961865425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206308081746101,0.1206350475549697,-4.244318461132934e-06,0.0,0.0001101986490539,0.0,0.0,4.70698356628418,0.0,0.0,0.0,0.2607239782810211,4.0,0.0,1.0
742440,293.1645202636719,297.1499938964844,293.1499938964844,0.0601506195962429,-1563.502685546875,304.1518249511719,0.7057422995567322,0.1095241233706474,0.0995306670665741,293.50250244140625,297.1499938964844,293.1499938964844,0.0007076964830048,-56.60165786743164,292.1571044921875,0.5325563549995422,0.050000000745058,0.0483831539750099,293.1970520019531,297.1499938964844,293.1499938964844,0.1573737859725952,-2561.241943359375,304.1580505371094,0.9006356000900269,0.2316098660230636,0.1629670113325119,293.19366455078125,297.1499938964844,293.1499938964844,0.1737620681524276,-3753.763427734375,304.1547241210937,0.9277348518371582,0.2513533234596252,0.2389071732759475,293.2812194824219,297.1499938964844,293.1499938964844,0.0078986156731843,-2654.35498046875,300.7344055175781,0.5325563549995422,0.050000000745058,0.2295088618993759,291.166259765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0441589355469,293.2811584472656,291.16632080078125,1.0,0.1918228864669799,0.7978422045707703,0.7978422045707703,1.0,1.0,-0.9352363348007202,0.3673702180385589,0.5678661465644836,0.2293881624937057,0.0,0.0,0.1511808037757873,32.7899169921875,25.0,1.22419273853302,-4830.12548828125,82.33407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059631347656,303.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1085836961865425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206308081746101,0.1206350475549697,-4.244318461132934e-06,0.0,0.0001101986490539,0.0,0.0,4.70698356628418,0.0,0.0,0.0,0.2607239782810211,4.0,0.0,1.0
742500,293.16473388671875,297.1499938964844,293.1499938964844,0.059945985674858,-1559.9725341796875,304.1518859863281,0.7092000246047974,0.1093010678887367,0.0993072167038917,293.5072631835937,297.1499938964844,293.1499938964844,0.0006528476369567,-52.21439743041992,292.08349609375,0.5359585285186768,0.050000000745058,0.0483527146279811,293.20050048828125,297.1499938964844,293.1499938964844,0.1563087403774261,-2547.307373046875,304.1585388183594,0.9039661288261414,0.2303322702646255,0.1620770990848541,293.1932678222656,297.1499938964844,293.1499938964844,0.173319324851036,-3746.141357421875,304.1546630859375,0.9328680634498596,0.2508746087551117,0.2384268194437027,293.28155517578125,297.1499938964844,293.1499938964844,0.0078633800148963,-2646.071044921875,300.7108459472656,0.5359585285186768,0.050000000745058,0.2293644547462463,291.16650390625,291.1499938964844,274.8500061035156,271.3481750488281,286.0436096191406,293.2815856933594,291.1665344238281,1.0,0.1902198642492294,0.7978523969650269,0.7978523969650269,1.0,1.0,-0.9331135749816896,0.3665784001350403,0.5665351748466492,0.2285280674695968,0.0,0.0,0.1500572562217712,31.984437942504883,25.0,0.8697585463523865,-4819.55224609375,80.7323989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,303.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9140625,18000.0,0.0,0.0,0.108401283621788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201061531901359,0.1201103925704956,-4.243452167429496e-06,0.0,0.0001100135195883,0.0,0.0,4.685054779052734,0.0,0.0,0.0,0.260642409324646,4.0,0.0,1.0
742560,293.1649475097656,297.1499938964844,293.1499938964844,0.0597360618412494,-1556.3546142578125,304.15191650390625,0.7121638059616089,0.1090727597475051,0.0990780368447303,293.5123291015625,297.1499938964844,293.1499938964844,0.0005970516358502,-47.7514877319336,292.00830078125,0.5390560030937195,0.050000000745058,0.0483261868357658,293.2040710449219,297.1499938964844,293.1499938964844,0.1551958471536636,-2532.729736328125,304.15899658203125,0.9067867994308472,0.228994071483612,0.1611460596323013,293.19293212890625,297.1499938964844,293.1499938964844,0.1728787571191787,-3738.5517578125,304.15460205078125,0.9374035000801086,0.2503952085971832,0.2379480749368667,293.28192138671875,297.1499938964844,293.1499938964844,0.0078289881348609,-2637.9755859375,300.6871032714844,0.5390560030937195,0.050000000745058,0.2292386293411255,291.16668701171875,291.1499938964844,274.8500061035156,271.35040283203125,286.0438842773437,293.2835998535156,291.166748046875,1.0,0.1887790411710739,0.797866702079773,0.797866702079773,1.0,1.0,-0.9309635758399964,0.3657842874526977,0.5651792287826538,0.227639302611351,0.0,0.0,0.1489235162734985,31.27736091613769,25.0,0.8149539232254028,-4808.79833984375,79.28923797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,303.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1082001402974128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195804327726364,0.119584672152996,-4.242584964231355e-06,0.0,0.0001098093925975,0.0,0.0,4.663097858428955,0.0,0.0,0.0,0.2605606615543365,4.0,0.0,1.0
742620,293.16522216796875,297.1499938964844,293.1499938964844,0.0593313537538051,-1549.38427734375,304.1519470214844,0.7169421315193176,0.1086388751864433,0.0986419841647148,293.5231628417969,297.1499938964844,293.1499938964844,0.0004888116964139,-34.7095947265625,291.8538513183594,0.5444148778915405,0.050000000745058,0.0482827126979827,293.2113037109375,297.1499938964844,293.1499938964844,0.1528331637382507,-2501.7099609375,304.1599426269531,0.9109438061714172,0.226153627038002,0.1591737419366836,293.1922302246094,297.1499938964844,293.1499938964844,0.172005221247673,-3723.47705078125,304.154541015625,0.9448814392089844,0.2494494467973709,0.2370091080665588,293.2827453613281,297.1499938964844,293.1499938964844,0.0077618462964892,-2622.06591796875,300.639404296875,0.5444148778915405,0.050000000745058,0.2290323972702026,291.167724609375,291.1499938964844,274.8500061035156,271.35479736328125,286.045654296875,293.2907409667969,291.1678771972656,1.0,0.1863043904304504,0.7978952527046204,0.7978952527046204,1.0,1.0,-0.9266461133956908,0.3642209470272064,0.5624251365661621,0.2257796227931976,0.0,0.0,0.1464954763650894,30.103986740112305,25.0,1.4067121744155884,-4786.56396484375,76.79828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,303.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1077444553375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184835284948349,0.1184877678751945,-4.24082281824667e-06,0.0,0.0001093469254556,0.0,0.0,4.617385387420654,0.0,0.0,0.0,0.260390967130661,4.0,0.0,1.0
742680,293.16522216796875,297.1499938964844,293.1499938964844,0.0593313537538051,-1549.38427734375,304.1519470214844,0.7169421315193176,0.1086388751864433,0.0986419841647148,293.5231628417969,297.1499938964844,293.1499938964844,0.0004888116964139,-34.7095947265625,291.8538513183594,0.5444148778915405,0.050000000745058,0.0482827126979827,293.2113037109375,297.1499938964844,293.1499938964844,0.1528331637382507,-2501.7099609375,304.1599426269531,0.9109438061714172,0.226153627038002,0.1591737419366836,293.1922302246094,297.1499938964844,293.1499938964844,0.172005221247673,-3723.47705078125,304.154541015625,0.9448814392089844,0.2494494467973709,0.2370091080665588,293.2827453613281,297.1499938964844,293.1499938964844,0.0077618462964892,-2622.06591796875,300.639404296875,0.5444148778915405,0.050000000745058,0.2290323972702026,291.167724609375,291.1499938964844,274.8500061035156,271.35479736328125,286.045654296875,293.2907409667969,291.1678771972656,1.0,0.1863043904304504,0.7978952527046204,0.7978952527046204,1.0,1.0,-0.9266461133956908,0.3642209470272064,0.5624251365661621,0.2257796227931976,0.0,0.0,0.1464954763650894,30.103986740112305,25.0,1.4067121744155884,-4786.56396484375,76.79828643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341613769531,303.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1077444553375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184835284948349,0.1184877678751945,-4.24082281824667e-06,0.0,0.0001093469254556,0.0,0.0,4.617385387420654,0.0,0.0,0.0,0.260390967130661,4.0,0.0,1.0
742740,293.1654968261719,297.1499938964844,293.1499938964844,0.0589365735650062,-1542.5987548828125,304.1519470214844,0.7204725742340088,0.108196273446083,0.0982171222567558,293.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.722900390625,0.5487456321716309,0.050000000745058,0.0482495911419391,293.21875,297.1499938964844,293.1499938964844,0.1503051966428756,-2468.426025390625,304.16082763671875,0.9131210446357728,0.2230954319238662,0.1570566743612289,293.19158935546875,297.1499938964844,293.1499938964844,0.1711509823799133,-3708.72119140625,304.1544494628906,0.9504812359809875,0.2485091686248779,0.2360887676477432,293.28369140625,297.1499938964844,293.1499938964844,0.0076968017965555,-2606.593994140625,300.5910949707031,0.5487456321716309,0.050000000745058,0.2288752943277359,291.16876220703125,291.1499938964844,274.8500061035156,271.35919189453125,286.046875,293.2988586425781,291.1688537597656,1.0,0.1842707395553589,0.7979238629341125,0.7979238629341125,1.0,1.0,-0.9222620725631714,0.3626886010169983,0.5595734119415283,0.2237572520971298,0.0,0.0,0.1439208984375,29.18906211853028,25.0,1.2449723482131958,-4763.21923828125,74.72432708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1072218120098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173145696520805,0.1173188090324401,-4.238950623403071e-06,0.0,0.0001088165081455,0.0,0.0,4.568748950958252,0.0,0.0,0.0,0.2602108120918274,4.0,0.0,1.0
742800,293.1654968261719,297.1499938964844,293.1499938964844,0.0589365735650062,-1542.5987548828125,304.1519470214844,0.7204725742340088,0.108196273446083,0.0982171222567558,293.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.722900390625,0.5487456321716309,0.050000000745058,0.0482495911419391,293.21875,297.1499938964844,293.1499938964844,0.1503051966428756,-2468.426025390625,304.16082763671875,0.9131210446357728,0.2230954319238662,0.1570566743612289,293.19158935546875,297.1499938964844,293.1499938964844,0.1711509823799133,-3708.72119140625,304.1544494628906,0.9504812359809875,0.2485091686248779,0.2360887676477432,293.28369140625,297.1499938964844,293.1499938964844,0.0076968017965555,-2606.593994140625,300.5910949707031,0.5487456321716309,0.050000000745058,0.2288752943277359,291.16876220703125,291.1499938964844,274.8500061035156,271.35919189453125,286.046875,293.2988586425781,291.1688537597656,1.0,0.1842707395553589,0.7979238629341125,0.7979238629341125,1.0,1.0,-0.9222620725631714,0.3626886010169983,0.5595734119415283,0.2237572520971298,0.0,0.0,0.1439208984375,29.18906211853028,25.0,1.2449723482131958,-4763.21923828125,74.72432708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496643066406,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1072218120098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173145696520805,0.1173188090324401,-4.238950623403071e-06,0.0,0.0001088165081455,0.0,0.0,4.568748950958252,0.0,0.0,0.0,0.2602108120918274,4.0,0.0,1.0
742860,293.16607666015625,297.1499938964844,293.1499938964844,0.0585086643695831,-1535.2535400390625,304.1520080566406,0.7228819727897644,0.1076859906315803,0.0977552756667137,293.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560607910156,0.5521450042724609,0.050000000745058,0.0482247322797775,293.2262878417969,297.1499938964844,293.1499938964844,0.147615447640419,-2432.897216796875,304.1617126464844,0.9134214520454408,0.219823732972145,0.1547958254814148,293.1911315917969,297.1499938964844,293.1499938964844,0.1702987849712371,-3693.979248046875,304.1543884277344,0.954456090927124,0.2475506961345672,0.2351666986942291,293.2847900390625,297.1499938964844,293.1499938964844,0.0076331701129674,-2591.392822265625,300.5419921875,0.5521450042724609,0.050000000745058,0.2287573665380478,291.16961669921875,291.1499938964844,274.8500061035156,271.3636169433594,286.04864501953125,293.3104248046875,291.1697692871094,1.0,0.1825818717479705,0.7979627251625061,0.7979627251625061,1.0,1.0,-0.9177159667015076,0.3611666858196258,0.5565492510795593,0.2214992493391037,0.0,0.0,0.1412543356418609,28.47739028930664,25.0,1.359221577644348,-4739.08740234375,72.96234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650146484375,303.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1066386550664901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161196529865264,0.1161238923668861,-4.2370202208985575e-06,0.0,0.0001082246817531,0.0,0.0,4.51909065246582,0.0,0.0,0.0,0.2600264251232147,4.0,0.0,1.0
742920,293.16607666015625,297.1499938964844,293.1499938964844,0.0585086643695831,-1535.2535400390625,304.1520080566406,0.7228819727897644,0.1076859906315803,0.0977552756667137,293.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560607910156,0.5521450042724609,0.050000000745058,0.0482247322797775,293.2262878417969,297.1499938964844,293.1499938964844,0.147615447640419,-2432.897216796875,304.1617126464844,0.9134214520454408,0.219823732972145,0.1547958254814148,293.1911315917969,297.1499938964844,293.1499938964844,0.1702987849712371,-3693.979248046875,304.1543884277344,0.954456090927124,0.2475506961345672,0.2351666986942291,293.2847900390625,297.1499938964844,293.1499938964844,0.0076331701129674,-2591.392822265625,300.5419921875,0.5521450042724609,0.050000000745058,0.2287573665380478,291.16961669921875,291.1499938964844,274.8500061035156,271.3636169433594,286.04864501953125,293.3104248046875,291.1697692871094,1.0,0.1825818717479705,0.7979627251625061,0.7979627251625061,1.0,1.0,-0.9177159667015076,0.3611666858196258,0.5565492510795593,0.2214992493391037,0.0,0.0,0.1412543356418609,28.47739028930664,25.0,1.359221577644348,-4739.08740234375,72.96234893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650146484375,303.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1066386550664901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161196529865264,0.1161238923668861,-4.2370202208985575e-06,0.0,0.0001082246817531,0.0,0.0,4.51909065246582,0.0,0.0,0.0,0.2600264251232147,4.0,0.0,1.0
742980,293.1666564941406,297.1499938964844,293.1499938964844,0.0580545626580715,-1527.478759765625,304.152099609375,0.7243788838386536,0.1071626171469688,0.0972633883357048,293.5660095214844,297.1499938964844,293.1499938964844,0.0001320228475378,-0.0,291.3625793457031,0.554746687412262,0.050000000745058,0.0482063330709934,293.2337951660156,297.1499938964844,293.1499938964844,0.1447836458683014,-2395.364013671875,304.1625366210937,0.9120906591415404,0.2163677513599395,0.1524040400981903,293.19073486328125,297.1499938964844,293.1499938964844,0.1694482564926147,-3679.253662109375,304.1543273925781,0.9571048021316528,0.2465888112783432,0.2342390567064285,293.2860107421875,297.1499938964844,293.1499938964844,0.0075707496143877,-2576.430419921875,300.4921264648437,0.554746687412262,0.050000000745058,0.2286700904369354,291.17022705078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0480651855469,293.321044921875,291.17022705078125,1.0,0.1811615973711013,0.7980016469955444,0.7980016469955444,1.0,1.0,-0.9130144119262696,0.3596716523170471,0.5533427000045776,0.2189711481332779,0.0,0.0,0.1385047286748886,27.922876358032227,25.0,0.5421135425567627,-4714.2890625,71.43799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,303.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1060041040182113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148836389183998,0.1148878782987594,-4.235027972754324e-06,0.0,0.0001075806867447,0.0,0.0,4.467810153961182,0.0,0.0,0.0,0.2598363161087036,4.0,0.0,1.0
743040,293.1666564941406,297.1499938964844,293.1499938964844,0.0580545626580715,-1527.478759765625,304.152099609375,0.7243788838386536,0.1071626171469688,0.0972633883357048,293.5660095214844,297.1499938964844,293.1499938964844,0.0001320228475378,-0.0,291.3625793457031,0.554746687412262,0.050000000745058,0.0482063330709934,293.2337951660156,297.1499938964844,293.1499938964844,0.1447836458683014,-2395.364013671875,304.1625366210937,0.9120906591415404,0.2163677513599395,0.1524040400981903,293.19073486328125,297.1499938964844,293.1499938964844,0.1694482564926147,-3679.253662109375,304.1543273925781,0.9571048021316528,0.2465888112783432,0.2342390567064285,293.2860107421875,297.1499938964844,293.1499938964844,0.0075707496143877,-2576.430419921875,300.4921264648437,0.554746687412262,0.050000000745058,0.2286700904369354,291.17022705078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0480651855469,293.321044921875,291.17022705078125,1.0,0.1811615973711013,0.7980016469955444,0.7980016469955444,1.0,1.0,-0.9130144119262696,0.3596716523170471,0.5533427000045776,0.2189711481332779,0.0,0.0,0.1385047286748886,27.922876358032227,25.0,0.5421135425567627,-4714.2890625,71.43799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,303.4793395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1060041040182113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148836389183998,0.1148878782987594,-4.235027972754324e-06,0.0,0.0001075806867447,0.0,0.0,4.467810153961182,0.0,0.0,0.0,0.2598363161087036,4.0,0.0,1.0
743100,293.1668701171875,297.1499938964844,293.1499938964844,0.0578376501798629,-1523.7774658203125,304.1521301269531,0.724886953830719,0.1069086417555809,0.09702630341053,293.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5557957291603088,0.050000000745058,0.0481990650296211,293.2375183105469,297.1499938964844,293.1499938964844,0.1433261781930923,-2375.998046875,304.16290283203125,0.9109134674072266,0.2145785689353943,0.1511655151844024,293.1905212402344,297.1499938964844,293.1499938964844,0.1690350025892257,-3672.103515625,304.154296875,0.9580360054969788,0.2461128532886505,0.2337813079357147,293.28662109375,297.1499938964844,293.1499938964844,0.0075401253998279,-2569.095947265625,300.4669189453125,0.5557957291603088,0.050000000745058,0.228635624051094,291.17010498046875,291.1499938964844,274.8500061035156,271.3702087402344,286.0468444824219,293.3260803222656,291.1700134277344,1.0,0.1805345118045807,0.798021137714386,0.798021137714386,1.0,1.0,-0.9106436371803284,0.358953058719635,0.5516905784606934,0.2176100015640258,0.0,0.0,0.1371756494045257,27.69243431091309,25.0,-0.0879691317677497,-4702.17138671875,70.7505874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2862243652344,303.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1056711599230766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142813339829444,0.1142855659127235,-4.234031621308532e-06,0.0,0.0001072427912731,0.0,0.0,4.442824840545654,0.0,0.0,0.0,0.2597433626651764,4.0,0.0,1.0
743160,293.1671142578125,297.1499938964844,293.1499938964844,0.0576220452785491,-1520.10400390625,304.1521301269531,0.7252455353736877,0.1066451892256736,0.0967897325754165,293.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8926086425781,0.5566980242729187,0.050000000745058,0.0481928810477256,293.2411804199219,297.1499938964844,293.1499938964844,0.1418426483869552,-2356.248779296875,304.1632385253906,0.9094436764717102,0.2127512991428375,0.1499009430408477,293.1903381347656,297.1499938964844,293.1499938964844,0.1686268597841262,-3665.04150390625,304.1542663574219,0.9587417840957642,0.2456353604793548,0.2333261668682098,293.2872619628906,297.1499938964844,293.1499938964844,0.0075097386725246,-2561.8115234375,300.4414978027344,0.5566980242729187,0.050000000745058,0.2286062836647033,291.1697998046875,291.1499938964844,274.8500061035156,271.3724365234375,286.04595947265625,293.33251953125,291.169677734375,1.0,0.1799532324075698,0.7980446815490723,0.7980446815490723,1.0,1.0,-0.9082528948783876,0.3582510948181152,0.5500018000602722,0.2161829769611358,0.0,0.0,0.1358878910541534,27.48802757263184,25.0,-0.4924778640270233,-4690.197265625,70.10363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,303.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.1053308248519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137003526091575,0.1137045845389366,-4.2330589167249855e-06,0.0,0.0001068973942892,0.0,0.0,4.418730735778809,0.0,0.0,0.0,0.2596534788608551,4.0,0.0,1.0
743220,293.1677551269531,297.1499938964844,293.1499938964844,0.057160098105669,-1512.2393798828125,304.1521911621094,0.7254691123962402,0.1060824692249298,0.0962837263941764,293.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968505859375,0.5580942034721375,0.050000000745058,0.048183437436819,293.2483215332031,297.1499938964844,293.1499938964844,0.1387948393821716,-2315.543212890625,304.1639099121094,0.9057310223579408,0.2089903503656387,0.1472965776920318,293.1900634765625,297.1499938964844,293.1499938964844,0.1678047627210617,-3650.797119140625,304.1542053222656,0.9595152735710144,0.2446699142456054,0.2324087470769882,293.28857421875,297.1499938964844,293.1499938964844,0.0074493740685284,-2547.26416015625,300.3901672363281,0.5580942034721375,0.050000000745058,0.2285614758729934,291.169189453125,291.1499938964844,274.8500061035156,271.3768310546875,286.0428161621094,293.3456726074219,291.1690673828125,1.0,0.178908571600914,0.7980917096138,0.7980917096138,1.0,1.0,-0.903353214263916,0.3568673431873321,0.5464858412742615,0.2131264209747314,0.0,0.0,0.1333673000335693,27.14858055114746,25.0,-0.8675957322120667,-4666.74658203125,68.90864562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,303.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1046365275979042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125799566507339,0.112584188580513,-4.231199454807211e-06,0.0,0.0001061927760019,0.0,0.0,4.3723344802856445,0.0,0.0,0.0,0.2594804465770721,4.0,0.0,1.0
