time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1677551269531,297.1499938964844,293.1499938964844,0.057160098105669,-1512.2393798828125,304.1521911621094,0.7254691123962402,0.1060824692249298,0.0962837263941764,293.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968505859375,0.5580942034721375,0.050000000745058,0.048183437436819,293.2483215332031,297.1499938964844,293.1499938964844,0.1387948393821716,-2315.543212890625,304.1639099121094,0.9057310223579408,0.2089903503656387,0.1472965776920318,293.1900634765625,297.1499938964844,293.1499938964844,0.1678047627210617,-3650.797119140625,304.1542053222656,0.9595152735710144,0.2446699142456054,0.2324087470769882,293.28857421875,297.1499938964844,293.1499938964844,0.0074493740685284,-2547.26416015625,300.3901672363281,0.5580942034721375,0.050000000745058,0.2285614758729934,291.169189453125,291.1499938964844,274.8500061035156,271.3768310546875,286.0428161621094,293.3456726074219,291.1690673828125,1.0,0.178908571600914,0.7980917096138,0.7980917096138,1.0,1.0,-0.903353214263916,0.3568673431873321,0.5464858412742615,0.2131264209747314,0.0,0.0,0.1333673000335693,27.14858055114746,25.0,-0.8675957322120667,-4666.74658203125,68.90864562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,303.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1046365275979042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125799566507339,0.112584188580513,-4.231199454807211e-06,0.0,0.0001061927760019,0.0,0.0,4.3723344802856445,0.0,0.0,0.0,0.2594804465770721,4.0,0.0,1.0
743340,293.16851806640625,297.1499938964844,293.1499938964844,0.0566698350012302,-1503.907958984375,304.1522827148437,0.725158154964447,0.1054782271385192,0.0957471281290054,293.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.5590368509292603,0.050000000745058,0.0481771528720855,293.25518798828125,297.1499938964844,293.1499938964844,0.1356583386659622,-2273.467041015625,304.1644897460937,0.9012576937675476,0.2051073461771011,0.1446052640676498,293.1898803710937,297.1499938964844,293.1499938964844,0.1669787168502807,-3636.464599609375,304.1541748046875,0.9595876932144164,0.2436908483505249,0.2314836233854293,293.2899475097656,297.1499938964844,293.1499938964844,0.0073893629014492,-2532.711181640625,300.338134765625,0.5590368509292603,0.050000000745058,0.2285316735506057,291.1684875488281,291.1499938964844,274.8500061035156,271.3812255859375,286.0394287109375,293.361328125,291.1683959960937,1.0,0.1779923439025879,0.7981387972831726,0.7981387972831726,1.0,1.0,-0.8983249664306641,0.3555125892162323,0.5428123474121094,0.2098344713449478,0.0,0.0,0.1309518665075302,26.88400650024414,25.0,-0.901808261871338,-4643.5244140625,67.82121276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,303.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1039376482367515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115150824189186,0.1115193143486976,-4.22943458033842e-06,0.0,0.0001054835011018,0.0,0.0,4.32830286026001,0.0,0.0,0.0,0.2593162357807159,4.0,0.0,1.0
743400,293.16851806640625,297.1499938964844,293.1499938964844,0.0566698350012302,-1503.907958984375,304.1522827148437,0.725158154964447,0.1054782271385192,0.0957471281290054,293.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5851745605469,0.5590368509292603,0.050000000745058,0.0481771528720855,293.25518798828125,297.1499938964844,293.1499938964844,0.1356583386659622,-2273.467041015625,304.1644897460937,0.9012576937675476,0.2051073461771011,0.1446052640676498,293.1898803710937,297.1499938964844,293.1499938964844,0.1669787168502807,-3636.464599609375,304.1541748046875,0.9595876932144164,0.2436908483505249,0.2314836233854293,293.2899475097656,297.1499938964844,293.1499938964844,0.0073893629014492,-2532.711181640625,300.338134765625,0.5590368509292603,0.050000000745058,0.2285316735506057,291.1684875488281,291.1499938964844,274.8500061035156,271.3812255859375,286.0394287109375,293.361328125,291.1683959960937,1.0,0.1779923439025879,0.7981387972831726,0.7981387972831726,1.0,1.0,-0.8983249664306641,0.3555125892162323,0.5428123474121094,0.2098344713449478,0.0,0.0,0.1309518665075302,26.88400650024414,25.0,-0.901808261871338,-4643.5244140625,67.82121276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099365234375,303.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1039376482367515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115150824189186,0.1115193143486976,-4.22943458033842e-06,0.0,0.0001054835011018,0.0,0.0,4.32830286026001,0.0,0.0,0.0,0.2593162357807159,4.0,0.0,1.0
743460,293.1694030761719,297.1499938964844,293.1499938964844,0.0561383925378322,-1494.8900146484375,304.15240478515625,0.7243714928627014,0.104829803109169,0.0951682701706886,293.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5596122145652771,0.050000000745058,0.0481733679771423,293.2616882324219,297.1499938964844,293.1499938964844,0.1324482858180999,-2230.196533203125,304.1650085449219,0.8960903286933899,0.2011242061853408,0.141841784119606,293.1898193359375,297.1499938964844,293.1499938964844,0.166137233376503,-3621.836669921875,304.1542053222656,0.9590806365013124,0.2426943331956863,0.230543166399002,293.2914733886719,297.1499938964844,293.1499938964844,0.0073293773457407,-2518.038330078125,300.2853698730469,0.5596122145652771,0.050000000745058,0.2285137176513672,291.1679992675781,291.1499938964844,274.8500061035156,271.3856201171875,286.0350341796875,293.3778381347656,291.1679077148437,1.0,0.1771756410598755,0.7981926798820496,0.7981926798820496,1.0,1.0,-0.8931581974029541,0.3541649878025055,0.5389931797981262,0.2063521444797516,0.0,0.0,0.1285847276449203,26.678485870361328,25.0,-0.7819720506668091,-4620.38330078125,66.81456756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,303.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1032480001449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104865744709968,0.1104907989501953,-4.227752469887491e-06,0.0,0.0001047835976351,0.0,0.0,4.285854816436768,0.0,0.0,0.0,0.259158194065094,4.0,0.0,1.0
743520,293.1694030761719,297.1499938964844,293.1499938964844,0.0561383925378322,-1494.8900146484375,304.15240478515625,0.7243714928627014,0.104829803109169,0.0951682701706886,293.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5596122145652771,0.050000000745058,0.0481733679771423,293.2616882324219,297.1499938964844,293.1499938964844,0.1324482858180999,-2230.196533203125,304.1650085449219,0.8960903286933899,0.2011242061853408,0.141841784119606,293.1898193359375,297.1499938964844,293.1499938964844,0.166137233376503,-3621.836669921875,304.1542053222656,0.9590806365013124,0.2426943331956863,0.230543166399002,293.2914733886719,297.1499938964844,293.1499938964844,0.0073293773457407,-2518.038330078125,300.2853698730469,0.5596122145652771,0.050000000745058,0.2285137176513672,291.1679992675781,291.1499938964844,274.8500061035156,271.3856201171875,286.0350341796875,293.3778381347656,291.1679077148437,1.0,0.1771756410598755,0.7981926798820496,0.7981926798820496,1.0,1.0,-0.8931581974029541,0.3541649878025055,0.5389931797981262,0.2063521444797516,0.0,0.0,0.1285847276449203,26.678485870361328,25.0,-0.7819720506668091,-4620.38330078125,66.81456756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,303.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.1032480001449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104865744709968,0.1104907989501953,-4.227752469887491e-06,0.0,0.0001047835976351,0.0,0.0,4.285854816436768,0.0,0.0,0.0,0.259158194065094,4.0,0.0,1.0
743580,293.1703186035156,297.1499938964844,293.1499938964844,0.0555845163762569,-1485.5126953125,304.15252685546875,0.7232384085655212,0.1041538268327713,0.0945665761828422,293.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5599057674407959,0.050000000745058,0.0481714755296707,293.26812744140625,297.1499938964844,293.1499938964844,0.1291511356830597,-2185.521240234375,304.1654968261719,0.8902616500854492,0.1969896405935287,0.138989508152008,293.1895751953125,297.1499938964844,293.1499938964844,0.1653119474649429,-3607.482177734375,304.1541748046875,0.9581683874130248,0.2417327016592025,0.2296206355094909,293.29302978515625,297.1499938964844,293.1499938964844,0.0072694364935159,-2503.2666015625,300.2319030761719,0.5599057674407959,0.050000000745058,0.2285047322511673,291.1675109863281,291.1499938964844,274.8500061035156,271.3900451660156,286.0304260253906,293.3957824707031,291.1674194335937,1.0,0.1764368265867233,0.7982465624809265,0.7982465624809265,1.0,1.0,-0.887891948223114,0.3528199791908264,0.5350719690322876,0.2027427554130554,0.0,0.0,0.1262870132923126,26.518274307250977,25.0,-0.6307141184806824,-4597.236328125,65.8720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150634765625,303.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1025783419609069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109495535492897,0.1094997599720954,-4.226132659823634e-06,0.0,0.0001041039722622,0.0,0.0,4.245007514953613,0.0,0.0,0.0,0.2590060830116272,4.0,0.0,1.0
743640,293.1703186035156,297.1499938964844,293.1499938964844,0.0555845163762569,-1485.5126953125,304.15252685546875,0.7232384085655212,0.1041538268327713,0.0945665761828422,293.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5599057674407959,0.050000000745058,0.0481714755296707,293.26812744140625,297.1499938964844,293.1499938964844,0.1291511356830597,-2185.521240234375,304.1654968261719,0.8902616500854492,0.1969896405935287,0.138989508152008,293.1895751953125,297.1499938964844,293.1499938964844,0.1653119474649429,-3607.482177734375,304.1541748046875,0.9581683874130248,0.2417327016592025,0.2296206355094909,293.29302978515625,297.1499938964844,293.1499938964844,0.0072694364935159,-2503.2666015625,300.2319030761719,0.5599057674407959,0.050000000745058,0.2285047322511673,291.1675109863281,291.1499938964844,274.8500061035156,271.3900451660156,286.0304260253906,293.3957824707031,291.1674194335937,1.0,0.1764368265867233,0.7982465624809265,0.7982465624809265,1.0,1.0,-0.887891948223114,0.3528199791908264,0.5350719690322876,0.2027427554130554,0.0,0.0,0.1262870132923126,26.518274307250977,25.0,-0.6307141184806824,-4597.236328125,65.8720932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150634765625,303.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1025783419609069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109495535492897,0.1094997599720954,-4.226132659823634e-06,0.0,0.0001041039722622,0.0,0.0,4.245007514953613,0.0,0.0,0.0,0.2590060830116272,4.0,0.0,1.0
743700,293.1707763671875,297.1499938964844,293.1499938964844,0.0552969500422477,-1480.6510009765625,304.152587890625,0.7225562334060669,0.1038039848208427,0.0942554995417594,293.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5599660873413086,0.050000000745058,0.0481710992753505,293.2713317871094,297.1499938964844,293.1499938964844,0.1274560838937759,-2162.45654296875,304.165771484375,0.8871026039123535,0.1948637813329696,0.1375183016061782,293.1893920898437,297.1499938964844,293.1499938964844,0.1649154424667358,-3600.583740234375,304.1541442871094,0.9576078057289124,0.2412697821855545,0.2291794866323471,293.2938537597656,297.1499938964844,293.1499938964844,0.0072394050657749,-2495.812744140625,300.20489501953125,0.5599660873413086,0.050000000745058,0.2285029590129852,291.1673583984375,291.1499938964844,274.8500061035156,271.3922424316406,286.0281982421875,293.4053039550781,291.16729736328125,1.0,0.1760911643505096,0.798273503780365,0.798273503780365,1.0,1.0,-0.8852205872535706,0.3521408438682556,0.5330797433853149,0.2009085714817047,0.0,0.0,0.1251452267169952,26.45217704772949,25.0,-0.4574572145938873,-4585.5966796875,65.42003631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,303.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1022534742951393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090094447135925,0.1090136691927909,-4.2253459469066e-06,0.0,0.0001037742767948,0.0,0.0,4.224998950958252,0.0,0.0,0.0,0.2589316368103027,4.0,0.0,1.0
743760,293.1712646484375,297.1499938964844,293.1499938964844,0.0550028681755065,-1475.68408203125,304.15264892578125,0.7218090295791626,0.1034475415945053,0.093938261270523,293.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5599799156188965,0.050000000745058,0.0481710359454155,293.2744445800781,297.1499938964844,293.1499938964844,0.1257421225309372,-2139.069091796875,304.166015625,0.8838209509849548,0.1927150338888168,0.1360275596380233,293.1891784667969,297.1499938964844,293.1499938964844,0.1645238995552063,-3593.76708984375,304.1540832519531,0.9569836854934692,0.2408109605312347,0.2287448495626449,293.294677734375,297.1499938964844,293.1499938964844,0.0072093331255018,-2488.313232421875,300.1777648925781,0.5599799156188965,0.050000000745058,0.2285026609897613,291.1672668457031,291.1499938964844,274.8500061035156,271.3944396972656,286.0259094238281,293.4149780273437,291.1672668457031,1.0,0.1757586896419525,0.7983047962188721,0.7983047962188721,1.0,1.0,-0.8825283050537109,0.3514558374881744,0.5310724973678589,0.1990659087896347,0.0,0.0,0.124000534415245,26.393775939941406,25.0,-0.2807706892490387,-4573.86865234375,64.97879028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.101935975253582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085251793265342,0.1085294038057327,-4.224567874189233e-06,0.0,0.0001034520610119,0.0,0.0,4.20508337020874,0.0,0.0,0.0,0.2588576376438141,4.0,0.0,1.0
743820,293.1722106933594,297.1499938964844,293.1499938964844,0.0543991699814796,-1465.5050048828125,304.1527709960937,0.7201508283615112,0.1027192696928978,0.093289203941822,293.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5598931908607483,0.050000000745058,0.0481716655194759,293.28033447265625,297.1499938964844,293.1499938964844,0.1222824081778526,-2091.658935546875,304.1664428710937,0.8769781589508057,0.188368871808052,0.1330080479383468,293.1888122558594,297.1499938964844,293.1499938964844,0.1637449115514755,-3580.18896484375,304.1540222167969,0.9555603265762328,0.2398946434259414,0.2278812080621719,293.2963562011719,297.1499938964844,293.1499938964844,0.0071490863338112,-2473.1865234375,300.1230163574219,0.5598931908607483,0.050000000745058,0.2285056263208389,291.16729736328125,291.1499938964844,274.8500061035156,271.3988342285156,286.0212707519531,293.4344787597656,291.1672668457031,1.0,0.1751273423433303,0.798367440700531,0.798367440700531,1.0,1.0,-0.8770925998687744,0.3500666618347168,0.5270259380340576,0.1953712552785873,0.0,0.0,0.1216973140835762,26.296306610107425,25.0,-0.0097554307430982,-4550.17236328125,64.12433624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,303.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1013238802552223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075580492615699,0.1075622737407684,-4.223024461680325e-06,0.0,0.0001028308615786,0.0,0.0,4.165356159210205,0.0,0.0,0.0,0.258710116147995,4.0,0.0,1.0
743880,293.1722106933594,297.1499938964844,293.1499938964844,0.0543991699814796,-1465.5050048828125,304.1527709960937,0.7201508283615112,0.1027192696928978,0.093289203941822,293.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.5598931908607483,0.050000000745058,0.0481716655194759,293.28033447265625,297.1499938964844,293.1499938964844,0.1222824081778526,-2091.658935546875,304.1664428710937,0.8769781589508057,0.188368871808052,0.1330080479383468,293.1888122558594,297.1499938964844,293.1499938964844,0.1637449115514755,-3580.18896484375,304.1540222167969,0.9555603265762328,0.2398946434259414,0.2278812080621719,293.2963562011719,297.1499938964844,293.1499938964844,0.0071490863338112,-2473.1865234375,300.1230163574219,0.5598931908607483,0.050000000745058,0.2285056263208389,291.16729736328125,291.1499938964844,274.8500061035156,271.3988342285156,286.0212707519531,293.4344787597656,291.1672668457031,1.0,0.1751273423433303,0.798367440700531,0.798367440700531,1.0,1.0,-0.8770925998687744,0.3500666618347168,0.5270259380340576,0.1953712552785873,0.0,0.0,0.1216973140835762,26.296306610107425,25.0,-0.0097554307430982,-4550.17236328125,64.12433624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,303.2046813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1013238802552223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075580492615699,0.1075622737407684,-4.223024461680325e-06,0.0,0.0001028308615786,0.0,0.0,4.165356159210205,0.0,0.0,0.0,0.258710116147995,4.0,0.0,1.0
743940,293.1730651855469,297.1499938964844,293.1499938964844,0.053780909627676,-1455.10546875,304.15289306640625,0.7183112502098083,0.1019777432084083,0.0926269516348838,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.559681236743927,0.050000000745058,0.0481731221079826,293.28582763671875,297.1499938964844,293.1499938964844,0.118785984814167,-2043.461181640625,304.1667785644531,0.8698232769966125,0.1839490681886673,0.1299404054880142,293.1885070800781,297.1499938964844,293.1499938964844,0.162964642047882,-3566.567138671875,304.15399169921875,0.953928291797638,0.2389748096466064,0.2270160764455795,293.2980651855469,297.1499938964844,293.1499938964844,0.0070887543261051,-2457.908203125,300.0676574707031,0.559681236743927,0.050000000745058,0.228512555360794,291.1673889160156,291.1499938964844,274.8500061035156,271.4032287597656,286.01641845703125,293.4539489746094,291.1673889160156,1.0,0.174532800912857,0.7984300851821899,0.7984300851821899,1.0,1.0,-0.8715872764587402,0.3486469686031341,0.5229403376579285,0.1916752606630325,0.0,0.0,0.1193725317716598,26.220291137695312,25.0,0.1508452892303466,-4526.224609375,63.300270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,303.161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1007419601082801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106590948998928,0.1065951660275459,-4.221489234623732e-06,0.0,0.0001022402793751,0.0,0.0,4.125686168670654,0.0,0.0,0.0,0.2585628926753998,4.0,0.0,1.0
744000,293.1730651855469,297.1499938964844,293.1499938964844,0.053780909627676,-1455.10546875,304.15289306640625,0.7183112502098083,0.1019777432084083,0.0926269516348838,293.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.559681236743927,0.050000000745058,0.0481731221079826,293.28582763671875,297.1499938964844,293.1499938964844,0.118785984814167,-2043.461181640625,304.1667785644531,0.8698232769966125,0.1839490681886673,0.1299404054880142,293.1885070800781,297.1499938964844,293.1499938964844,0.162964642047882,-3566.567138671875,304.15399169921875,0.953928291797638,0.2389748096466064,0.2270160764455795,293.2980651855469,297.1499938964844,293.1499938964844,0.0070887543261051,-2457.908203125,300.0676574707031,0.559681236743927,0.050000000745058,0.228512555360794,291.1673889160156,291.1499938964844,274.8500061035156,271.4032287597656,286.01641845703125,293.4539489746094,291.1673889160156,1.0,0.174532800912857,0.7984300851821899,0.7984300851821899,1.0,1.0,-0.8715872764587402,0.3486469686031341,0.5229403376579285,0.1916752606630325,0.0,0.0,0.1193725317716598,26.220291137695312,25.0,0.1508452892303466,-4526.224609375,63.300270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,303.161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1007419601082801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106590948998928,0.1065951660275459,-4.221489234623732e-06,0.0,0.0001022402793751,0.0,0.0,4.125686168670654,0.0,0.0,0.0,0.2585628926753998,4.0,0.0,1.0
744060,293.17388916015625,297.1499938964844,293.1499938964844,0.0531552545726299,-1444.6072998046875,304.1529541015625,0.7163309454917908,0.1012317538261413,0.0919592753052711,293.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.559373676776886,0.050000000745058,0.0481752231717109,293.2911071777344,297.1499938964844,293.1499938964844,0.1152398511767387,-1994.2698974609373,304.1671142578125,0.8623876571655273,0.1794365644454956,0.1268109530210495,293.188232421875,297.1499938964844,293.1499938964844,0.1621835231781005,-3552.9111328125,304.1539611816406,0.9521306753158568,0.2380550056695938,0.2261501848697662,293.2997741699219,297.1499938964844,293.1499938964844,0.0070283845998346,-2442.488037109375,300.0117492675781,0.559373676776886,0.050000000745058,0.2285225093364715,291.1676025390625,291.1499938964844,274.8500061035156,271.4076538085937,286.0114440917969,293.4730834960937,291.1676025390625,1.0,0.1739667207002639,0.7985002994537354,0.7985002994537354,1.0,1.0,-0.8660047650337219,0.3471797108650207,0.518825113773346,0.1880133748054504,0.0,0.0,0.117014855146408,26.16153144836425,25.0,0.3103789687156677,-4502.0419921875,62.49903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,303.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1001878306269645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056206226348877,0.1056248396635055,-4.219956281303894e-06,0.0,0.0001016779133351,0.0,0.0,4.085938930511475,0.0,0.0,0.0,0.2584154307842254,4.0,0.0,1.0
744120,293.17388916015625,297.1499938964844,293.1499938964844,0.0531552545726299,-1444.6072998046875,304.1529541015625,0.7163309454917908,0.1012317538261413,0.0919592753052711,293.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.559373676776886,0.050000000745058,0.0481752231717109,293.2911071777344,297.1499938964844,293.1499938964844,0.1152398511767387,-1994.2698974609373,304.1671142578125,0.8623876571655273,0.1794365644454956,0.1268109530210495,293.188232421875,297.1499938964844,293.1499938964844,0.1621835231781005,-3552.9111328125,304.1539611816406,0.9521306753158568,0.2380550056695938,0.2261501848697662,293.2997741699219,297.1499938964844,293.1499938964844,0.0070283845998346,-2442.488037109375,300.0117492675781,0.559373676776886,0.050000000745058,0.2285225093364715,291.1676025390625,291.1499938964844,274.8500061035156,271.4076538085937,286.0114440917969,293.4730834960937,291.1676025390625,1.0,0.1739667207002639,0.7985002994537354,0.7985002994537354,1.0,1.0,-0.8660047650337219,0.3471797108650207,0.518825113773346,0.1880133748054504,0.0,0.0,0.117014855146408,26.16153144836425,25.0,0.3103789687156677,-4502.0419921875,62.49903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,303.11798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1001878306269645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056206226348877,0.1056248396635055,-4.219956281303894e-06,0.0,0.0001016779133351,0.0,0.0,4.085938930511475,0.0,0.0,0.0,0.2584154307842254,4.0,0.0,1.0
744180,293.174560546875,297.1499938964844,293.1499938964844,0.0525289252400398,-1434.12255859375,304.15301513671875,0.7142519354820251,0.1004897356033325,0.0912936404347419,293.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5590018630027771,0.050000000745058,0.0481777563691139,293.296142578125,297.1499938964844,293.1499938964844,0.1116451248526573,-1944.074462890625,304.1673889160156,0.8547330498695374,0.1748397052288055,0.123619332909584,293.1879577636719,297.1499938964844,293.1499938964844,0.1614053696393966,-3539.288818359375,304.1539306640625,0.9502220153808594,0.2371409386396408,0.2252888530492782,293.3014221191406,297.1499938964844,293.1499938964844,0.0069680325686931,-2426.9345703125,299.9554138183594,0.5590018630027771,0.050000000745058,0.228534534573555,291.1679382324219,291.1499938964844,274.8500061035156,271.4120483398437,286.00653076171875,293.491455078125,291.16796875,1.0,0.1734227240085601,0.798570454120636,0.798570454120636,1.0,1.0,-0.8603585958480835,0.3456502258777618,0.514708399772644,0.1844388991594314,0.0,0.0,0.114602193236351,26.11598396301269,25.0,0.5059220194816589,-4477.5859375,61.71616363525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,303.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.0996571630239486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046392023563385,0.1046434193849563,-4.218417416268494e-06,0.0,0.0001011393542285,0.0,0.0,4.045796871185303,0.0,0.0,0.0,0.2582666277885437,4.0,0.0,1.0
744240,293.174560546875,297.1499938964844,293.1499938964844,0.0525289252400398,-1434.12255859375,304.15301513671875,0.7142519354820251,0.1004897356033325,0.0912936404347419,293.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5590018630027771,0.050000000745058,0.0481777563691139,293.296142578125,297.1499938964844,293.1499938964844,0.1116451248526573,-1944.074462890625,304.1673889160156,0.8547330498695374,0.1748397052288055,0.123619332909584,293.1879577636719,297.1499938964844,293.1499938964844,0.1614053696393966,-3539.288818359375,304.1539306640625,0.9502220153808594,0.2371409386396408,0.2252888530492782,293.3014221191406,297.1499938964844,293.1499938964844,0.0069680325686931,-2426.9345703125,299.9554138183594,0.5590018630027771,0.050000000745058,0.228534534573555,291.1679382324219,291.1499938964844,274.8500061035156,271.4120483398437,286.00653076171875,293.491455078125,291.16796875,1.0,0.1734227240085601,0.798570454120636,0.798570454120636,1.0,1.0,-0.8603585958480835,0.3456502258777618,0.514708399772644,0.1844388991594314,0.0,0.0,0.114602193236351,26.11598396301269,25.0,0.5059220194816589,-4477.5859375,61.71616363525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,303.07293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.0996571630239486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046392023563385,0.1046434193849563,-4.218417416268494e-06,0.0,0.0001011393542285,0.0,0.0,4.045796871185303,0.0,0.0,0.0,0.2582666277885437,4.0,0.0,1.0
744300,293.1748352050781,297.1499938964844,293.1499938964844,0.0522175505757331,-1428.919189453125,304.1530456542969,0.7131881713867188,0.1001226156949997,0.0909637361764907,293.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5588016510009766,0.050000000745058,0.0481791198253631,293.29852294921875,297.1499938964844,293.1499938964844,0.1098363399505615,-1918.688720703125,304.1675109863281,0.8508538007736206,0.1725204735994339,0.1220058873295784,293.1878356933594,297.1499938964844,293.1499938964844,0.1610183119773864,-3532.5068359375,304.1539306640625,0.9492425918579102,0.2366867959499359,0.2248609364032745,293.3022155761719,297.1499938964844,293.1499938964844,0.0069378893822431,-2419.1142578125,299.9271240234375,0.5588016510009766,0.050000000745058,0.2285410016775131,291.16815185546875,291.1499938964844,274.8500061035156,271.41424560546875,286.00408935546875,293.5001525878906,291.168212890625,1.0,0.173157587647438,0.7986055612564087,0.7986055612564087,1.0,1.0,-0.8575218319892883,0.3448598384857178,0.5126619935035706,0.1827037334442138,0.0,0.0,0.1133692562580108,26.09697723388672,25.0,0.5962594747543335,-4465.25146484375,61.33110046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,303.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.099398985505104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104141779243946,0.1041459962725639,-4.217641617287882e-06,0.0,0.0001008773324429,0.0,0.0,4.025473594665527,0.0,0.0,0.0,0.25819131731987,4.0,0.0,1.0
744360,293.1750793457031,297.1499938964844,293.1499938964844,0.051908541470766,-1423.7613525390625,304.1530456542969,0.712116003036499,0.0997594594955444,0.0906369239091873,293.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5585977435112,0.050000000745058,0.0481805130839347,293.30078125,297.1499938964844,293.1499938964844,0.1080274879932403,-1893.21484375,304.1676330566406,0.8469628095626831,0.1701983213424682,0.1203872188925743,293.18768310546875,297.1499938964844,293.1499938964844,0.1606326550245285,-3525.74560546875,304.1539001464844,0.9482553601264954,0.2362342178821563,0.2244346886873245,293.3030090332031,297.1499938964844,293.1499938964844,0.0069077722728252,-2411.266845703125,299.89874267578125,0.5585977435112,0.050000000745058,0.2285476177930832,291.1683959960937,291.1499938964844,274.8500061035156,271.4164428710937,286.0016784667969,293.5083312988281,291.16845703125,1.0,0.1728963851928711,0.7986497282981873,0.7986497282981873,1.0,1.0,-0.8546847105026245,0.3440529108047485,0.5106318593025208,0.1810157001018524,0.0,0.0,0.1121175736188888,26.07977867126465,25.0,0.660502552986145,-4452.86376953125,60.950321197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,303.02642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.0991443991661071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036391928791999,0.1036434099078178,-4.216859906591708e-06,0.0,0.000100618955912,0.0,0.0,4.004953384399414,0.0,0.0,0.0,0.258115291595459,4.0,0.0,1.0
744420,293.1754455566406,297.1499938964844,293.1499938964844,0.0513017587363719,-1413.6513671875,304.1530456542969,0.7099686861038208,0.0990490317344665,0.0899963527917862,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5581932663917542,0.050000000745058,0.0481832846999168,293.3046875,297.1499938964844,293.1499938964844,0.1044384688138961,-1842.410888671875,304.167724609375,0.8392149806022644,0.1655827015638351,0.1171596646308898,293.1874389648437,297.1499938964844,293.1499938964844,0.1598645895719528,-3512.269287109375,304.1539001464844,0.9462765455245972,0.2353302240371704,0.2235846668481826,293.30450439453125,297.1499938964844,293.1499938964844,0.0068477056920528,-2395.522216796875,299.8417663574219,0.5581932663917542,0.050000000745058,0.2285607457160949,291.1688842773437,291.1499938964844,274.8500061035156,271.4208374023437,285.9966735839844,293.5226135253906,291.1689453125,1.0,0.1723849773406982,0.7987380027770996,0.7987380027770996,1.0,1.0,-0.8490408062934875,0.3423915207386017,0.5066493153572083,0.1778099238872528,0.0,0.0,0.1095656976103782,26.04911422729492,25.0,0.6444425582885742,-4428.04345703125,60.20294570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,302.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.09864292293787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026202291250228,0.1026244387030601,-4.215276476315921e-06,0.0,0.0001001100245048,0.0,0.0,3.963390588760376,0.0,0.0,0.0,0.2579613327980041,4.0,0.0,1.0
744480,293.1754455566406,297.1499938964844,293.1499938964844,0.0513017587363719,-1413.6513671875,304.1530456542969,0.7099686861038208,0.0990490317344665,0.0899963527917862,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5581932663917542,0.050000000745058,0.0481832846999168,293.3046875,297.1499938964844,293.1499938964844,0.1044384688138961,-1842.410888671875,304.167724609375,0.8392149806022644,0.1655827015638351,0.1171596646308898,293.1874389648437,297.1499938964844,293.1499938964844,0.1598645895719528,-3512.269287109375,304.1539001464844,0.9462765455245972,0.2353302240371704,0.2235846668481826,293.30450439453125,297.1499938964844,293.1499938964844,0.0068477056920528,-2395.522216796875,299.8417663574219,0.5581932663917542,0.050000000745058,0.2285607457160949,291.1688842773437,291.1499938964844,274.8500061035156,271.4208374023437,285.9966735839844,293.5226135253906,291.1689453125,1.0,0.1723849773406982,0.7987380027770996,0.7987380027770996,1.0,1.0,-0.8490408062934875,0.3423915207386017,0.5066493153572083,0.1778099238872528,0.0,0.0,0.1095656976103782,26.04911422729492,25.0,0.6444425582885742,-4428.04345703125,60.20294570922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,302.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.09864292293787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026202291250228,0.1026244387030601,-4.215276476315921e-06,0.0,0.0001001100245048,0.0,0.0,3.963390588760376,0.0,0.0,0.0,0.2579613327980041,4.0,0.0,1.0
744540,293.1756286621094,297.1499938964844,293.1499938964844,0.0507150292396545,-1403.8992919921875,304.15301513671875,0.7078514099121094,0.0983648672699928,0.08937768638134,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5578150749206543,0.050000000745058,0.0481858812272548,293.3075866699219,297.1499938964844,293.1499938964844,0.1009383052587509,-1792.5252685546875,304.1676330566406,0.8316129446029663,0.1610731035470962,0.1139906346797943,293.187255859375,297.1499938964844,293.1499938964844,0.1590962707996368,-3498.77490234375,304.15386962890625,0.9443163871765136,0.2344195246696472,0.2227306216955185,293.3058776855469,297.1499938964844,293.1499938964844,0.0067879743874073,-2379.75146484375,299.7846069335937,0.5578150749206543,0.050000000745058,0.2285730838775634,291.1692199707031,291.1499938964844,274.8500061035156,271.4252319335937,285.99139404296875,293.5333251953125,291.16925048828125,1.0,0.1718871742486953,0.798826277256012,0.798826277256012,1.0,1.0,-0.8434874415397644,0.3406727015972137,0.5028147101402283,0.1748806089162826,0.0,0.0,0.1069773733615875,26.02085304260254,25.0,0.4279615581035614,-4403.43603515625,59.476688385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809143066406,302.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.0981468930840492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015931218862533,0.1015973389148712,-4.213676220388152e-06,0.0,9.960662282537668e-05,0.0,0.0,3.921543836593628,0.0,0.0,0.0,0.2578062415122986,4.0,0.0,1.0
744600,293.1756286621094,297.1499938964844,293.1499938964844,0.0507150292396545,-1403.8992919921875,304.15301513671875,0.7078514099121094,0.0983648672699928,0.08937768638134,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5578150749206543,0.050000000745058,0.0481858812272548,293.3075866699219,297.1499938964844,293.1499938964844,0.1009383052587509,-1792.5252685546875,304.1676330566406,0.8316129446029663,0.1610731035470962,0.1139906346797943,293.187255859375,297.1499938964844,293.1499938964844,0.1590962707996368,-3498.77490234375,304.15386962890625,0.9443163871765136,0.2344195246696472,0.2227306216955185,293.3058776855469,297.1499938964844,293.1499938964844,0.0067879743874073,-2379.75146484375,299.7846069335937,0.5578150749206543,0.050000000745058,0.2285730838775634,291.1692199707031,291.1499938964844,274.8500061035156,271.4252319335937,285.99139404296875,293.5333251953125,291.16925048828125,1.0,0.1718871742486953,0.798826277256012,0.798826277256012,1.0,1.0,-0.8434874415397644,0.3406727015972137,0.5028147101402283,0.1748806089162826,0.0,0.0,0.1069773733615875,26.02085304260254,25.0,0.4279615581035614,-4403.43603515625,59.476688385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809143066406,302.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.0981468930840492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015931218862533,0.1015973389148712,-4.213676220388152e-06,0.0,9.960662282537668e-05,0.0,0.0,3.921543836593628,0.0,0.0,0.0,0.2578062415122986,4.0,0.0,1.0
744660,293.1756286621094,297.1499938964844,293.1499938964844,0.0501560643315315,-1394.633056640625,304.1529235839844,0.7058414816856384,0.0977169275283813,0.0887878909707069,293.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5574855804443359,0.050000000745058,0.0481881573796272,293.3091735839844,297.1499938964844,293.1499938964844,0.0975906625390052,-1744.5029296875,304.1673278808594,0.8242530226707458,0.156755268573761,0.1109390556812286,293.1871643066406,297.1499938964844,293.1499938964844,0.1583213061094284,-3485.1513671875,304.15386962890625,0.9423957467079164,0.2334917783737182,0.2218623906373977,293.3070983886719,297.1499938964844,293.1499938964844,0.0067287269048392,-2364.01025390625,299.7272644042969,0.5574855804443359,0.050000000745058,0.2285838723182678,291.16925048828125,291.1499938964844,274.8500061035156,271.4296569824219,285.9851379394531,293.53875732421875,291.169189453125,1.0,0.1714030504226684,0.7989286780357361,0.7989286780357361,1.0,1.0,-0.8380904793739319,0.338909387588501,0.4991810917854309,0.1722834855318069,0.0,0.0,0.1044045984745025,25.99243927001953,25.0,-0.098073311150074,-4379.54150390625,58.77552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,302.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.0976526662707328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005756855010986,0.1005798950791359,-4.212080966681242e-06,0.0,9.910504013532773e-05,0.0,0.0,3.88013219833374,0.0,0.0,0.0,0.2576525509357452,4.0,0.0,1.0
744720,293.1756286621094,297.1499938964844,293.1499938964844,0.0501560643315315,-1394.633056640625,304.1529235839844,0.7058414816856384,0.0977169275283813,0.0887878909707069,293.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5574855804443359,0.050000000745058,0.0481881573796272,293.3091735839844,297.1499938964844,293.1499938964844,0.0975906625390052,-1744.5029296875,304.1673278808594,0.8242530226707458,0.156755268573761,0.1109390556812286,293.1871643066406,297.1499938964844,293.1499938964844,0.1583213061094284,-3485.1513671875,304.15386962890625,0.9423957467079164,0.2334917783737182,0.2218623906373977,293.3070983886719,297.1499938964844,293.1499938964844,0.0067287269048392,-2364.01025390625,299.7272644042969,0.5574855804443359,0.050000000745058,0.2285838723182678,291.16925048828125,291.1499938964844,274.8500061035156,271.4296569824219,285.9851379394531,293.53875732421875,291.169189453125,1.0,0.1714030504226684,0.7989286780357361,0.7989286780357361,1.0,1.0,-0.8380904793739319,0.338909387588501,0.4991810917854309,0.1722834855318069,0.0,0.0,0.1044045984745025,25.99243927001953,25.0,-0.098073311150074,-4379.54150390625,58.77552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27850341796875,302.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.673828125,18000.0,0.0,0.0,0.0976526662707328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005756855010986,0.1005798950791359,-4.212080966681242e-06,0.0,9.910504013532773e-05,0.0,0.0,3.88013219833374,0.0,0.0,0.0,0.2576525509357452,4.0,0.0,1.0
744780,293.17529296875,297.1499938964844,293.1499938964844,0.049649491906166,-1386.265380859375,304.1528015136719,0.7040489315986633,0.0971354022622108,0.0882501676678657,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5572299361228943,0.050000000745058,0.0481899343430995,293.3092041015625,297.1499938964844,293.1499938964844,0.0944581851363182,-1699.3739013671875,304.1667785644531,0.8172156810760498,0.1527166366577148,0.1080666482448577,293.18719482421875,297.1499938964844,293.1499938964844,0.1575431227684021,-3471.469970703125,304.15386962890625,0.9405510425567628,0.2325462102890014,0.2209763973951339,293.30810546875,297.1499938964844,293.1499938964844,0.0066704014316201,-2348.460693359375,299.6698608398437,0.5572299361228943,0.050000000745058,0.2285922914743423,291.1684875488281,291.1499938964844,274.8500061035156,271.4340515136719,285.9765930175781,293.5360717773437,291.16827392578125,1.0,0.1709342002868652,0.799031138420105,0.799031138420105,1.0,1.0,-0.8329463005065918,0.3371282815933227,0.4958180487155914,0.1700714230537414,0.0,0.0,0.1019797474145889,25.96094512939453,25.0,-1.2513506412506104,-4357.29443359375,58.10641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767028808594,302.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.0971601754426956,0.0,0.0,0.0,0.0,1.0,5.9681788115995005e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996086597442627,0.0996297001838684,-2.1037898477516137e-05,0.0,9.8605225502979e-05,0.0,0.0,3.841435432434082,0.0,0.0,0.0,0.2575078010559082,4.0,0.0,1.0
744840,293.17529296875,297.1499938964844,293.1499938964844,0.049649491906166,-1386.265380859375,304.1528015136719,0.7040489315986633,0.0971354022622108,0.0882501676678657,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5572299361228943,0.050000000745058,0.0481899343430995,293.3092041015625,297.1499938964844,293.1499938964844,0.0944581851363182,-1699.3739013671875,304.1667785644531,0.8172156810760498,0.1527166366577148,0.1080666482448577,293.18719482421875,297.1499938964844,293.1499938964844,0.1575431227684021,-3471.469970703125,304.15386962890625,0.9405510425567628,0.2325462102890014,0.2209763973951339,293.30810546875,297.1499938964844,293.1499938964844,0.0066704014316201,-2348.460693359375,299.6698608398437,0.5572299361228943,0.050000000745058,0.2285922914743423,291.1684875488281,291.1499938964844,274.8500061035156,271.4340515136719,285.9765930175781,293.5360717773437,291.16827392578125,1.0,0.1709342002868652,0.799031138420105,0.799031138420105,1.0,1.0,-0.8329463005065918,0.3371282815933227,0.4958180487155914,0.1700714230537414,0.0,0.0,0.1019797474145889,25.96094512939453,25.0,-1.2513506412506104,-4357.29443359375,58.10641860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767028808594,302.8291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.392578125,18000.0,0.0,0.0,0.0971601754426956,0.0,0.0,0.0,0.0,1.0,5.9681788115995005e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996086597442627,0.0996297001838684,-2.1037898477516137e-05,0.0,9.8605225502979e-05,0.0,0.0,3.841435432434082,0.0,0.0,0.0,0.2575078010559082,4.0,0.0,1.0
744900,293.1750183105469,297.1499938964844,293.1499938964844,0.0494208559393882,-1382.500244140625,304.1527099609375,0.7032553553581238,0.0968713238835334,0.088005743920803,293.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5571355819702148,0.050000000745058,0.0481905937194824,293.3085327148437,297.1499938964844,293.1499938964844,0.0929896086454391,-1678.1845703125,304.1663818359375,0.8138373494148254,0.1508276164531707,0.1067158430814743,293.187255859375,297.1499938964844,293.1499938964844,0.15715292096138,-3464.609619140625,304.15386962890625,0.9396660327911376,0.2320650219917297,0.220526173710823,293.3085021972656,297.1499938964844,293.1499938964844,0.0066416156478226,-2340.771240234375,299.6411437988281,0.5571355819702148,0.050000000745058,0.228595420718193,291.1677551269531,291.1499938964844,274.8500061035156,271.4362487792969,285.971923828125,293.5322570800781,291.16748046875,1.0,0.1707062870264053,0.799082338809967,0.799082338809967,1.0,1.0,-0.8304958343505859,0.3362386226654053,0.494257241487503,0.1691248118877411,0.0,0.0,0.1008703708648681,25.943422317504883,25.0,-1.823717832565308,-4347.03369140625,57.7860221862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,302.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.096916027367115,0.0,0.0,0.0,0.0,1.0,0.0001564084232086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991634428501129,0.0992390289902687,-7.558574725408107e-05,0.0,9.83574500423856e-05,0.0,0.0,3.825428009033203,0.0,0.0,0.0,0.2574453055858612,4.0,0.0,1.0
744960,293.1746520996094,297.1499938964844,293.1499938964844,0.0492065176367759,-1378.9761962890625,304.1526184082031,0.7025267481803894,0.0966224744915962,0.0877758115530014,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.557064414024353,0.050000000745058,0.0481910929083824,293.30743408203125,297.1499938964844,293.1499938964844,0.0915947183966636,-1658.052978515625,304.1659545898437,0.8105639815330505,0.1490393877029419,0.1054317578673362,293.1873474121094,297.1499938964844,293.1499938964844,0.1567588299512863,-3457.677978515625,304.1539001464844,0.9388040900230408,0.2315755933523178,0.2200689762830734,293.308837890625,297.1499938964844,293.1499938964844,0.0066130710765719,-2333.12841796875,299.61248779296875,0.557064414024353,0.050000000745058,0.2285977900028228,291.1668701171875,291.1499938964844,274.8500061035156,271.4384460449219,285.9671936035156,293.527099609375,291.16656494140625,1.0,0.1704831421375274,0.799140214920044,0.799140214920044,1.0,1.0,-0.8281334042549133,0.335350751876831,0.4927826523780823,0.168291687965393,0.0,0.0,0.0998366549611091,25.92469596862793,25.0,-2.261362314224243,-4337.38525390625,57.47572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,302.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.096674770116806,0.0,0.0,0.0,0.0,1.0,0.0002786939439829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987486913800239,0.0989415124058723,-0.0001928174606291,0.0,9.811259951675312e-05,0.0,0.0,3.813093900680542,0.0,0.0,0.0,0.257393479347229,4.0,0.0,1.0
745020,293.1738586425781,297.1499938964844,293.1499938964844,0.0488120503723621,-1372.5018310546875,304.15240478515625,0.701242983341217,0.0961622446775436,0.0873515158891677,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5569915175437927,0.050000000745058,0.0481916181743145,293.3037414550781,297.1499938964844,293.1499938964844,0.0890447050333023,-1621.2672119140625,304.1648864746094,0.8043731451034546,0.1457950323820114,0.1030852273106575,293.1876525878906,297.1499938964844,293.1499938964844,0.1559486985206604,-3443.412353515625,304.1539611816406,0.9371374249458312,0.230563536286354,0.2191259860992431,293.3093566894531,297.1499938964844,293.1499938964844,0.0065565658733248,-2317.923828125,299.55535888671875,0.5569915175437927,0.050000000745058,0.2286002784967422,291.1648864746094,291.1499938964844,274.8500061035156,271.4428405761719,285.9580078125,293.5132141113281,291.1645812988281,1.0,0.1700519770383834,0.7992558479309082,0.7992558479309082,1.0,1.0,-0.8236796259880066,0.33357635140419,0.4901032745838165,0.1669788509607315,0.0,0.0,0.0979814380407333,25.88384246826172,25.0,-2.686100959777832,-4319.7373046875,56.88611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,302.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.096205934882164,0.0,0.0,0.0,0.0,1.0,0.0005532993236556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980065315961837,0.0986589044332504,-0.0006523746997117,0.0,9.76367955445312e-05,0.0,0.0,3.8007678985595694,0.0,0.0,0.0,0.2573257088661194,4.0,0.0,1.0
