time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745080,293.1738586425781,297.1499938964844,293.1499938964844,0.0488120503723621,-1372.5018310546875,304.15240478515625,0.701242983341217,0.0961622446775436,0.0873515158891677,293.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5569915175437927,0.050000000745058,0.0481916181743145,293.3037414550781,297.1499938964844,293.1499938964844,0.0890447050333023,-1621.2672119140625,304.1648864746094,0.8043731451034546,0.1457950323820114,0.1030852273106575,293.1876525878906,297.1499938964844,293.1499938964844,0.1559486985206604,-3443.412353515625,304.1539611816406,0.9371374249458312,0.230563536286354,0.2191259860992431,293.3093566894531,297.1499938964844,293.1499938964844,0.0065565658733248,-2317.923828125,299.55535888671875,0.5569915175437927,0.050000000745058,0.2286002784967422,291.1648864746094,291.1499938964844,274.8500061035156,271.4428405761719,285.9580078125,293.5132141113281,291.1645812988281,1.0,0.1700519770383834,0.7992558479309082,0.7992558479309082,1.0,1.0,-0.8236796259880066,0.33357635140419,0.4901032745838165,0.1669788509607315,0.0,0.0,0.0979814380407333,25.88384246826172,25.0,-2.686100959777832,-4319.7373046875,56.88611602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723388671875,302.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.096205934882164,0.0,0.0,0.0,0.0,1.0,0.0005532993236556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980065315961837,0.0986589044332504,-0.0006523746997117,0.0,9.76367955445312e-05,0.0,0.0,3.8007678985595694,0.0,0.0,0.0,0.2573257088661194,4.0,0.0,1.0
745140,293.1729431152344,297.1499938964844,293.1499938964844,0.0484540164470672,-1366.6329345703125,304.1521911621094,0.7001703381538391,0.0957445055246353,0.0869667902588844,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5570120215415955,0.050000000745058,0.0481914989650249,293.29888916015625,297.1499938964844,293.1499938964844,0.0867857038974762,-1588.7216796875,304.1636962890625,0.7988148927688599,0.1428818106651306,0.101010538637638,293.1876525878906,297.1499938964844,293.1499938964844,0.1551425158977508,-3429.205322265625,304.1539611816406,0.9356237053871156,0.2296064049005508,0.2181901931762695,293.3096923828125,297.1499938964844,293.1499938964844,0.0065006874501705,-2302.7587890625,299.49859619140625,0.5570120215415955,0.050000000745058,0.2285997122526168,291.1630554199219,291.1499938964844,274.8500061035156,271.4472351074219,285.9505310058594,293.4963073730469,291.1628112792969,1.0,0.1696427464485168,0.7993715405464172,0.7993715405464172,1.0,1.0,-0.8196038603782654,0.3318000435829162,0.4878038465976715,0.1661650389432907,0.0,0.0,0.0963683053851127,25.838829040527344,25.0,-2.4142839908599854,-4303.8251953125,56.33958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,302.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0957635641098022,0.0,0.0,0.0,0.0,1.0,0.0008148328051902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973686352372169,0.0987108722329139,-0.0013422319898381,0.0,9.718783985590562e-05,0.0,0.0,3.80173921585083,0.0,0.0,0.0,0.2572985589504242,4.0,0.0,1.0
745200,293.1729431152344,297.1499938964844,293.1499938964844,0.0484540164470672,-1366.6329345703125,304.1521911621094,0.7001703381538391,0.0957445055246353,0.0869667902588844,293.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5570120215415955,0.050000000745058,0.0481914989650249,293.29888916015625,297.1499938964844,293.1499938964844,0.0867857038974762,-1588.7216796875,304.1636962890625,0.7988148927688599,0.1428818106651306,0.101010538637638,293.1876525878906,297.1499938964844,293.1499938964844,0.1551425158977508,-3429.205322265625,304.1539611816406,0.9356237053871156,0.2296064049005508,0.2181901931762695,293.3096923828125,297.1499938964844,293.1499938964844,0.0065006874501705,-2302.7587890625,299.49859619140625,0.5570120215415955,0.050000000745058,0.2285997122526168,291.1630554199219,291.1499938964844,274.8500061035156,271.4472351074219,285.9505310058594,293.4963073730469,291.1628112792969,1.0,0.1696427464485168,0.7993715405464172,0.7993715405464172,1.0,1.0,-0.8196038603782654,0.3318000435829162,0.4878038465976715,0.1661650389432907,0.0,0.0,0.0963683053851127,25.838829040527344,25.0,-2.4142839908599854,-4303.8251953125,56.33958435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,302.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0957635641098022,0.0,0.0,0.0,0.0,1.0,0.0008148328051902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973686352372169,0.0987108722329139,-0.0013422319898381,0.0,9.718783985590562e-05,0.0,0.0,3.80173921585083,0.0,0.0,0.0,0.2572985589504242,4.0,0.0,1.0
745260,293.17193603515625,297.1499938964844,293.1499938964844,0.0481245033442974,-1361.229736328125,304.1520080566406,0.6992746591567993,0.0953647121787071,0.0866163745522499,293.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5571074485778809,0.050000000745058,0.0481908619403839,293.29376220703125,297.1499938964844,293.1499938964844,0.0846632644534111,-1558.17626953125,304.16265869140625,0.7936232089996338,0.1401525884866714,0.099067322909832,293.1869201660156,297.1499938964844,293.1499938964844,0.154454305768013,-3417.097900390625,304.1537780761719,0.9344707131385804,0.2288034260272979,0.2174033671617508,293.309814453125,297.1499938964844,293.1499938964844,0.00644524814561,-2287.5390625,299.4424743652344,0.5571074485778809,0.050000000745058,0.2285967022180557,291.1618957519531,291.1499938964844,274.8500061035156,271.4516296386719,285.9454345703125,293.4787292480469,291.1617736816406,1.0,0.1692570894956588,0.7995011806488037,0.7995011806488037,1.0,1.0,-0.8159023523330688,0.3300615847110748,0.4858407974243164,0.1657468676567077,0.0,0.0,0.094867043197155,25.79076385498047,25.0,-1.5654616355895996,-4288.87890625,55.83637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,302.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.0953552350401878,0.0,0.0,0.0,0.0,1.0,0.0010345675982534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967925563454628,0.0989039167761802,-0.0021113615948706,0.0,9.67734376899898e-05,0.0,0.0,3.808424949645996,0.0,0.0,0.0,0.2572909891605377,4.0,0.0,1.0
745320,293.17193603515625,297.1499938964844,293.1499938964844,0.0481245033442974,-1361.229736328125,304.1520080566406,0.6992746591567993,0.0953647121787071,0.0866163745522499,293.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5571074485778809,0.050000000745058,0.0481908619403839,293.29376220703125,297.1499938964844,293.1499938964844,0.0846632644534111,-1558.17626953125,304.16265869140625,0.7936232089996338,0.1401525884866714,0.099067322909832,293.1869201660156,297.1499938964844,293.1499938964844,0.154454305768013,-3417.097900390625,304.1537780761719,0.9344707131385804,0.2288034260272979,0.2174033671617508,293.309814453125,297.1499938964844,293.1499938964844,0.00644524814561,-2287.5390625,299.4424743652344,0.5571074485778809,0.050000000745058,0.2285967022180557,291.1618957519531,291.1499938964844,274.8500061035156,271.4516296386719,285.9454345703125,293.4787292480469,291.1617736816406,1.0,0.1692570894956588,0.7995011806488037,0.7995011806488037,1.0,1.0,-0.8159023523330688,0.3300615847110748,0.4858407974243164,0.1657468676567077,0.0,0.0,0.094867043197155,25.79076385498047,25.0,-1.5654616355895996,-4288.87890625,55.83637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,302.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.0953552350401878,0.0,0.0,0.0,0.0,1.0,0.0010345675982534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967925563454628,0.0989039167761802,-0.0021113615948706,0.0,9.67734376899898e-05,0.0,0.0,3.808424949645996,0.0,0.0,0.0,0.2572909891605377,4.0,0.0,1.0
745380,293.1708984375,297.1499938964844,293.1499938964844,0.0478236675262451,-1356.2957763671875,304.15185546875,0.698509693145752,0.095021978020668,0.0862994119524955,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5572373867034912,0.050000000745058,0.048189990222454,293.2884521484375,297.1499938964844,293.1499938964844,0.0826739147305488,-1529.6025390625,304.1617736816406,0.7887614965438843,0.137592539191246,0.097252644598484,293.1859436035156,297.1499938964844,293.1499938964844,0.1538287997245788,-3406.08544921875,304.153564453125,0.9335010051727296,0.228068321943283,0.2166960537433624,293.309814453125,297.1499938964844,293.1499938964844,0.0063904733397066,-2272.34521484375,299.3869323730469,0.5572373867034912,0.050000000745058,0.2285925596952438,291.16131591796875,291.1499938964844,274.8500061035156,271.4560241699219,285.942138671875,293.4615478515625,291.1612548828125,1.0,0.1688953191041946,0.7996307611465454,0.7996307611465454,1.0,1.0,-0.8124891519546509,0.3283741474151611,0.4841150045394897,0.1655751764774322,0.0,0.0,0.0934063494205474,25.74325942993164,25.0,-0.7953960299491882,-4274.26416015625,55.37065505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,302.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0949845910072326,0.0,0.0,0.0,0.0,1.0,0.0012127264635637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962402522563934,0.0991014614701271,-0.002861208980903,0.0,9.639728523325176e-05,0.0,0.0,3.815389394760132,0.0,0.0,0.0,0.2572865486145019,4.0,0.0,1.0
745440,293.1708984375,297.1499938964844,293.1499938964844,0.0478236675262451,-1356.2957763671875,304.15185546875,0.698509693145752,0.095021978020668,0.0862994119524955,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5572373867034912,0.050000000745058,0.048189990222454,293.2884521484375,297.1499938964844,293.1499938964844,0.0826739147305488,-1529.6025390625,304.1617736816406,0.7887614965438843,0.137592539191246,0.097252644598484,293.1859436035156,297.1499938964844,293.1499938964844,0.1538287997245788,-3406.08544921875,304.153564453125,0.9335010051727296,0.228068321943283,0.2166960537433624,293.309814453125,297.1499938964844,293.1499938964844,0.0063904733397066,-2272.34521484375,299.3869323730469,0.5572373867034912,0.050000000745058,0.2285925596952438,291.16131591796875,291.1499938964844,274.8500061035156,271.4560241699219,285.942138671875,293.4615478515625,291.1612548828125,1.0,0.1688953191041946,0.7996307611465454,0.7996307611465454,1.0,1.0,-0.8124891519546509,0.3283741474151611,0.4841150045394897,0.1655751764774322,0.0,0.0,0.0934063494205474,25.74325942993164,25.0,-0.7953960299491882,-4274.26416015625,55.37065505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,302.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.111328125,18000.0,0.0,0.0,0.0949845910072326,0.0,0.0,0.0,0.0,1.0,0.0012127264635637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962402522563934,0.0991014614701271,-0.002861208980903,0.0,9.639728523325176e-05,0.0,0.0,3.815389394760132,0.0,0.0,0.0,0.2572865486145019,4.0,0.0,1.0
745500,293.1703491210937,297.1499938964844,293.1499938964844,0.0476836450397968,-1353.99853515625,304.1517639160156,0.6981678605079651,0.094864897429943,0.0861530601978302,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.557308554649353,0.050000000745058,0.0481895096600055,293.2857971191406,297.1499938964844,293.1499938964844,0.0817158222198486,-1515.8653564453125,304.161376953125,0.7864178419113159,0.1363618373870849,0.0963813289999961,293.1853942871094,297.1499938964844,293.1499938964844,0.1535285860300064,-3400.792724609375,304.1534729003906,0.9330527782440186,0.2277174293994903,0.2163592427968979,293.30975341796875,297.1499938964844,293.1499938964844,0.0063632479868829,-2264.7353515625,299.359375,0.557308554649353,0.050000000745058,0.2285902798175811,291.16119384765625,291.1499938964844,274.8500061035156,271.4582214355469,285.9411315917969,293.4530639648437,291.16119384765625,1.0,0.1687226593494415,0.7996955513954163,0.7996955513954163,1.0,1.0,-0.810860276222229,0.3275371491909027,0.4833231270313263,0.1655729860067367,0.0,0.0,0.0926702097058296,25.72052955627441,25.0,-0.4019156396389007,-4266.974609375,55.14924240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,302.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.0948125720024108,0.0,0.0,0.0,0.0,1.0,0.0012894924730062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959662646055221,0.0991851612925529,-0.0032188955228775,0.0,9.622270590625703e-05,0.0,0.0,3.818297147750856,0.0,0.0,0.0,0.2572831809520721,4.0,0.0,1.0
745560,293.16973876953125,297.1499938964844,293.1499938964844,0.0475536398589611,-1351.8662109375,304.15167236328125,0.6978626847267151,0.0947233960032463,0.0860178545117378,293.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5573844909667969,0.050000000745058,0.0481889992952346,293.2831420898437,297.1499938964844,293.1499938964844,0.0807798504829406,-1502.46435546875,304.1610107421875,0.7841291427612305,0.1351625025272369,0.0955318212509155,293.1848449707031,297.1499938964844,293.1499938964844,0.1532367616891861,-3395.643798828125,304.15338134765625,0.9326291680336,0.2273790389299392,0.2160330861806869,293.3096618652344,297.1499938964844,293.1499938964844,0.0063362307846546,-2257.1494140625,299.3319702148437,0.5573844909667969,0.050000000745058,0.2285878658294677,291.1612243652344,291.1499938964844,274.8500061035156,271.4604187011719,285.94012451171875,293.4439392089844,291.1612243652344,1.0,0.1685551851987838,0.7997649312019348,0.7997649312019348,1.0,1.0,-0.8092834949493408,0.3267059326171875,0.4825775623321533,0.1656246334314346,0.0,0.0,0.0919225290417671,25.69832420349121,25.0,-0.1456567645072937,-4259.70654296875,54.93519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,302.6135559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21875,18000.0,0.0,0.0,0.0946486219763755,0.0,0.0,0.0,0.0,1.0,0.0013601420214399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956892520189285,0.0992556065320968,-0.0035663556773215,0.0,9.605631930753589e-05,0.0,0.0,3.820685625076294,0.0,0.0,0.0,0.2572783529758453,4.0,0.0,1.0
745620,293.1683959960937,297.1499938964844,293.1499938964844,0.0473420731723308,-1348.4033203125,304.1514587402344,0.6974213719367981,0.0945009216666221,0.08579833060503,293.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5575577020645142,0.050000000745058,0.0481878295540809,293.2778625488281,297.1499938964844,293.1499938964844,0.0789797008037567,-1476.7554931640625,304.16033935546875,0.7797395586967468,0.1328622549772262,0.0939012989401817,293.18359375,297.1499938964844,293.1499938964844,0.152689903974533,-3385.995361328125,304.1531677246094,0.9318820238113404,0.2267473191022873,0.2154212892055511,293.3092956542969,297.1499938964844,293.1499938964844,0.0062829717062413,-2242.1220703125,299.27764892578125,0.5575577020645142,0.050000000745058,0.2285823076963424,291.16119384765625,291.1499938964844,274.8500061035156,271.4648132324219,285.9383239746094,293.4244384765625,291.1611633300781,1.0,0.1682363748550415,0.7999037504196167,0.7999037504196167,1.0,1.0,-0.80632084608078,0.3250782489776611,0.4812426269054413,0.1658872216939926,0.0,0.0,0.0904302671551704,25.65446853637696,25.0,-0.0825790092349052,-4245.38134765625,54.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,302.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.094343289732933,0.0,0.0,0.0,0.0,1.0,0.0014864478725939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095133438706398,0.0993642807006836,-0.0042308415286242,0.0,9.574644354870544e-05,0.0,0.0,3.824194192886353,0.0,0.0,0.0,0.2572652995586395,4.0,0.0,1.0
745680,293.1683959960937,297.1499938964844,293.1499938964844,0.0473420731723308,-1348.4033203125,304.1514587402344,0.6974213719367981,0.0945009216666221,0.08579833060503,293.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5575577020645142,0.050000000745058,0.0481878295540809,293.2778625488281,297.1499938964844,293.1499938964844,0.0789797008037567,-1476.7554931640625,304.16033935546875,0.7797395586967468,0.1328622549772262,0.0939012989401817,293.18359375,297.1499938964844,293.1499938964844,0.152689903974533,-3385.995361328125,304.1531677246094,0.9318820238113404,0.2267473191022873,0.2154212892055511,293.3092956542969,297.1499938964844,293.1499938964844,0.0062829717062413,-2242.1220703125,299.27764892578125,0.5575577020645142,0.050000000745058,0.2285823076963424,291.16119384765625,291.1499938964844,274.8500061035156,271.4648132324219,285.9383239746094,293.4244384765625,291.1611633300781,1.0,0.1682363748550415,0.7999037504196167,0.7999037504196167,1.0,1.0,-0.80632084608078,0.3250782489776611,0.4812426269054413,0.1658872216939926,0.0,0.0,0.0904302671551704,25.65446853637696,25.0,-0.0825790092349052,-4245.38134765625,54.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24139404296875,302.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.322265625,18000.0,0.0,0.0,0.094343289732933,0.0,0.0,0.0,0.0,1.0,0.0014864478725939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095133438706398,0.0993642807006836,-0.0042308415286242,0.0,9.574644354870544e-05,0.0,0.0,3.824194192886353,0.0,0.0,0.0,0.2572652995586395,4.0,0.0,1.0
745740,293.1667785644531,297.1499938964844,293.1499938964844,0.0471992939710617,-1346.0770263671875,304.1512145996094,0.6972190737724304,0.094358317553997,0.0856504440307617,293.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5577611923217773,0.050000000745058,0.0481864549219608,293.2725830078125,297.1499938964844,293.1499938964844,0.077274739742279,-1452.4984130859375,304.1597595214844,0.7756089568138123,0.1306945085525512,0.0923614799976348,293.1822204589844,297.1499938964844,293.1499938964844,0.1521957069635391,-3377.279052734375,304.1529235839844,0.9312772154808044,0.2261770665645599,0.2148666381835937,293.3087158203125,297.1499938964844,293.1499938964844,0.006230826023966,-2227.320068359375,299.2240295410156,0.5577611923217773,0.050000000745058,0.2285757958889007,291.1610107421875,291.1499938964844,274.8500061035156,271.4692077636719,285.93731689453125,293.4041442871094,291.1609802246094,1.0,0.1679386645555496,0.8000425696372986,0.8000425696372986,1.0,1.0,-0.8036202788352966,0.3235046565532684,0.4801155924797058,0.1663513779640197,0.0,0.0,0.08897116035223,25.61091423034668,25.0,-0.2092749029397964,-4231.5791015625,54.160552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,302.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0940636917948722,0.0,0.0,0.0,0.0,1.0,0.0015966913197189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945904478430748,0.0994461998343467,-0.0048557519912719,0.0,9.546268847770988e-05,0.0,0.0,3.82666277885437,0.0,0.0,0.0,0.2572498321533203,4.0,0.0,1.0
745800,293.1667785644531,297.1499938964844,293.1499938964844,0.0471992939710617,-1346.0770263671875,304.1512145996094,0.6972190737724304,0.094358317553997,0.0856504440307617,293.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5577611923217773,0.050000000745058,0.0481864549219608,293.2725830078125,297.1499938964844,293.1499938964844,0.077274739742279,-1452.4984130859375,304.1597595214844,0.7756089568138123,0.1306945085525512,0.0923614799976348,293.1822204589844,297.1499938964844,293.1499938964844,0.1521957069635391,-3377.279052734375,304.1529235839844,0.9312772154808044,0.2261770665645599,0.2148666381835937,293.3087158203125,297.1499938964844,293.1499938964844,0.006230826023966,-2227.320068359375,299.2240295410156,0.5577611923217773,0.050000000745058,0.2285757958889007,291.1610107421875,291.1499938964844,274.8500061035156,271.4692077636719,285.93731689453125,293.4041442871094,291.1609802246094,1.0,0.1679386645555496,0.8000425696372986,0.8000425696372986,1.0,1.0,-0.8036202788352966,0.3235046565532684,0.4801155924797058,0.1663513779640197,0.0,0.0,0.08897116035223,25.61091423034668,25.0,-0.2092749029397964,-4231.5791015625,54.160552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,302.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.0940636917948722,0.0,0.0,0.0,0.0,1.0,0.0015966913197189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945904478430748,0.0994461998343467,-0.0048557519912719,0.0,9.546268847770988e-05,0.0,0.0,3.82666277885437,0.0,0.0,0.0,0.2572498321533203,4.0,0.0,1.0
745860,293.1649780273437,297.1499938964844,293.1499938964844,0.0471268743276596,-1344.910888671875,304.15093994140625,0.6972696781158447,0.0942988842725753,0.0855756551027298,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5580025911331177,0.050000000745058,0.0481848232448101,293.2670288085937,297.1499938964844,293.1499938964844,0.0756938531994819,-1430.1033935546875,304.1591186523437,0.7718309164047241,0.1287135928869247,0.0909390971064567,293.1806640625,297.1499938964844,293.1499938964844,0.1517578214406967,-3369.56201171875,304.1526794433594,0.9308352470397948,0.2256743609905243,0.2143734991550445,293.3078918457031,297.1499938964844,293.1499938964844,0.0061798398382961,-2212.762451171875,299.1711730957031,0.5580025911331177,0.050000000745058,0.2285680472850799,291.16070556640625,291.1499938964844,274.8500061035156,271.4736022949219,285.93682861328125,293.3829345703125,291.16064453125,1.0,0.1676624715328216,0.8001903891563416,0.8001903891563416,1.0,1.0,-0.8012204170227051,0.3220097720623016,0.4792106449604034,0.1670074760913849,0.0,0.0,0.0875605195760726,25.56641960144043,25.0,-0.4728421568870544,-4218.546875,53.82432174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,302.5137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.093805693089962,0.0,0.0,0.0,0.0,1.0,0.0016943810041993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094066210091114,0.0995102375745773,-0.0054440288804471,0.0,9.520084859104828e-05,0.0,0.0,3.828451871871948,0.0,0.0,0.0,0.2572332322597503,4.0,0.0,1.0
745920,293.1649780273437,297.1499938964844,293.1499938964844,0.0471268743276596,-1344.910888671875,304.15093994140625,0.6972696781158447,0.0942988842725753,0.0855756551027298,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5580025911331177,0.050000000745058,0.0481848232448101,293.2670288085937,297.1499938964844,293.1499938964844,0.0756938531994819,-1430.1033935546875,304.1591186523437,0.7718309164047241,0.1287135928869247,0.0909390971064567,293.1806640625,297.1499938964844,293.1499938964844,0.1517578214406967,-3369.56201171875,304.1526794433594,0.9308352470397948,0.2256743609905243,0.2143734991550445,293.3078918457031,297.1499938964844,293.1499938964844,0.0061798398382961,-2212.762451171875,299.1711730957031,0.5580025911331177,0.050000000745058,0.2285680472850799,291.16070556640625,291.1499938964844,274.8500061035156,271.4736022949219,285.93682861328125,293.3829345703125,291.16064453125,1.0,0.1676624715328216,0.8001903891563416,0.8001903891563416,1.0,1.0,-0.8012204170227051,0.3220097720623016,0.4792106449604034,0.1670074760913849,0.0,0.0,0.0875605195760726,25.56641960144043,25.0,-0.4728421568870544,-4218.546875,53.82432174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22772216796875,302.5137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3984375,18000.0,0.0,0.0,0.093805693089962,0.0,0.0,0.0,0.0,1.0,0.0016943810041993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094066210091114,0.0995102375745773,-0.0054440288804471,0.0,9.520084859104828e-05,0.0,0.0,3.828451871871948,0.0,0.0,0.0,0.2572332322597503,4.0,0.0,1.0
745980,293.1629638671875,297.1499938964844,293.1499938964844,0.047131560742855,-1345.017578125,304.1506042480469,0.6975985765457153,0.0943272113800048,0.0855796858668327,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5582894682884216,0.050000000745058,0.0481828860938549,293.2611694335937,297.1499938964844,293.1499938964844,0.0742730572819709,-1410.071044921875,304.158447265625,0.7685091495513916,0.1269387900829315,0.0896648168563842,293.178955078125,297.1499938964844,293.1499938964844,0.1513850688934326,-3363.007568359375,304.15240478515625,0.9305809140205384,0.2252445667982101,0.2139488607645034,293.3068542480469,297.1499938964844,293.1499938964844,0.0061301565729081,-2198.51416015625,299.1191101074219,0.5582894682884216,0.050000000745058,0.2285588681697845,291.1600646972656,291.1499938964844,274.8500061035156,271.4779968261719,285.9366455078125,293.3608703613281,291.1599426269531,1.0,0.1674093753099441,0.8003382086753845,0.8003382086753845,1.0,1.0,-0.7991729974746704,0.3206234872341156,0.4785495400428772,0.1678450405597686,0.0,0.0,0.086259551346302,25.519880294799805,25.0,-0.9403671622276306,-4206.65771484375,53.52687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,302.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0935669168829917,0.0,0.0,0.0,0.0,1.0,0.0017805650131776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935782194137573,0.0995678007602691,-0.0059895776212215,0.0,9.49585300986655e-05,0.0,0.0,3.830027103424072,0.0,0.0,0.0,0.2572174072265625,4.0,0.0,1.0
746040,293.1629638671875,297.1499938964844,293.1499938964844,0.047131560742855,-1345.017578125,304.1506042480469,0.6975985765457153,0.0943272113800048,0.0855796858668327,293.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5582894682884216,0.050000000745058,0.0481828860938549,293.2611694335937,297.1499938964844,293.1499938964844,0.0742730572819709,-1410.071044921875,304.158447265625,0.7685091495513916,0.1269387900829315,0.0896648168563842,293.178955078125,297.1499938964844,293.1499938964844,0.1513850688934326,-3363.007568359375,304.15240478515625,0.9305809140205384,0.2252445667982101,0.2139488607645034,293.3068542480469,297.1499938964844,293.1499938964844,0.0061301565729081,-2198.51416015625,299.1191101074219,0.5582894682884216,0.050000000745058,0.2285588681697845,291.1600646972656,291.1499938964844,274.8500061035156,271.4779968261719,285.9366455078125,293.3608703613281,291.1599426269531,1.0,0.1674093753099441,0.8003382086753845,0.8003382086753845,1.0,1.0,-0.7991729974746704,0.3206234872341156,0.4785495400428772,0.1678450405597686,0.0,0.0,0.086259551346302,25.519880294799805,25.0,-0.9403671622276306,-4206.65771484375,53.52687072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,302.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.0935669168829917,0.0,0.0,0.0,0.0,1.0,0.0017805650131776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935782194137573,0.0995678007602691,-0.0059895776212215,0.0,9.49585300986655e-05,0.0,0.0,3.830027103424072,0.0,0.0,0.0,0.2572174072265625,4.0,0.0,1.0
746100,293.16192626953125,297.1499938964844,293.1499938964844,0.0471614897251129,-1345.525390625,304.15045166015625,0.6978572010993958,0.0943718403577804,0.0856100246310234,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5584440231323242,0.050000000745058,0.0481818467378616,293.2582702636719,297.1499938964844,293.1499938964844,0.0736092552542686,-1400.7415771484375,304.1581420898437,0.7669780850410461,0.126104861497879,0.0890706181526184,293.1780700683594,297.1499938964844,293.1499938964844,0.1512218862771988,-3360.14306640625,304.1522827148437,0.9305130243301392,0.2250550538301468,0.2137612849473953,293.3062438964844,297.1499938964844,293.1499938964844,0.0061058010905981,-2191.50439453125,299.0934143066406,0.5584440231323242,0.050000000745058,0.2285539209842682,291.1596374511719,291.1499938964844,274.8500061035156,271.4801940917969,285.9369506835937,293.35009765625,291.1595153808594,1.0,0.1672916710376739,0.8004120588302612,0.8004120588302612,1.0,1.0,-0.7982640862464905,0.319965660572052,0.4782984256744385,0.1683228611946106,0.0,0.0,0.0856624916195869,25.49661064147949,25.0,-1.0742579698562622,-4201.171875,53.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,302.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.0934544950723648,0.0,0.0,0.0,0.0,1.0,0.0018192004645243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933542698621749,0.0995963960886001,-0.0062421294860541,0.0,9.484442853135988e-05,0.0,0.0,3.830832958221436,0.0,0.0,0.0,0.2572103142738342,4.0,0.0,1.0
746160,293.16082763671875,297.1499938964844,293.1499938964844,0.0472072102129459,-1346.2923583984375,304.1502990722656,0.6981680393218994,0.094434455037117,0.085656963288784,293.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5586022734642029,0.050000000745058,0.0481807813048362,293.25543212890625,297.1499938964844,293.1499938964844,0.072966568171978,-1391.7255859375,304.1578369140625,0.7655050754547119,0.1252974420785904,0.0884963423013687,293.1771545410156,297.1499938964844,293.1499938964844,0.1510714143514633,-3357.5029296875,304.1521301269531,0.9304755330085754,0.2248806059360504,0.2135882824659347,293.3056030273437,297.1499938964844,293.1499938964844,0.0060817371122539,-2184.5556640625,299.0679626464844,0.5586022734642029,0.050000000745058,0.2285488694906234,291.1592102050781,291.1499938964844,274.8500061035156,271.4823913574219,285.9376220703125,293.33966064453125,291.1590881347656,1.0,0.1671794950962066,0.8004887104034424,0.8004887104034424,1.0,1.0,-0.7974162697792053,0.3193263113498688,0.4780899584293365,0.1688334047794342,0.0,0.0,0.0850922614336013,25.47374153137207,25.0,-1.089504599571228,-4195.9267578125,53.26404571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,302.4532775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.0933464840054512,0.0,0.0,0.0,0.0,1.0,0.0018551794346421,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931419283151626,0.0996236503124237,-0.0064817201346158,0.0,9.47348162299022e-05,0.0,0.0,3.8316032886505127,0.0,0.0,0.0,0.257203608751297,4.0,0.0,1.0
746220,293.1586303710937,297.1499938964844,293.1499938964844,0.0473399274051189,-1348.501708984375,304.14996337890625,0.6989248394966125,0.0946076214313507,0.0857949629426002,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5589259266853333,0.050000000745058,0.0481786057353019,293.2498779296875,297.1499938964844,293.1499938964844,0.071732111275196,-1374.453857421875,304.15728759765625,0.7626992464065552,0.1237500086426734,0.0873969942331314,293.17529296875,297.1499938964844,293.1499938964844,0.1508028209209442,-3352.790283203125,304.1518859863281,0.9304773211479188,0.224572092294693,0.2132812142372131,293.3041687011719,297.1499938964844,293.1499938964844,0.0060343756340444,-2170.803466796875,299.0177307128906,0.5589259266853333,0.050000000745058,0.2285385578870773,291.1585693359375,291.1499938964844,274.8500061035156,271.4867858886719,285.94000244140625,293.31982421875,291.1584777832031,1.0,0.1669702976942062,0.8006419539451599,0.8006419539451599,1.0,1.0,-0.7958791255950928,0.3180962204933166,0.4777829349040985,0.1699358075857162,0.0,0.0,0.0839980468153953,25.429468154907227,25.0,-0.8488590717315674,-4185.9189453125,53.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,302.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.093142569065094,0.0,0.0,0.0,0.0,1.0,0.0019209146266803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927397012710571,0.0996700227260589,-0.0069303223863244,0.0,9.4527866167482e-05,0.0,0.0,3.832862138748169,0.0,0.0,0.0,0.257190465927124,4.0,0.0,1.0
746280,293.1586303710937,297.1499938964844,293.1499938964844,0.0473399274051189,-1348.501708984375,304.14996337890625,0.6989248394966125,0.0946076214313507,0.0857949629426002,293.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5589259266853333,0.050000000745058,0.0481786057353019,293.2498779296875,297.1499938964844,293.1499938964844,0.071732111275196,-1374.453857421875,304.15728759765625,0.7626992464065552,0.1237500086426734,0.0873969942331314,293.17529296875,297.1499938964844,293.1499938964844,0.1508028209209442,-3352.790283203125,304.1518859863281,0.9304773211479188,0.224572092294693,0.2132812142372131,293.3041687011719,297.1499938964844,293.1499938964844,0.0060343756340444,-2170.803466796875,299.0177307128906,0.5589259266853333,0.050000000745058,0.2285385578870773,291.1585693359375,291.1499938964844,274.8500061035156,271.4867858886719,285.94000244140625,293.31982421875,291.1584777832031,1.0,0.1669702976942062,0.8006419539451599,0.8006419539451599,1.0,1.0,-0.7958791255950928,0.3180962204933166,0.4777829349040985,0.1699358075857162,0.0,0.0,0.0839980468153953,25.429468154907227,25.0,-0.8488590717315674,-4185.9189453125,53.02943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,302.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.093142569065094,0.0,0.0,0.0,0.0,1.0,0.0019209146266803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927397012710571,0.0996700227260589,-0.0069303223863244,0.0,9.4527866167482e-05,0.0,0.0,3.832862138748169,0.0,0.0,0.0,0.257190465927124,4.0,0.0,1.0
746340,293.1563415527344,297.1499938964844,293.1499938964844,0.0475306957960128,-1351.660888671875,304.149658203125,0.6998708844184875,0.0948547795414924,0.0859959423542022,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5592567920684814,0.050000000745058,0.0481763891875743,293.2445983886719,297.1499938964844,293.1499938964844,0.0705629289150238,-1358.152099609375,304.15679931640625,0.7600747346878052,0.1222931519150734,0.0863614678382873,293.1733703613281,297.1499938964844,293.1499938964844,0.1505773067474365,-3348.831298828125,304.151611328125,0.9305819272994996,0.22432242333889,0.2130283266305923,293.3026123046875,297.1499938964844,293.1499938964844,0.0059879906475543,-2157.224609375,298.9685363769531,0.5592567920684814,0.050000000745058,0.2285280376672744,291.15826416015625,291.1499938964844,274.8500061035156,271.4911804199219,285.94482421875,293.3035583496094,291.1582946777344,1.0,0.1667818129062652,0.8007951974868774,0.8007951974868774,1.0,1.0,-0.7945588827133179,0.3169425129890442,0.4776163697242737,0.1711250245571136,0.0,0.0,0.0829180404543876,25.387170791625977,25.0,-0.2272353023290634,-4176.0947265625,52.82264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,302.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.0929541513323783,0.0,0.0,0.0,0.0,1.0,0.0019805456977337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923509895801544,0.0997002348303794,-0.0073492499068379,0.0,9.433664672542363e-05,0.0,0.0,3.8335158824920654,0.0,0.0,0.0,0.2571764290332794,4.0,0.0,1.0
746400,293.1563415527344,297.1499938964844,293.1499938964844,0.0475306957960128,-1351.660888671875,304.149658203125,0.6998708844184875,0.0948547795414924,0.0859959423542022,293.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5592567920684814,0.050000000745058,0.0481763891875743,293.2445983886719,297.1499938964844,293.1499938964844,0.0705629289150238,-1358.152099609375,304.15679931640625,0.7600747346878052,0.1222931519150734,0.0863614678382873,293.1733703613281,297.1499938964844,293.1499938964844,0.1505773067474365,-3348.831298828125,304.151611328125,0.9305819272994996,0.22432242333889,0.2130283266305923,293.3026123046875,297.1499938964844,293.1499938964844,0.0059879906475543,-2157.224609375,298.9685363769531,0.5592567920684814,0.050000000745058,0.2285280376672744,291.15826416015625,291.1499938964844,274.8500061035156,271.4911804199219,285.94482421875,293.3035583496094,291.1582946777344,1.0,0.1667818129062652,0.8007951974868774,0.8007951974868774,1.0,1.0,-0.7945588827133179,0.3169425129890442,0.4776163697242737,0.1711250245571136,0.0,0.0,0.0829180404543876,25.387170791625977,25.0,-0.2272353023290634,-4176.0947265625,52.82264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,302.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.0929541513323783,0.0,0.0,0.0,0.0,1.0,0.0019805456977337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0923509895801544,0.0997002348303794,-0.0073492499068379,0.0,9.433664672542363e-05,0.0,0.0,3.8335158824920654,0.0,0.0,0.0,0.2571764290332794,4.0,0.0,1.0
746460,293.1535339355469,297.1499938964844,293.1499938964844,0.0478281341493129,-1356.564697265625,304.1492919921875,0.7012044787406921,0.0952638238668441,0.086318626999855,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5596224069595337,0.050000000745058,0.0481739453971385,293.2394104003906,297.1499938964844,293.1499938964844,0.0694638639688491,-1342.8704833984375,304.1563720703125,0.7576950192451477,0.120951309800148,0.0854005739092826,293.1711730957031,297.1499938964844,293.1499938964844,0.1504035890102386,-3345.76708984375,304.1513671875,0.9308815002441406,0.2241727858781814,0.2128573954105377,293.3009338378906,297.1499938964844,293.1499938964844,0.0059422948397696,-2143.64892578125,298.9208068847656,0.5596224069595337,0.050000000745058,0.2285164594650268,291.1593933105469,291.1499938964844,274.8500061035156,271.4955749511719,285.9578552246094,293.30108642578125,291.1597595214844,1.0,0.166614681482315,0.8009507656097412,0.8009507656097412,1.0,1.0,-0.7935711145401001,0.3159297108650207,0.4776414036750793,0.1723907589912414,0.0,0.0,0.0816122591495513,25.342771530151367,25.0,1.9827715158462524,-4164.84912109375,52.650997161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,302.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0927756503224372,0.0,0.0,0.0,0.0,1.0,0.0020403584931045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919155105948448,0.0996962115168571,-0.0077807074412703,0.0,9.41554899327457e-05,0.0,0.0,3.8327956199646,0.0,0.0,0.0,0.2571570873260498,4.0,0.0,1.0
746520,293.1535339355469,297.1499938964844,293.1499938964844,0.0478281341493129,-1356.564697265625,304.1492919921875,0.7012044787406921,0.0952638238668441,0.086318626999855,293.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5596224069595337,0.050000000745058,0.0481739453971385,293.2394104003906,297.1499938964844,293.1499938964844,0.0694638639688491,-1342.8704833984375,304.1563720703125,0.7576950192451477,0.120951309800148,0.0854005739092826,293.1711730957031,297.1499938964844,293.1499938964844,0.1504035890102386,-3345.76708984375,304.1513671875,0.9308815002441406,0.2241727858781814,0.2128573954105377,293.3009338378906,297.1499938964844,293.1499938964844,0.0059422948397696,-2143.64892578125,298.9208068847656,0.5596224069595337,0.050000000745058,0.2285164594650268,291.1593933105469,291.1499938964844,274.8500061035156,271.4955749511719,285.9578552246094,293.30108642578125,291.1597595214844,1.0,0.166614681482315,0.8009507656097412,0.8009507656097412,1.0,1.0,-0.7935711145401001,0.3159297108650207,0.4776414036750793,0.1723907589912414,0.0,0.0,0.0816122591495513,25.342771530151367,25.0,1.9827715158462524,-4164.84912109375,52.650997161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20263671875,302.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.0927756503224372,0.0,0.0,0.0,0.0,1.0,0.0020403584931045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919155105948448,0.0996962115168571,-0.0077807074412703,0.0,9.41554899327457e-05,0.0,0.0,3.8327956199646,0.0,0.0,0.0,0.2571570873260498,4.0,0.0,1.0
746580,293.1505126953125,297.1499938964844,293.1499938964844,0.0482403039932251,-1363.35693359375,304.1488342285156,0.70292729139328,0.095786914229393,0.08676677942276,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5600178837776184,0.050000000745058,0.0481713116168975,293.2344055175781,297.1499938964844,293.1499938964844,0.0684373527765274,-1328.6429443359375,304.1559753417969,0.7555461525917053,0.1197007223963737,0.0845110714435577,293.1688537597656,297.1499938964844,293.1499938964844,0.150298461318016,-3343.915771484375,304.1510925292969,0.9313814043998718,0.2241075783967971,0.2127761393785476,293.29913330078125,297.1499938964844,293.1499938964844,0.0058973897248506,-2130.175048828125,298.8742980957031,0.5600178837776184,0.050000000745058,0.2285039722919464,291.1614685058594,291.1499938964844,274.8500061035156,271.4999389648437,285.97076416015625,293.2992858886719,291.1617126464844,1.0,0.1664703786373138,0.8011062741279602,0.8011062741279602,1.0,1.0,-0.7929258942604065,0.3150747716426849,0.4778511226177215,0.1737041175365448,0.0,0.0,0.079938419163227,25.296707153320312,25.0,2.403629779815674,-4152.15380859375,52.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0925956666469574,0.0,0.0,0.0,0.0,1.0,0.0021109038498252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913438275456428,0.099647581577301,-0.0083037531003355,0.0,9.397282701684162e-05,0.0,0.0,3.830155611038208,0.0,0.0,0.0,0.2571275532245636,4.0,0.0,1.0
746640,293.1505126953125,297.1499938964844,293.1499938964844,0.0482403039932251,-1363.35693359375,304.1488342285156,0.70292729139328,0.095786914229393,0.08676677942276,293.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5600178837776184,0.050000000745058,0.0481713116168975,293.2344055175781,297.1499938964844,293.1499938964844,0.0684373527765274,-1328.6429443359375,304.1559753417969,0.7555461525917053,0.1197007223963737,0.0845110714435577,293.1688537597656,297.1499938964844,293.1499938964844,0.150298461318016,-3343.915771484375,304.1510925292969,0.9313814043998718,0.2241075783967971,0.2127761393785476,293.29913330078125,297.1499938964844,293.1499938964844,0.0058973897248506,-2130.175048828125,298.8742980957031,0.5600178837776184,0.050000000745058,0.2285039722919464,291.1614685058594,291.1499938964844,274.8500061035156,271.4999389648437,285.97076416015625,293.2992858886719,291.1617126464844,1.0,0.1664703786373138,0.8011062741279602,0.8011062741279602,1.0,1.0,-0.7929258942604065,0.3150747716426849,0.4778511226177215,0.1737041175365448,0.0,0.0,0.079938419163227,25.296707153320312,25.0,2.403629779815674,-4152.15380859375,52.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001342773437,302.3424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7265625,18000.0,0.0,0.0,0.0925956666469574,0.0,0.0,0.0,0.0,1.0,0.0021109038498252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913438275456428,0.099647581577301,-0.0083037531003355,0.0,9.397282701684162e-05,0.0,0.0,3.830155611038208,0.0,0.0,0.0,0.2571275532245636,4.0,0.0,1.0
746700,293.1490478515625,297.1499938964844,293.1499938964844,0.0484700389206409,-1367.14892578125,304.14862060546875,0.7038485407829285,0.0960693061351776,0.0870137438178062,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5602126717567444,0.050000000745058,0.048170018941164,293.2320251464844,297.1499938964844,293.1499938964844,0.0679461508989334,-1321.85595703125,304.15576171875,0.7545187473297119,0.1190994307398796,0.0840847268700599,293.1676940917969,297.1499938964844,293.1499938964844,0.1502695828676223,-3343.41796875,304.15093994140625,0.931663691997528,0.2240953594446182,0.2127573192119598,293.2982177734375,297.1499938964844,293.1499938964844,0.0058753890916705,-2123.572265625,298.85125732421875,0.5602126717567444,0.050000000745058,0.2284978330135345,291.16217041015625,291.1499938964844,274.8500061035156,271.50213623046875,285.9769897460937,293.2983703613281,291.162353515625,1.0,0.1664061993360519,0.8011839985847473,0.8011839985847473,1.0,1.0,-0.7926791906356812,0.3146869540214538,0.4779922366142273,0.1743596494197845,0.0,0.0,0.0790543183684349,25.27473831176757,25.0,2.027500867843628,-4145.642578125,52.45851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,302.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0925014987587928,0.0,0.0,0.0,0.0,1.0,0.0021492496598511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910331681370735,0.0996275767683982,-0.0085944104939699,0.0,9.387725731357932e-05,0.0,0.0,3.828953504562378,0.0,0.0,0.0,0.2571118175983429,4.0,0.0,1.0
746760,293.1476135253906,297.1499938964844,293.1499938964844,0.0487112887203693,-1371.13525390625,304.1484375,0.7047918438911438,0.0963624417781829,0.0872713103890419,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5604019165039062,0.050000000745058,0.0481687672436237,293.229736328125,297.1499938964844,293.1499938964844,0.0674680843949318,-1315.26416015625,304.1556091308594,0.7535143494606018,0.1185126528143882,0.0836690589785575,293.16656494140625,297.1499938964844,293.1499938964844,0.1502545028924942,-3343.169189453125,304.1508178710937,0.9319568276405334,0.2240946441888809,0.2127501815557479,293.2972717285156,297.1499938964844,293.1499938964844,0.0058537158183753,-2117.06982421875,298.82830810546875,0.5604019165039062,0.050000000745058,0.2284918874502182,291.1626281738281,291.1499938964844,274.8500061035156,271.5043334960937,285.9830017089844,293.29742431640625,291.1627197265625,1.0,0.166347324848175,0.801262378692627,0.801262378692627,1.0,1.0,-0.7924723625183105,0.3143231868743896,0.4781491458415985,0.1750068068504333,0.0,0.0,0.0781637355685234,25.253868103027344,25.0,1.5047869682312012,-4139.22119140625,52.40703201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,302.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.736328125,18000.0,0.0,0.0,0.0924028754234314,0.0,0.0,0.0,0.0,1.0,0.0021885212045162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907184556126594,0.0996151342988014,-0.0088966749608516,0.0,9.37771692406386e-05,0.0,0.0,3.828035116195679,0.0,0.0,0.0,0.2570965588092804,4.0,0.0,1.0
