time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746820,293.1448974609375,297.1499938964844,293.1499938964844,0.0492191463708877,-1379.5400390625,304.14813232421875,0.7067165970802307,0.0969723984599113,0.087809532880783,293.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5607616305351257,0.050000000745058,0.048166386783123,293.22540283203125,297.1499938964844,293.1499938964844,0.0665422827005386,-1302.536376953125,304.1552734375,0.7515517473220825,0.1173721253871917,0.0828624591231346,293.16436767578125,297.1499938964844,293.1499938964844,0.1502564698457718,-3343.25048828125,304.1505432128906,0.9325578808784484,0.2241195291280746,0.2127624452114105,293.2953796386719,297.1499938964844,293.1499938964844,0.0058112302795052,-2104.321533203125,298.7826843261719,0.5607616305351257,0.050000000745058,0.2284806072711944,291.16290283203125,291.1499938964844,274.8500061035156,271.5087280273437,285.994384765625,293.2955322265625,291.1628723144531,1.0,0.166242703795433,0.8014190196990967,0.8014190196990967,1.0,1.0,-0.7921487092971802,0.3136609196662903,0.4784877896308899,0.176255002617836,0.0,0.0,0.0764148533344268,25.215160369873047,25.0,0.3325404822826385,-4126.888671875,52.31835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,302.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.0921925604343414,0.0,0.0,0.0,0.0,1.0,0.0022668703459203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900968015193939,0.099610149860382,-0.0095133502036333,0.0,9.356372902402654e-05,0.0,0.0,3.8269784450531006,0.0,0.0,0.0,0.2570682466030121,4.0,0.0,1.0
746880,293.1448974609375,297.1499938964844,293.1499938964844,0.0492191463708877,-1379.5400390625,304.14813232421875,0.7067165970802307,0.0969723984599113,0.087809532880783,293.6620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5607616305351257,0.050000000745058,0.048166386783123,293.22540283203125,297.1499938964844,293.1499938964844,0.0665422827005386,-1302.536376953125,304.1552734375,0.7515517473220825,0.1173721253871917,0.0828624591231346,293.16436767578125,297.1499938964844,293.1499938964844,0.1502564698457718,-3343.25048828125,304.1505432128906,0.9325578808784484,0.2241195291280746,0.2127624452114105,293.2953796386719,297.1499938964844,293.1499938964844,0.0058112302795052,-2104.321533203125,298.7826843261719,0.5607616305351257,0.050000000745058,0.2284806072711944,291.16290283203125,291.1499938964844,274.8500061035156,271.5087280273437,285.994384765625,293.2955322265625,291.1628723144531,1.0,0.166242703795433,0.8014190196990967,0.8014190196990967,1.0,1.0,-0.7921487092971802,0.3136609196662903,0.4784877896308899,0.176255002617836,0.0,0.0,0.0764148533344268,25.215160369873047,25.0,0.3325404822826385,-4126.888671875,52.31835174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,302.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.0921925604343414,0.0,0.0,0.0,0.0,1.0,0.0022668703459203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900968015193939,0.099610149860382,-0.0095133502036333,0.0,9.356372902402654e-05,0.0,0.0,3.8269784450531006,0.0,0.0,0.0,0.2570682466030121,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497568808495998,-1388.45849609375,304.1478576660156,0.7086726427078247,0.0976101979613304,0.0883746594190597,293.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5610907673835754,0.050000000745058,0.0481642186641693,293.221435546875,297.1499938964844,293.1499938964844,0.0656525343656539,-1290.3521728515625,304.1549987792969,0.7496345043182373,0.1162706390023231,0.0820850282907486,293.1623229980469,297.1499938964844,293.1499938964844,0.1502985954284668,-3344.05419921875,304.1502990722656,0.9331645965576172,0.2241770923137664,0.2128072082996368,293.29345703125,297.1499938964844,293.1499938964844,0.0057698027230799,-2091.8896484375,298.7374267578125,0.5610907673835754,0.050000000745058,0.2284703105688095,291.1623840332031,291.1499938964844,274.8500061035156,271.5131225585937,286.0046081542969,293.29364013671875,291.1622619628906,1.0,0.1661552488803863,0.8015756607055664,0.8015756607055664,1.0,1.0,-0.7919328808784485,0.3130908906459808,0.4788419902324676,0.177413523197174,0.0,0.0,0.0747925788164138,25.180782318115234,25.0,-0.7655038237571716,-4115.673828125,52.24766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,302.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.0919645652174949,0.0,0.0,0.0,0.0,1.0,0.0023411624133586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895149409770965,0.0996294394135475,-0.0101144965738058,0.0,9.333233901998028e-05,0.0,0.0,3.826919078826904,0.0,0.0,0.0,0.2570441663265228,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497568808495998,-1388.45849609375,304.1478576660156,0.7086726427078247,0.0976101979613304,0.0883746594190597,293.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5610907673835754,0.050000000745058,0.0481642186641693,293.221435546875,297.1499938964844,293.1499938964844,0.0656525343656539,-1290.3521728515625,304.1549987792969,0.7496345043182373,0.1162706390023231,0.0820850282907486,293.1623229980469,297.1499938964844,293.1499938964844,0.1502985954284668,-3344.05419921875,304.1502990722656,0.9331645965576172,0.2241770923137664,0.2128072082996368,293.29345703125,297.1499938964844,293.1499938964844,0.0057698027230799,-2091.8896484375,298.7374267578125,0.5610907673835754,0.050000000745058,0.2284703105688095,291.1623840332031,291.1499938964844,274.8500061035156,271.5131225585937,286.0046081542969,293.29364013671875,291.1622619628906,1.0,0.1661552488803863,0.8015756607055664,0.8015756607055664,1.0,1.0,-0.7919328808784485,0.3130908906459808,0.4788419902324676,0.177413523197174,0.0,0.0,0.0747925788164138,25.180782318115234,25.0,-0.7655038237571716,-4115.673828125,52.24766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,302.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.0919645652174949,0.0,0.0,0.0,0.0,1.0,0.0023411624133586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895149409770965,0.0996294394135475,-0.0101144965738058,0.0,9.333233901998028e-05,0.0,0.0,3.826919078826904,0.0,0.0,0.0,0.2570441663265228,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503166764974594,-1397.761962890625,304.14764404296875,0.7106093168258667,0.0982682332396507,0.0889597684144973,293.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.561385989189148,0.050000000745058,0.0481622777879238,293.21783447265625,297.1499938964844,293.1499938964844,0.0647893324494361,-1278.5753173828125,304.15478515625,0.7477390170097351,0.1151978895068168,0.0813294872641563,293.1603698730469,297.1499938964844,293.1499938964844,0.1503731608390808,-3345.43994140625,304.15008544921875,0.9337617754936218,0.2242613583803177,0.2128786295652389,293.2915954589844,297.1499938964844,293.1499938964844,0.0057293446734547,-2079.736572265625,298.6924743652344,0.561385989189148,0.050000000745058,0.2284611165523529,291.1612548828125,291.1499938964844,274.8500061035156,271.5175170898437,286.01348876953125,293.291748046875,291.1610412597656,1.0,0.1660825461149215,0.8017289042472839,0.8017289042472839,1.0,1.0,-0.7918007969856262,0.3126136362552643,0.4791871905326843,0.1784499883651733,0.0,0.0,0.0733681693673133,25.150453567504883,25.0,-1.6337794065475464,-4105.90185546875,52.19187545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,302.185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0917244702577591,0.0,0.0,0.0,0.0,1.0,0.0024077829439193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889998003840446,0.0996665507555008,-0.0106667494401335,0.0,9.308868175139652e-05,0.0,0.0,3.827645301818848,0.0,0.0,0.0,0.2570248544216156,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503166764974594,-1397.761962890625,304.14764404296875,0.7106093168258667,0.0982682332396507,0.0889597684144973,293.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.561385989189148,0.050000000745058,0.0481622777879238,293.21783447265625,297.1499938964844,293.1499938964844,0.0647893324494361,-1278.5753173828125,304.15478515625,0.7477390170097351,0.1151978895068168,0.0813294872641563,293.1603698730469,297.1499938964844,293.1499938964844,0.1503731608390808,-3345.43994140625,304.15008544921875,0.9337617754936218,0.2242613583803177,0.2128786295652389,293.2915954589844,297.1499938964844,293.1499938964844,0.0057293446734547,-2079.736572265625,298.6924743652344,0.561385989189148,0.050000000745058,0.2284611165523529,291.1612548828125,291.1499938964844,274.8500061035156,271.5175170898437,286.01348876953125,293.291748046875,291.1610412597656,1.0,0.1660825461149215,0.8017289042472839,0.8017289042472839,1.0,1.0,-0.7918007969856262,0.3126136362552643,0.4791871905326843,0.1784499883651733,0.0,0.0,0.0733681693673133,25.150453567504883,25.0,-1.6337794065475464,-4105.90185546875,52.19187545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,302.185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0917244702577591,0.0,0.0,0.0,0.0,1.0,0.0024077829439193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889998003840446,0.0996665507555008,-0.0106667494401335,0.0,9.308868175139652e-05,0.0,0.0,3.827645301818848,0.0,0.0,0.0,0.2570248544216156,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0508916042745113,-1407.336181640625,304.1474609375,0.712496817111969,0.098939761519432,0.0895587503910064,293.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.561644434928894,0.050000000745058,0.0481605865061283,293.2145690917969,297.1499938964844,293.1499938964844,0.063944824039936,-1267.0943603515625,304.15460205078125,0.7458460927009583,0.114145927131176,0.0805899649858474,293.1585693359375,297.1499938964844,293.1499938964844,0.1504738628864288,-3347.2919921875,304.1498718261719,0.9343371391296388,0.2243677079677581,0.2129722237586975,293.28973388671875,297.1499938964844,293.1499938964844,0.0056897075846791,-2067.806884765625,298.6478881835937,0.561644434928894,0.050000000745058,0.2284530848264694,291.15966796875,291.1499938964844,274.8500061035156,271.5219116210937,286.02081298828125,293.2899169921875,291.159423828125,1.0,0.1660227328538894,0.8018821477890015,0.8018821477890015,1.0,1.0,-0.791732907295227,0.3122296035289764,0.4795033037662506,0.1793394386768341,0.0,0.0,0.0721880421042442,25.12398338317871,25.0,-2.2467925548553467,-4097.744140625,52.14850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,302.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.091480903327465,0.0,0.0,0.0,0.0,1.0,0.0024645114317536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885684117674827,0.099714957177639,-0.0111465472728014,0.0,9.284148836741224e-05,0.0,0.0,3.828926086425781,0.0,0.0,0.0,0.2570104598999023,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0508916042745113,-1407.336181640625,304.1474609375,0.712496817111969,0.098939761519432,0.0895587503910064,293.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.561644434928894,0.050000000745058,0.0481605865061283,293.2145690917969,297.1499938964844,293.1499938964844,0.063944824039936,-1267.0943603515625,304.15460205078125,0.7458460927009583,0.114145927131176,0.0805899649858474,293.1585693359375,297.1499938964844,293.1499938964844,0.1504738628864288,-3347.2919921875,304.1498718261719,0.9343371391296388,0.2243677079677581,0.2129722237586975,293.28973388671875,297.1499938964844,293.1499938964844,0.0056897075846791,-2067.806884765625,298.6478881835937,0.561644434928894,0.050000000745058,0.2284530848264694,291.15966796875,291.1499938964844,274.8500061035156,271.5219116210937,286.02081298828125,293.2899169921875,291.159423828125,1.0,0.1660227328538894,0.8018821477890015,0.8018821477890015,1.0,1.0,-0.791732907295227,0.3122296035289764,0.4795033037662506,0.1793394386768341,0.0,0.0,0.0721880421042442,25.12398338317871,25.0,-2.2467925548553467,-4097.744140625,52.14850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,302.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.091480903327465,0.0,0.0,0.0,0.0,1.0,0.0024645114317536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885684117674827,0.099714957177639,-0.0111465472728014,0.0,9.284148836741224e-05,0.0,0.0,3.828926086425781,0.0,0.0,0.0,0.2570104598999023,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511826500296592,-1412.18994140625,304.1473999023437,0.7134187817573547,0.0992785170674324,0.0898615792393684,293.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5617595911026001,0.050000000745058,0.0481598302721977,293.2130432128906,297.1499938964844,293.1499938964844,0.0635273531079292,-1261.4334716796875,304.1545104980469,0.7448956370353699,0.1136254072189331,0.0802245661616325,293.15771484375,297.1499938964844,293.1499938964844,0.1505320072174072,-3348.356201171875,304.1498107910156,0.9346135854721068,0.2244275659322738,0.2130258381366729,293.2888488769531,297.1499938964844,293.1499938964844,0.0056701605208218,-2061.91162109375,298.625732421875,0.5617595911026001,0.050000000745058,0.2284495085477829,291.1587829589844,291.1499938964844,274.8500061035156,271.52410888671875,286.0238647460937,293.2890014648437,291.1584777832031,1.0,0.1659969538450241,0.8019587993621826,0.8019587993621826,1.0,1.0,-0.7917170524597168,0.3120718598365783,0.479645162820816,0.1797231882810592,0.0,0.0,0.0716946050524711,25.112079620361328,25.0,-2.472944736480713,-4094.2724609375,52.13064956665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,302.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.091360867023468,0.0,0.0,0.0,0.0,1.0,0.0024889290798455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088385984301567,0.0997416898608207,-0.0113557055592536,0.0,9.271966700907797e-05,0.0,0.0,3.8297104835510254,0.0,0.0,0.0,0.2570050060749054,4.0,0.0,1.0
747360,293.1361999511719,297.1499938964844,293.1499938964844,0.0514751672744751,-1417.072998046875,304.1473388671875,0.7143244743347168,0.0996183902025222,0.0901657715439796,293.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5618648529052734,0.050000000745058,0.0481591448187828,293.21160888671875,297.1499938964844,293.1499938964844,0.0631122291088104,-1255.8138427734375,304.1544494628906,0.7439403533935547,0.113107793033123,0.079861432313919,293.1568908691406,297.1499938964844,293.1499938964844,0.1505947262048721,-3349.501220703125,304.14971923828125,0.934881031513214,0.2244915217161178,0.2130835652351379,293.2879638671875,297.1499938964844,293.1499938964844,0.0056507713161408,-2056.05517578125,298.6036376953125,0.5618648529052734,0.050000000745058,0.2284462451934814,291.1578063964844,291.1499938964844,274.8500061035156,271.5262756347656,286.0264892578125,293.2881164550781,291.1575012207031,1.0,0.1659737974405288,0.8020340800285339,0.8020340800285339,1.0,1.0,-0.7917108535766602,0.3119363188743591,0.4797745645046234,0.1800646483898162,0.0,0.0,0.0712728351354599,25.10108757019043,25.0,-2.6452109813690186,-4091.228271484375,52.115116119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,302.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.216796875,18000.0,0.0,0.0,0.0912439599633216,0.0,0.0,0.0,0.0,1.0,0.0025104410015046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882281884551048,0.0997694656252861,-0.0115412743762135,0.0,9.260101796826348e-05,0.0,0.0,3.830569505691528,0.0,0.0,0.0,0.2570007741451263,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.052061803638935,-1426.879638671875,304.1472473144531,0.7160848379135132,0.1002987399697303,0.0907757803797721,293.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5620467066764832,0.050000000745058,0.0481579564511776,293.2090148925781,297.1499938964844,293.1499938964844,0.0622864179313182,-1244.6622314453125,304.15435791015625,0.7420110702514648,0.1120786294341087,0.079140193760395,293.15533447265625,297.1499938964844,293.1499938964844,0.1507309824228286,-3351.980712890625,304.14959716796875,0.9353868961334229,0.2246293276548385,0.2132092267274856,293.2862854003906,297.1499938964844,293.1499938964844,0.0056124287657439,-2044.44140625,298.5596923828125,0.5620467066764832,0.050000000745058,0.2284406125545501,291.1557922363281,291.1499938964844,274.8500061035156,271.5306701660156,286.030517578125,293.2864074707031,291.1554870605469,1.0,0.1659342646598816,0.8021846413612366,0.8021846413612366,1.0,1.0,-0.7917200922966003,0.3117288053035736,0.4799912869930267,0.180619329214096,0.0,0.0,0.0706374570727348,25.08157539367676,25.0,-2.84842300415039,-4086.359619140625,52.089805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,302.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0910247266292572,0.0,0.0,0.0,0.0,1.0,0.0025449856184422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879846662282943,0.0998264476656913,-0.0118417833000421,0.0,9.237852646037936e-05,0.0,0.0,3.832442045211792,0.0,0.0,0.0,0.2569955885410309,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.052061803638935,-1426.879638671875,304.1472473144531,0.7160848379135132,0.1002987399697303,0.0907757803797721,293.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5620467066764832,0.050000000745058,0.0481579564511776,293.2090148925781,297.1499938964844,293.1499938964844,0.0622864179313182,-1244.6622314453125,304.15435791015625,0.7420110702514648,0.1120786294341087,0.079140193760395,293.15533447265625,297.1499938964844,293.1499938964844,0.1507309824228286,-3351.980712890625,304.14959716796875,0.9353868961334229,0.2246293276548385,0.2132092267274856,293.2862854003906,297.1499938964844,293.1499938964844,0.0056124287657439,-2044.44140625,298.5596923828125,0.5620467066764832,0.050000000745058,0.2284406125545501,291.1557922363281,291.1499938964844,274.8500061035156,271.5306701660156,286.030517578125,293.2864074707031,291.1554870605469,1.0,0.1659342646598816,0.8021846413612366,0.8021846413612366,1.0,1.0,-0.7917200922966003,0.3117288053035736,0.4799912869930267,0.180619329214096,0.0,0.0,0.0706374570727348,25.08157539367676,25.0,-2.84842300415039,-4086.359619140625,52.089805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,302.1091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0910247266292572,0.0,0.0,0.0,0.0,1.0,0.0025449856184422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879846662282943,0.0998264476656913,-0.0118417833000421,0.0,9.237852646037936e-05,0.0,0.0,3.832442045211792,0.0,0.0,0.0,0.2569955885410309,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526467971503734,-1436.67724609375,304.1471862792969,0.7177743911743164,0.1009764000773429,0.0913845524191856,293.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5621913075447083,0.050000000745058,0.0481570176780223,293.2066955566406,297.1499938964844,293.1499938964844,0.0614630691707134,-1233.579833984375,304.1542663574219,0.7400508522987366,0.1110542714595794,0.0784231722354888,293.1539611816406,297.1499938964844,293.1499938964844,0.150878369808197,-3354.65283203125,304.14947509765625,0.935851514339447,0.2247779816389084,0.2133461236953735,293.28466796875,297.1499938964844,293.1499938964844,0.005574588663876,-2032.9315185546875,298.5160217285156,0.5621913075447083,0.050000000745058,0.2284361571073532,291.1537475585937,291.1499938964844,274.8500061035156,271.5350646972656,286.0329284667969,293.2847900390625,291.1534118652344,1.0,0.1659026443958282,0.802335262298584,0.802335262298584,1.0,1.0,-0.791748046875,0.3115988969802856,0.4801491498947143,0.1810080558061599,0.0,0.0,0.0702800899744033,25.065204620361328,25.0,-2.885590076446533,-4083.067626953125,52.070838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,302.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.0908337384462356,0.0,0.0,0.0,0.0,1.0,0.0025682086125016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878375470638275,0.0998831018805503,-0.0120455548167228,0.0,9.218469494953752e-05,0.0,0.0,3.8344340324401855,0.0,0.0,0.0,0.2569946944713592,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526467971503734,-1436.67724609375,304.1471862792969,0.7177743911743164,0.1009764000773429,0.0913845524191856,293.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5621913075447083,0.050000000745058,0.0481570176780223,293.2066955566406,297.1499938964844,293.1499938964844,0.0614630691707134,-1233.579833984375,304.1542663574219,0.7400508522987366,0.1110542714595794,0.0784231722354888,293.1539611816406,297.1499938964844,293.1499938964844,0.150878369808197,-3354.65283203125,304.14947509765625,0.935851514339447,0.2247779816389084,0.2133461236953735,293.28466796875,297.1499938964844,293.1499938964844,0.005574588663876,-2032.9315185546875,298.5160217285156,0.5621913075447083,0.050000000745058,0.2284361571073532,291.1537475585937,291.1499938964844,274.8500061035156,271.5350646972656,286.0329284667969,293.2847900390625,291.1534118652344,1.0,0.1659026443958282,0.802335262298584,0.802335262298584,1.0,1.0,-0.791748046875,0.3115988969802856,0.4801491498947143,0.1810080558061599,0.0,0.0,0.0702800899744033,25.065204620361328,25.0,-2.885590076446533,-4083.067626953125,52.070838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,302.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0078125,18000.0,0.0,0.0,0.0908337384462356,0.0,0.0,0.0,0.0,1.0,0.0025682086125016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878375470638275,0.0998831018805503,-0.0120455548167228,0.0,9.218469494953752e-05,0.0,0.0,3.8344340324401855,0.0,0.0,0.0,0.2569946944713592,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.053226463496685,-1446.4033203125,304.14715576171875,0.7193936705589294,0.101648174226284,0.0919889211654663,293.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5623018145561218,0.050000000745058,0.0481562986969947,293.20465087890625,297.1499938964844,293.1499938964844,0.06063874065876,-1222.5194091796875,304.1542358398437,0.7380560040473938,0.1100317314267158,0.0777080655097961,293.1526794433594,297.1499938964844,293.1499938964844,0.1510330736637115,-3357.448974609375,304.1493835449219,0.936275601387024,0.2249349802732467,0.213491678237915,293.2831420898437,297.1499938964844,293.1499938964844,0.0055371630005538,-2021.4920654296875,298.4726867675781,0.5623018145561218,0.050000000745058,0.2284327447414398,291.1517333984375,291.1499938964844,274.8500061035156,271.5394592285156,286.0339660644531,293.28326416015625,291.15142822265625,1.0,0.165877565741539,0.8024817705154419,0.8024817705154419,1.0,1.0,-0.791784942150116,0.3115348815917969,0.4802500307559967,0.1812460869550705,0.0,0.0,0.0701834335923194,25.051658630371094,25.0,-2.768749237060547,-4081.22021484375,52.05669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,302.0865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0906799957156181,0.0,0.0,0.0,0.0,1.0,0.0025806692428886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877817049622535,0.099937230348587,-0.0121555207297205,0.0,9.202866931445897e-05,0.0,0.0,3.8364531993865967,0.0,0.0,0.0,0.2569975554943084,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.053226463496685,-1446.4033203125,304.14715576171875,0.7193936705589294,0.101648174226284,0.0919889211654663,293.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5623018145561218,0.050000000745058,0.0481562986969947,293.20465087890625,297.1499938964844,293.1499938964844,0.06063874065876,-1222.5194091796875,304.1542358398437,0.7380560040473938,0.1100317314267158,0.0777080655097961,293.1526794433594,297.1499938964844,293.1499938964844,0.1510330736637115,-3357.448974609375,304.1493835449219,0.936275601387024,0.2249349802732467,0.213491678237915,293.2831420898437,297.1499938964844,293.1499938964844,0.0055371630005538,-2021.4920654296875,298.4726867675781,0.5623018145561218,0.050000000745058,0.2284327447414398,291.1517333984375,291.1499938964844,274.8500061035156,271.5394592285156,286.0339660644531,293.28326416015625,291.15142822265625,1.0,0.165877565741539,0.8024817705154419,0.8024817705154419,1.0,1.0,-0.791784942150116,0.3115348815917969,0.4802500307559967,0.1812460869550705,0.0,0.0,0.0701834335923194,25.051658630371094,25.0,-2.768749237060547,-4081.22021484375,52.05669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,302.0865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0906799957156181,0.0,0.0,0.0,0.0,1.0,0.0025806692428886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877817049622535,0.099937230348587,-0.0121555207297205,0.0,9.202866931445897e-05,0.0,0.0,3.8364531993865967,0.0,0.0,0.0,0.2569975554943084,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0537980496883392,-1456.0108642578125,304.14715576171875,0.7209461331367493,0.1023119911551475,0.0925866812467575,293.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5623823404312134,0.050000000745058,0.048155777156353,293.202880859375,297.1499938964844,293.1499938964844,0.0598110817372798,-1211.4490966796875,304.1542053222656,0.7360262870788574,0.1090095043182373,0.0769934952259063,293.15155029296875,297.1499938964844,293.1499938964844,0.1511920541524887,-3360.312744140625,304.1493225097656,0.9366629719734192,0.2250986993312835,0.2136441320180893,293.28173828125,297.1499938964844,293.1499938964844,0.0055001005530357,-2010.1007080078125,298.4296569824219,0.5623823404312134,0.050000000745058,0.2284302711486816,291.14990234375,291.1499938964844,274.8500061035156,271.5438232421875,286.0338134765625,293.2818603515625,291.149658203125,1.0,0.1658578813076019,0.8026283383369446,0.8026283383369446,1.0,1.0,-0.7918241024017334,0.3115237951278686,0.4803003072738647,0.1813576519489288,0.0,0.0,0.0703216195106506,25.0406436920166,25.0,-2.504477500915528,-4080.6591796875,52.04623031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,302.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0905711725354194,0.0,0.0,0.0,0.0,1.0,0.0025831223465502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878093540668487,0.09998669475317,-0.0121773416176438,0.0,9.191822755383328e-05,0.0,0.0,3.838407516479492,0.0,0.0,0.0,0.2570036649703979,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0537980496883392,-1456.0108642578125,304.14715576171875,0.7209461331367493,0.1023119911551475,0.0925866812467575,293.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5623823404312134,0.050000000745058,0.048155777156353,293.202880859375,297.1499938964844,293.1499938964844,0.0598110817372798,-1211.4490966796875,304.1542053222656,0.7360262870788574,0.1090095043182373,0.0769934952259063,293.15155029296875,297.1499938964844,293.1499938964844,0.1511920541524887,-3360.312744140625,304.1493225097656,0.9366629719734192,0.2250986993312835,0.2136441320180893,293.28173828125,297.1499938964844,293.1499938964844,0.0055001005530357,-2010.1007080078125,298.4296569824219,0.5623823404312134,0.050000000745058,0.2284302711486816,291.14990234375,291.1499938964844,274.8500061035156,271.5438232421875,286.0338134765625,293.2818603515625,291.149658203125,1.0,0.1658578813076019,0.8026283383369446,0.8026283383369446,1.0,1.0,-0.7918241024017334,0.3115237951278686,0.4803003072738647,0.1813576519489288,0.0,0.0,0.0703216195106506,25.0406436920166,25.0,-2.504477500915528,-4080.6591796875,52.04623031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,302.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0905711725354194,0.0,0.0,0.0,0.0,1.0,0.0025831223465502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878093540668487,0.09998669475317,-0.0121773416176438,0.0,9.191822755383328e-05,0.0,0.0,3.838407516479492,0.0,0.0,0.0,0.2570036649703979,4.0,0.0,1.0
747900,293.1304931640625,297.1499938964844,293.1499938964844,0.0540803186595439,-1460.761474609375,304.14715576171875,0.7216994762420654,0.102640613913536,0.092882752418518,293.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.562413215637207,0.050000000745058,0.0481555759906768,293.2020568847656,297.1499938964844,293.1499938964844,0.059395607560873,-1205.905029296875,304.1541748046875,0.7349992394447327,0.1084983274340629,0.0766362473368644,293.1510009765625,297.1499938964844,293.1499938964844,0.1512723714113235,-3361.75634765625,304.1493225097656,0.936845064163208,0.2251826673746109,0.2137225270271301,293.28106689453125,297.1499938964844,293.1499938964844,0.0054816729389131,-2004.4114990234373,298.40826416015625,0.562413215637207,0.050000000745058,0.2284293174743652,291.14910888671875,291.1499938964844,274.8500061035156,271.5460205078125,286.03338623046875,293.2811889648437,291.1488647460937,1.0,0.1658497303724289,0.8027015924453735,0.8027015924453735,1.0,1.0,-0.7918434143066406,0.3115336894989013,0.4803097248077392,0.1813753396272659,0.0,0.0,0.0704656019806861,25.035961151123047,25.0,-2.325870513916016,-4080.78955078125,52.04207992553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18719482421875,302.0833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.090534932911396,0.0,0.0,0.0,0.0,1.0,0.0025810184888541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878502577543258,0.1000090911984443,-0.0121588381007313,0.0,9.188144758809358e-05,0.0,0.0,3.839331388473511,0.0,0.0,0.0,0.2570077180862427,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543600022792816,-1465.472412109375,304.14715576171875,0.7224386930465698,0.1029670238494873,0.0931768044829368,293.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624386072158813,0.050000000745058,0.0481554120779037,293.2013244628906,297.1499938964844,293.1499938964844,0.0589789748191833,-1200.35400390625,304.1541748046875,0.7339648604393005,0.1079873815178871,0.0762790441513061,293.1505126953125,297.1499938964844,293.1499938964844,0.1513528823852539,-3363.20068359375,304.1492919921875,0.9370205402374268,0.225268006324768,0.213802233338356,293.2804260253906,297.1499938964844,293.1499938964844,0.0054633170366287,-1998.7264404296875,298.3869323730469,0.5624386072158813,0.050000000745058,0.2284285426139831,291.1483459472656,291.1499938964844,274.8500061035156,271.5482177734375,286.03277587890625,293.2805480957031,291.14813232421875,1.0,0.1658425480127334,0.8027729392051697,0.8027729392051697,1.0,1.0,-0.7918621301651001,0.3115514814853668,0.4803106784820556,0.1813726276159286,0.0,0.0,0.0706522688269615,25.031774520874023,25.0,-2.11850905418396,-4081.15771484375,52.038536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,302.08447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0905114710330963,0.0,0.0,0.0,0.0,1.0,0.0025769139174371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879069194197654,0.1000296100974083,-0.0121226934716105,0.0,9.185763337882236e-05,0.0,0.0,3.8402044773101807,0.0,0.0,0.0,0.2570122480392456,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0549119040369987,-1474.7799072265625,304.1471862792969,0.7238805890083313,0.1036135256290435,0.0937593132257461,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.562476634979248,0.050000000745058,0.048155166208744,293.1999206542969,297.1499938964844,293.1499938964844,0.0581431463360786,-1189.243896484375,304.1541748046875,0.7318790555000305,0.1069673597812652,0.0755657106637954,293.14959716796875,297.1499938964844,293.1499938964844,0.1515140533447265,-3366.08544921875,304.1492614746094,0.9373568892478944,0.225442424416542,0.2139653712511062,293.2792053222656,297.1499938964844,293.1499938964844,0.0054267677478492,-1987.351806640625,298.34454345703125,0.562476634979248,0.050000000745058,0.22842738032341,291.1471252441406,291.1499938964844,274.8500061035156,271.5526123046875,286.0311584472656,293.2793273925781,291.14697265625,1.0,0.1658306419849395,0.8029156923294067,0.8029156923294067,1.0,1.0,-0.7918992042541504,0.311606228351593,0.4802929759025574,0.1813196837902069,0.0,0.0,0.0711231976747512,25.02460289001465,25.0,-1.6517808437347412,-4082.4638671875,52.03302764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,302.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0905012860894203,0.0,0.0,0.0,0.0,1.0,0.0025637887883931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880572348833084,0.1000645235180854,-0.0120072904974222,0.0,9.18472942430526e-05,0.0,0.0,3.84176516532898,0.0,0.0,0.0,0.2570223808288574,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549119040369987,-1474.7799072265625,304.1471862792969,0.7238805890083313,0.1036135256290435,0.0937593132257461,293.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.562476634979248,0.050000000745058,0.048155166208744,293.1999206542969,297.1499938964844,293.1499938964844,0.0581431463360786,-1189.243896484375,304.1541748046875,0.7318790555000305,0.1069673597812652,0.0755657106637954,293.14959716796875,297.1499938964844,293.1499938964844,0.1515140533447265,-3366.08544921875,304.1492614746094,0.9373568892478944,0.225442424416542,0.2139653712511062,293.2792053222656,297.1499938964844,293.1499938964844,0.0054267677478492,-1987.351806640625,298.34454345703125,0.562476634979248,0.050000000745058,0.22842738032341,291.1471252441406,291.1499938964844,274.8500061035156,271.5526123046875,286.0311584472656,293.2793273925781,291.14697265625,1.0,0.1658306419849395,0.8029156923294067,0.8029156923294067,1.0,1.0,-0.7918992042541504,0.311606228351593,0.4802929759025574,0.1813196837902069,0.0,0.0,0.0711231976747512,25.02460289001465,25.0,-1.6517808437347412,-4082.4638671875,52.03302764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,302.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0905012860894203,0.0,0.0,0.0,0.0,1.0,0.0025637887883931,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880572348833084,0.1000645235180854,-0.0120072904974222,0.0,9.18472942430526e-05,0.0,0.0,3.84176516532898,0.0,0.0,0.0,0.2570223808288574,4.0,0.0,1.0
748140,293.1288146972656,297.1499938964844,293.1499938964844,0.0554539076983928,-1483.935302734375,304.147216796875,0.7252790927886963,0.1042518019676208,0.094334453344345,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625005960464478,0.050000000745058,0.0481550134718418,293.1986999511719,297.1499938964844,293.1499938964844,0.0573064461350441,-1178.1572265625,304.1541748046875,0.729777991771698,0.1059538647532463,0.0748559534549713,293.1487731933594,297.1499938964844,293.1499938964844,0.1516750752925872,-3368.958984375,304.14923095703125,0.9376782774925232,0.2256216555833816,0.2141332030296325,293.2781066894531,297.1499938964844,293.1499938964844,0.0053904429078102,-1975.974609375,298.3024597167969,0.5625005960464478,0.050000000745058,0.2284266501665115,291.146240234375,291.1499938964844,274.8500061035156,271.5569763183594,286.0290832519531,293.2781982421875,291.1461181640625,1.0,0.1658215671777725,0.8030584454536438,0.8030584454536438,1.0,1.0,-0.7919380068778992,0.3116835951805115,0.4802543818950653,0.1812136471271515,0.0,0.0,0.0716882720589637,25.018733978271484,25.0,-1.17893648147583,-4084.3759765625,52.02947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,302.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0905382633209228,0.0,0.0,0.0,0.0,1.0,0.0025454515125602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882442072033882,0.1000909060239791,-0.0118467006832361,0.0,9.188482363242656e-05,0.0,0.0,3.8430469036102295,0.0,0.0,0.0,0.2570333182811737,4.0,0.0,1.0
748200,293.1288146972656,297.1499938964844,293.1499938964844,0.0554539076983928,-1483.935302734375,304.147216796875,0.7252790927886963,0.1042518019676208,0.094334453344345,293.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625005960464478,0.050000000745058,0.0481550134718418,293.1986999511719,297.1499938964844,293.1499938964844,0.0573064461350441,-1178.1572265625,304.1541748046875,0.729777991771698,0.1059538647532463,0.0748559534549713,293.1487731933594,297.1499938964844,293.1499938964844,0.1516750752925872,-3368.958984375,304.14923095703125,0.9376782774925232,0.2256216555833816,0.2141332030296325,293.2781066894531,297.1499938964844,293.1499938964844,0.0053904429078102,-1975.974609375,298.3024597167969,0.5625005960464478,0.050000000745058,0.2284266501665115,291.146240234375,291.1499938964844,274.8500061035156,271.5569763183594,286.0290832519531,293.2781982421875,291.1461181640625,1.0,0.1658215671777725,0.8030584454536438,0.8030584454536438,1.0,1.0,-0.7919380068778992,0.3116835951805115,0.4802543818950653,0.1812136471271515,0.0,0.0,0.0716882720589637,25.018733978271484,25.0,-1.17893648147583,-4084.3759765625,52.02947235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1620178222656,302.096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0905382633209228,0.0,0.0,0.0,0.0,1.0,0.0025454515125602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882442072033882,0.1000909060239791,-0.0118467006832361,0.0,9.188482363242656e-05,0.0,0.0,3.8430469036102295,0.0,0.0,0.0,0.2570333182811737,4.0,0.0,1.0
748260,293.1283569335937,297.1499938964844,293.1499938964844,0.0559861101210117,-1492.9404296875,304.14727783203125,0.7266398668289185,0.1048815548419952,0.0949021056294441,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5625143647193909,0.050000000745058,0.0481549240648746,293.1975402832031,297.1499938964844,293.1499938964844,0.0564753040671348,-1167.1796875,304.1541748046875,0.7276782989501953,0.1049552634358406,0.0741550028324127,293.14801025390625,297.1499938964844,293.1499938964844,0.1518361717462539,-3371.82666015625,304.14923095703125,0.9379905462265016,0.2258054316043853,0.2143054753541946,293.2770690917969,297.1499938964844,293.1499938964844,0.0053543294779956,-1964.595458984375,298.2606506347656,0.5625143647193909,0.050000000745058,0.2284262329339981,291.1456604003906,291.1499938964844,274.8500061035156,271.5613708496094,286.026611328125,293.2771301269531,291.14556884765625,1.0,0.1658149063587188,0.8031985759735107,0.8031985759735107,1.0,1.0,-0.7919841408729553,0.3117823302745819,0.4802018105983734,0.181064173579216,0.0,0.0,0.0723103582859039,25.01375389099121,25.0,-0.7637710571289062,-4086.7529296875,52.0279426574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15142822265625,302.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0906179398298263,0.0,0.0,0.0,0.0,1.0,0.002523441798985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884543731808662,0.1001093983650207,-0.011655019596219,0.0,9.19656886253506e-05,0.0,0.0,3.8440544605255127,0.0,0.0,0.0,0.2570444941520691,4.0,0.0,1.0
748320,293.1283569335937,297.1499938964844,293.1499938964844,0.0559861101210117,-1492.9404296875,304.14727783203125,0.7266398668289185,0.1048815548419952,0.0949021056294441,293.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5625143647193909,0.050000000745058,0.0481549240648746,293.1975402832031,297.1499938964844,293.1499938964844,0.0564753040671348,-1167.1796875,304.1541748046875,0.7276782989501953,0.1049552634358406,0.0741550028324127,293.14801025390625,297.1499938964844,293.1499938964844,0.1518361717462539,-3371.82666015625,304.14923095703125,0.9379905462265016,0.2258054316043853,0.2143054753541946,293.2770690917969,297.1499938964844,293.1499938964844,0.0053543294779956,-1964.595458984375,298.2606506347656,0.5625143647193909,0.050000000745058,0.2284262329339981,291.1456604003906,291.1499938964844,274.8500061035156,271.5613708496094,286.026611328125,293.2771301269531,291.14556884765625,1.0,0.1658149063587188,0.8031985759735107,0.8031985759735107,1.0,1.0,-0.7919841408729553,0.3117823302745819,0.4802018105983734,0.181064173579216,0.0,0.0,0.0723103582859039,25.01375389099121,25.0,-0.7637710571289062,-4086.7529296875,52.0279426574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15142822265625,302.10546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.0906179398298263,0.0,0.0,0.0,0.0,1.0,0.002523441798985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884543731808662,0.1001093983650207,-0.011655019596219,0.0,9.19656886253506e-05,0.0,0.0,3.8440544605255127,0.0,0.0,0.0,0.2570444941520691,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565082617104053,-1501.7908935546875,304.1473083496094,0.7279667854309082,0.1055020466446876,0.0954615846276283,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.562521755695343,0.050000000745058,0.048154879361391,293.1963806152344,297.1499938964844,293.1499938964844,0.0556586496531963,-1156.4287109375,304.1541442871094,0.7256022691726685,0.1039825975894928,0.0734699890017509,293.1473388671875,297.1499938964844,293.1499938964844,0.1519976258277893,-3374.6953125,304.1492004394531,0.9382987022399902,0.225993126630783,0.2144816517829895,293.2760925292969,297.1499938964844,293.1499938964844,0.0053184288553893,-1953.2200927734373,298.2190856933594,0.562521755695343,0.050000000745058,0.2284260094165802,291.1452941894531,291.1499938964844,274.8500061035156,271.5657653808594,286.0238342285156,293.27618408203125,291.145263671875,1.0,0.1658104062080383,0.8033387064933777,0.8033387064933777,1.0,1.0,-0.7920445799827576,0.3119019567966461,0.4801426231861114,0.1808818131685257,0.0,0.0,0.0729612857103347,25.00928497314453,25.0,-0.4341136515140533,-4089.501708984375,52.02870559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413879394531,302.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0907333865761756,0.0,0.0,0.0,0.0,1.0,0.0024990632664412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088677279651165,0.1001213937997818,-0.0114441160112619,0.0,9.20828533708118e-05,0.0,0.0,3.844827651977539,0.0,0.0,0.0,0.2570556104183197,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565082617104053,-1501.7908935546875,304.1473083496094,0.7279667854309082,0.1055020466446876,0.0954615846276283,293.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.562521755695343,0.050000000745058,0.048154879361391,293.1963806152344,297.1499938964844,293.1499938964844,0.0556586496531963,-1156.4287109375,304.1541442871094,0.7256022691726685,0.1039825975894928,0.0734699890017509,293.1473388671875,297.1499938964844,293.1499938964844,0.1519976258277893,-3374.6953125,304.1492004394531,0.9382987022399902,0.225993126630783,0.2144816517829895,293.2760925292969,297.1499938964844,293.1499938964844,0.0053184288553893,-1953.2200927734373,298.2190856933594,0.562521755695343,0.050000000745058,0.2284260094165802,291.1452941894531,291.1499938964844,274.8500061035156,271.5657653808594,286.0238342285156,293.27618408203125,291.145263671875,1.0,0.1658104062080383,0.8033387064933777,0.8033387064933777,1.0,1.0,-0.7920445799827576,0.3119019567966461,0.4801426231861114,0.1808818131685257,0.0,0.0,0.0729612857103347,25.00928497314453,25.0,-0.4341136515140533,-4089.501708984375,52.02870559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413879394531,302.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0907333865761756,0.0,0.0,0.0,0.0,1.0,0.0024990632664412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088677279651165,0.1001213937997818,-0.0114441160112619,0.0,9.20828533708118e-05,0.0,0.0,3.844827651977539,0.0,0.0,0.0,0.2570556104183197,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567657351493835,-1506.1611328125,304.1473388671875,0.7286196947097778,0.1058090925216674,0.0957383289933204,293.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5625246167182922,0.050000000745058,0.0481548607349395,293.19580078125,297.1499938964844,293.1499938964844,0.0552603639662265,-1151.198486328125,304.15411376953125,0.7245852947235107,0.1035128235816955,0.0731371939182281,293.14703369140625,297.1499938964844,293.1499938964844,0.152078628540039,-3376.1328125,304.1492004394531,0.9384536743164062,0.2260883897542953,0.2145710885524749,293.275634765625,297.1499938964844,293.1499938964844,0.0053005651570856,-1947.5379638671875,298.19842529296875,0.5625246167182922,0.050000000745058,0.2284259349107742,291.14520263671875,291.1499938964844,274.8500061035156,271.56793212890625,286.0223388671875,293.2757263183594,291.1451721191406,1.0,0.1658089756965637,0.8034087419509888,0.8034087419509888,1.0,1.0,-0.7920845150947571,0.3119703531265259,0.4801141321659088,0.1807820200920105,0.0,0.0,0.0732912719249725,25.007080078125,25.0,-0.3045423924922943,-4091.001953125,52.030216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13671875,302.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73828125,18000.0,0.0,0.0,0.0908022075891494,0.0,0.0,0.0,0.0,1.0,0.0024862973950803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887911319732666,0.1001254096627235,-0.0113342776894569,0.0,9.215269528795034e-05,0.0,0.0,3.845140218734741,0.0,0.0,0.0,0.2570610642433166,4.0,0.0,1.0
