time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570211373269557,-1510.500244140625,304.1473388671875,0.7292681932449341,0.1061144471168518,0.0960133448243141,293.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5625287294387817,0.050000000745058,0.0481548346579074,293.19512939453125,297.1499938964844,293.1499938964844,0.0548743642866611,-1146.138427734375,304.1540832519531,0.7235978841781616,0.1030621603131294,0.0728155001997947,293.146728515625,297.1499938964844,293.1499938964844,0.1521600782871246,-3377.57763671875,304.1492004394531,0.9386121034622192,0.2261849343776703,0.2146615386009216,293.27520751953125,297.1499938964844,293.1499938964844,0.0052827545441687,-1941.85888671875,298.1777648925781,0.5625287294387817,0.050000000745058,0.2284258008003235,291.1451416015625,291.1499938964844,274.8500061035156,271.57012939453125,286.02081298828125,293.2752685546875,291.1451416015625,1.0,0.165808156132698,0.8034777641296387,0.8034777641296387,1.0,1.0,-0.7921368479728699,0.3120464086532593,0.4800904393196106,0.1806791424751281,0.0,0.0,0.073621965944767,25.00470352172852,25.0,-0.2028136402368545,-4092.587646484375,52.03288650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,302.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.090877003967762,0.0,0.0,0.0,0.0,1.0,0.0024732851888984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889056101441383,0.1001283675432205,-0.0112227527424693,0.0,9.222860535373913e-05,0.0,0.0,3.8454127311706543,0.0,0.0,0.0,0.2570664286613464,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575272738933563,-1519.1123046875,304.1473999023437,0.7305608987808228,0.10672128200531,0.0965595170855522,293.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5625457763671875,0.050000000745058,0.0481547266244888,293.1935729980469,297.1499938964844,293.1499938964844,0.0541582852602005,-1136.77587890625,304.1539001464844,0.7217662334442139,0.1022378206253051,0.0722209364175796,293.1461486816406,297.1499938964844,293.1499938964844,0.1523259431123733,-3380.51904296875,304.1492004394531,0.9389498233795166,0.226382702589035,0.2148465663194656,293.2743835449219,297.1499938964844,293.1499938964844,0.0052473139949142,-1930.522216796875,298.1366577148437,0.5625457763671875,0.050000000745058,0.2284252941608429,291.1450500488281,291.1499938964844,274.8500061035156,271.57452392578125,286.017578125,293.2744445800781,291.1450500488281,1.0,0.1658088117837906,0.8036157488822937,0.8036157488822937,1.0,1.0,-0.7922999858856201,0.3122291266918182,0.4800708889961242,0.1804728806018829,0.0,0.0,0.0742859095335006,24.99885940551757,25.0,-0.1024271920323371,-4096.0498046875,52.04330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,302.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0910397544503212,0.0,0.0,0.0,0.0,1.0,0.0024467450566589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891357660293579,0.1001324132084846,-0.0109966462478041,0.0,9.239377686753868e-05,0.0,0.0,3.845885992050171,0.0,0.0,0.0,0.2570770382881164,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575272738933563,-1519.1123046875,304.1473999023437,0.7305608987808228,0.10672128200531,0.0965595170855522,293.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5625457763671875,0.050000000745058,0.0481547266244888,293.1935729980469,297.1499938964844,293.1499938964844,0.0541582852602005,-1136.77587890625,304.1539001464844,0.7217662334442139,0.1022378206253051,0.0722209364175796,293.1461486816406,297.1499938964844,293.1499938964844,0.1523259431123733,-3380.51904296875,304.1492004394531,0.9389498233795166,0.226382702589035,0.2148465663194656,293.2743835449219,297.1499938964844,293.1499938964844,0.0052473139949142,-1930.522216796875,298.1366577148437,0.5625457763671875,0.050000000745058,0.2284252941608429,291.1450500488281,291.1499938964844,274.8500061035156,271.57452392578125,286.017578125,293.2744445800781,291.1450500488281,1.0,0.1658088117837906,0.8036157488822937,0.8036157488822937,1.0,1.0,-0.7922999858856201,0.3122291266918182,0.4800708889961242,0.1804728806018829,0.0,0.0,0.0742859095335006,24.99885940551757,25.0,-0.1024271920323371,-4096.0498046875,52.04330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,302.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.74609375,18000.0,0.0,0.0,0.0910397544503212,0.0,0.0,0.0,0.0,1.0,0.0024467450566589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891357660293579,0.1001324132084846,-0.0109966462478041,0.0,9.239377686753868e-05,0.0,0.0,3.845885992050171,0.0,0.0,0.0,0.2570770382881164,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.05802808329463,-1527.6517333984375,304.1474304199219,0.7318524122238159,0.1073226332664489,0.0971009582281112,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5625773668289185,0.050000000745058,0.0481545254588127,293.191650390625,297.1499938964844,293.1499938964844,0.053529042750597,-1128.5767822265625,304.1536560058594,0.7201603651046753,0.1015228703618049,0.0717006549239158,293.1456298828125,297.1499938964844,293.1499938964844,0.152496725320816,-3383.548583984375,304.149169921875,0.939319372177124,0.2265860587358474,0.2150369584560394,293.2735900878906,297.1499938964844,293.1499938964844,0.0052121505141258,-1919.231689453125,298.0956726074219,0.5625773668289185,0.050000000745058,0.2284243255853653,291.1449890136719,291.1499938964844,274.8500061035156,271.5788879394531,286.0141296386719,293.2736511230469,291.1449584960937,1.0,0.1658130139112472,0.803753674030304,0.803753674030304,1.0,1.0,-0.7925524711608887,0.3124545812606811,0.4800978899002075,0.1802759617567062,0.0,0.0,0.0749615505337715,24.991390228271484,25.0,-0.1266943216323852,-4099.94189453125,52.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,302.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0912135317921638,0.0,0.0,0.0,0.0,1.0,0.002419515280053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893695354461669,0.1001361384987831,-0.0107666021212935,0.0,9.257013880414888e-05,0.0,0.0,3.8463501930236816,0.0,0.0,0.0,0.2570877373218536,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.05802808329463,-1527.6517333984375,304.1474304199219,0.7318524122238159,0.1073226332664489,0.0971009582281112,293.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5625773668289185,0.050000000745058,0.0481545254588127,293.191650390625,297.1499938964844,293.1499938964844,0.053529042750597,-1128.5767822265625,304.1536560058594,0.7201603651046753,0.1015228703618049,0.0717006549239158,293.1456298828125,297.1499938964844,293.1499938964844,0.152496725320816,-3383.548583984375,304.149169921875,0.939319372177124,0.2265860587358474,0.2150369584560394,293.2735900878906,297.1499938964844,293.1499938964844,0.0052121505141258,-1919.231689453125,298.0956726074219,0.5625773668289185,0.050000000745058,0.2284243255853653,291.1449890136719,291.1499938964844,274.8500061035156,271.5788879394531,286.0141296386719,293.2736511230469,291.1449584960937,1.0,0.1658130139112472,0.803753674030304,0.803753674030304,1.0,1.0,-0.7925524711608887,0.3124545812606811,0.4800978899002075,0.1802759617567062,0.0,0.0,0.0749615505337715,24.991390228271484,25.0,-0.1266943216323852,-4099.94189453125,52.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,302.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0912135317921638,0.0,0.0,0.0,0.0,1.0,0.002419515280053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893695354461669,0.1001361384987831,-0.0107666021212935,0.0,9.257013880414888e-05,0.0,0.0,3.8463501930236816,0.0,0.0,0.0,0.2570877373218536,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585219673812389,-1536.0927734375,304.1474609375,0.7331445217132568,0.1079146713018417,0.0976347997784614,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5626310706138611,0.050000000745058,0.0481541790068149,293.1893005371094,297.1499938964844,293.1499938964844,0.0530049949884414,-1121.773193359375,304.1533203125,0.7188383340835571,0.1009452268481254,0.071268580853939,293.1451721191406,297.1499938964844,293.1499938964844,0.1526731252670288,-3386.680419921875,304.149169921875,0.9397298097610474,0.2267926484346389,0.2152309864759445,293.2728271484375,297.1499938964844,293.1499938964844,0.0051772464066743,-1907.994384765625,298.0548095703125,0.5626310706138611,0.050000000745058,0.2284226864576339,291.1447448730469,291.1499938964844,274.8444519042969,271.579345703125,286.0092468261719,293.2728881835937,291.1446533203125,1.0,0.1658217161893844,0.8038886189460754,0.8038886189460754,1.0,1.0,-0.7929050326347351,0.31270232796669,0.480202704668045,0.1801514625549316,0.0,0.0,0.0756779164075851,24.98233222961425,25.0,-0.4922545552253723,-4104.65087890625,52.08882522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,302.1640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0913929715752601,0.0,0.0,0.0,0.0,1.0,0.0023910612799227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896141603589057,0.1001425087451934,-0.0105283455923199,0.0,9.275224874727428e-05,0.0,0.0,3.84692907333374,0.0,0.0,0.0,0.2570991814136505,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585219673812389,-1536.0927734375,304.1474609375,0.7331445217132568,0.1079146713018417,0.0976347997784614,293.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5626310706138611,0.050000000745058,0.0481541790068149,293.1893005371094,297.1499938964844,293.1499938964844,0.0530049949884414,-1121.773193359375,304.1533203125,0.7188383340835571,0.1009452268481254,0.071268580853939,293.1451721191406,297.1499938964844,293.1499938964844,0.1526731252670288,-3386.680419921875,304.149169921875,0.9397298097610474,0.2267926484346389,0.2152309864759445,293.2728271484375,297.1499938964844,293.1499938964844,0.0051772464066743,-1907.994384765625,298.0548095703125,0.5626310706138611,0.050000000745058,0.2284226864576339,291.1447448730469,291.1499938964844,274.8444519042969,271.579345703125,286.0092468261719,293.2728881835937,291.1446533203125,1.0,0.1658217161893844,0.8038886189460754,0.8038886189460754,1.0,1.0,-0.7929050326347351,0.31270232796669,0.480202704668045,0.1801514625549316,0.0,0.0,0.0756779164075851,24.98233222961425,25.0,-0.4922545552253723,-4104.65087890625,52.08882522583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,302.1640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0913929715752601,0.0,0.0,0.0,0.0,1.0,0.0023910612799227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896141603589057,0.1001425087451934,-0.0105283455923199,0.0,9.275224874727428e-05,0.0,0.0,3.84692907333374,0.0,0.0,0.0,0.2570991814136505,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590117499232292,-1544.4915771484375,304.1474914550781,0.7344585061073303,0.1084977313876152,0.0981597751379013,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5627297759056091,0.050000000745058,0.0481535419821739,293.1860656738281,297.1499938964844,293.1499938964844,0.0526618734002113,-1117.353515625,304.1527709960937,0.7180250883102417,0.1006079167127609,0.0709845572710037,293.1447448730469,297.1499938964844,293.1499938964844,0.1528623402118683,-3390.056396484375,304.14910888671875,0.9402151703834534,0.2270021885633468,0.2154271751642227,293.2720947265625,297.1499938964844,293.1499938964844,0.0051428340375423,-1896.9312744140625,298.0137634277344,0.5627297759056091,0.050000000745058,0.2284196615219116,291.1437072753906,291.1499938964844,274.8283386230469,271.57232666015625,286.0010986328125,293.27215576171875,291.1434631347656,1.0,0.1658364087343216,0.8040235042572021,0.8040235042572021,1.0,1.0,-0.7934252023696899,0.3129755556583404,0.4804496467113495,0.1801781952381134,0.0,0.0,0.0765770971775055,24.969877243041992,25.0,-1.6480835676193235,-4111.05517578125,52.13032150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,302.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0915752872824668,0.0,0.0,0.0,0.0,1.0,0.0023583932779729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089907132089138,0.1001646742224693,-0.0102575421333312,0.0,9.293727634940296e-05,0.0,0.0,3.848175287246704,0.0,0.0,0.0,0.2571141421794891,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590117499232292,-1544.4915771484375,304.1474914550781,0.7344585061073303,0.1084977313876152,0.0981597751379013,293.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5627297759056091,0.050000000745058,0.0481535419821739,293.1860656738281,297.1499938964844,293.1499938964844,0.0526618734002113,-1117.353515625,304.1527709960937,0.7180250883102417,0.1006079167127609,0.0709845572710037,293.1447448730469,297.1499938964844,293.1499938964844,0.1528623402118683,-3390.056396484375,304.14910888671875,0.9402151703834534,0.2270021885633468,0.2154271751642227,293.2720947265625,297.1499938964844,293.1499938964844,0.0051428340375423,-1896.9312744140625,298.0137634277344,0.5627297759056091,0.050000000745058,0.2284196615219116,291.1437072753906,291.1499938964844,274.8283386230469,271.57232666015625,286.0010986328125,293.27215576171875,291.1434631347656,1.0,0.1658364087343216,0.8040235042572021,0.8040235042572021,1.0,1.0,-0.7934252023696899,0.3129755556583404,0.4804496467113495,0.1801781952381134,0.0,0.0,0.0765770971775055,24.969877243041992,25.0,-1.6480835676193235,-4111.05517578125,52.13032150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111083984375,302.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6171875,18000.0,0.0,0.0,0.0915752872824668,0.0,0.0,0.0,0.0,1.0,0.0023583932779729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089907132089138,0.1001646742224693,-0.0102575421333312,0.0,9.293727634940296e-05,0.0,0.0,3.848175287246704,0.0,0.0,0.0,0.2571141421794891,4.0,0.0,1.0
749100,293.1272277832031,297.1499938964844,293.1499938964844,0.0592567399144172,-1548.705078125,304.1474914550781,0.7351311445236206,0.1087872460484504,0.0984199121594429,293.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5628007650375366,0.050000000745058,0.0481530800461769,293.1840209960937,297.1499938964844,293.1499938964844,0.0525827594101429,-1116.3564453125,304.1524353027344,0.7178815007209778,0.1005513370037078,0.0709177553653717,293.14453125,297.1499938964844,293.1499938964844,0.1529641151428222,-3391.880126953125,304.14910888671875,0.9404948353767396,0.227109208703041,0.2155269086360931,293.271728515625,297.1499938964844,293.1499938964844,0.0051258434541523,-1891.484130859375,297.9931335449219,0.5628007650375366,0.050000000745058,0.2284174859523773,291.1427917480469,291.1499938964844,274.8165588378906,271.566162109375,285.995849609375,293.27178955078125,291.1424560546875,1.0,0.1658468544483184,0.8040909767150879,0.8040909767150879,1.0,1.0,-0.7937737703323364,0.313134104013443,0.4806396663188934,0.1802507638931274,0.0,0.0,0.0771558880805969,24.961814880371094,25.0,-2.3719820976257324,-4115.248046875,52.15851974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,302.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.0916684344410896,0.0,0.0,0.0,0.0,1.0,0.0023384536616504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900932773947715,0.1001869961619377,-0.0100937169045209,0.0,9.303181286668404e-05,0.0,0.0,3.8492841720581055,0.0,0.0,0.0,0.2571243941783905,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595022812485694,-1552.9356689453125,304.14752197265625,0.7358156442642212,0.1090762019157409,0.098679207265377,293.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5628858208656311,0.050000000745058,0.048152532428503,293.1817626953125,297.1499938964844,293.1499938964844,0.0525658428668975,-1116.1732177734375,304.1520080566406,0.7179157733917236,0.1005680933594703,0.0709015503525734,293.1443176269531,297.1499938964844,293.1499938964844,0.1530707031488418,-3393.794189453125,304.1490783691406,0.9407994151115416,0.227218359708786,0.2156282514333725,293.2713623046875,297.1499938964844,293.1499938964844,0.0051089809276163,-1886.0858154296875,297.97247314453125,0.5628858208656311,0.050000000745058,0.2284148782491684,291.1415710449219,291.1499938964844,274.8023986816406,271.5583190917969,285.9898681640625,293.2714233398437,291.14117431640625,1.0,0.1658596098423004,0.8041563630104065,0.8041563630104065,1.0,1.0,-0.7941833734512329,0.3133087754249573,0.4808745682239532,0.1803613454103469,0.0,0.0,0.0778381898999214,24.95258331298828,25.0,-3.095444917678833,-4120.201171875,52.191993713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083679199219,302.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0917641073465347,0.0,0.0,0.0,0.0,1.0,0.002315156860277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903134644031524,0.100217193365097,-0.0099037317559123,0.0,9.312890324508773e-05,0.0,0.0,3.850744009017944,0.0,0.0,0.0,0.2571369111537933,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599958337843418,-1561.4620361328125,304.14752197265625,0.737224280834198,0.1096536219120025,0.099196657538414,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5630979537963867,0.050000000745058,0.0481511615216732,293.1764831542969,297.1499938964844,293.1499938964844,0.052728172391653,-1118.3709716796875,304.15106201171875,0.7185428142547607,0.1008316650986671,0.0710289850831031,293.1439208984375,297.1499938964844,293.1499938964844,0.1532990485429763,-3397.90380859375,304.14898681640625,0.9414860010147096,0.2274446636438369,0.2158377021551132,293.2705993652344,297.1499938964844,293.1499938964844,0.0050757089629769,-1875.453125,297.9310302734375,0.5630979537963867,0.050000000745058,0.2284083813428878,291.1385192871094,291.1499938964844,274.76739501953125,271.5378723144531,285.9757080078125,293.2706604003906,291.1379699707031,1.0,0.1658933758735656,0.8042871356010437,0.8042871356010437,1.0,1.0,-0.7951992154121399,0.3137151896953583,0.481484055519104,0.1806939095258712,0.0,0.0,0.079571709036827,24.93069648742676,25.0,-4.398964881896973,-4132.69921875,52.27645492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.2296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0919691696763038,0.0,0.0,0.0,0.0,1.0,0.0022552029695361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908791720867157,0.1003010869026184,-0.0094219148159027,0.0,9.33370174607262e-05,0.0,0.0,3.854748249053955,0.0,0.0,0.0,0.2571698427200317,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599958337843418,-1561.4620361328125,304.14752197265625,0.737224280834198,0.1096536219120025,0.099196657538414,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5630979537963867,0.050000000745058,0.0481511615216732,293.1764831542969,297.1499938964844,293.1499938964844,0.052728172391653,-1118.3709716796875,304.15106201171875,0.7185428142547607,0.1008316650986671,0.0710289850831031,293.1439208984375,297.1499938964844,293.1499938964844,0.1532990485429763,-3397.90380859375,304.14898681640625,0.9414860010147096,0.2274446636438369,0.2158377021551132,293.2705993652344,297.1499938964844,293.1499938964844,0.0050757089629769,-1875.453125,297.9310302734375,0.5630979537963867,0.050000000745058,0.2284083813428878,291.1385192871094,291.1499938964844,274.76739501953125,271.5378723144531,285.9757080078125,293.2706604003906,291.1379699707031,1.0,0.1658933758735656,0.8042871356010437,0.8042871356010437,1.0,1.0,-0.7951992154121399,0.3137151896953583,0.481484055519104,0.1806939095258712,0.0,0.0,0.079571709036827,24.93069648742676,25.0,-4.398964881896973,-4132.69921875,52.27645492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.2296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.0919691696763038,0.0,0.0,0.0,0.0,1.0,0.0022552029695361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908791720867157,0.1003010869026184,-0.0094219148159027,0.0,9.33370174607262e-05,0.0,0.0,3.854748249053955,0.0,0.0,0.0,0.2571698427200317,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604928433895111,-1570.074951171875,304.14752197265625,0.7386862635612488,0.1102320477366447,0.0997142568230629,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5633620619773865,0.050000000745058,0.0481494590640068,293.1703796386719,297.1499938964844,293.1499938964844,0.0531510300934314,-1123.9755859375,304.1499938964844,0.7199009656906128,0.1013987883925437,0.0713696479797363,293.1434936523437,297.1499938964844,293.1499938964844,0.1535466462373733,-3402.366455078125,304.14892578125,0.9422724843025208,0.2276839315891266,0.2160584330558776,293.269775390625,297.1499938964844,293.1499938964844,0.0050429804250597,-1865.0047607421875,297.8895874023437,0.5633620619773865,0.050000000745058,0.2284003049135208,291.1347351074219,291.1499938964844,274.7240600585937,271.5115051269531,285.958740234375,293.26983642578125,291.1341247558594,1.0,0.1659397482872009,0.8044178485870361,0.8044178485870361,1.0,1.0,-0.7964824438095093,0.3142047524452209,0.4822776913642883,0.1811646372079849,0.0,0.0,0.0818558186292648,24.904809951782227,25.0,-5.3358588218688965,-4148.95556640625,52.38566970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,302.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0922050774097442,0.0,0.0,0.0,0.0,1.0,0.0021726007107645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916392132639885,0.1004143878817558,-0.0087751792743802,0.0,9.357643284602092e-05,0.0,0.0,3.860166788101196,0.0,0.0,0.0,0.2572144269943237,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604928433895111,-1570.074951171875,304.14752197265625,0.7386862635612488,0.1102320477366447,0.0997142568230629,293.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5633620619773865,0.050000000745058,0.0481494590640068,293.1703796386719,297.1499938964844,293.1499938964844,0.0531510300934314,-1123.9755859375,304.1499938964844,0.7199009656906128,0.1013987883925437,0.0713696479797363,293.1434936523437,297.1499938964844,293.1499938964844,0.1535466462373733,-3402.366455078125,304.14892578125,0.9422724843025208,0.2276839315891266,0.2160584330558776,293.269775390625,297.1499938964844,293.1499938964844,0.0050429804250597,-1865.0047607421875,297.8895874023437,0.5633620619773865,0.050000000745058,0.2284003049135208,291.1347351074219,291.1499938964844,274.7240600585937,271.5115051269531,285.958740234375,293.26983642578125,291.1341247558594,1.0,0.1659397482872009,0.8044178485870361,0.8044178485870361,1.0,1.0,-0.7964824438095093,0.3142047524452209,0.4822776913642883,0.1811646372079849,0.0,0.0,0.0818558186292648,24.904809951782227,25.0,-5.3358588218688965,-4148.95556640625,52.38566970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10040283203125,302.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0922050774097442,0.0,0.0,0.0,0.0,1.0,0.0021726007107645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916392132639885,0.1004143878817558,-0.0087751792743802,0.0,9.357643284602092e-05,0.0,0.0,3.860166788101196,0.0,0.0,0.0,0.2572144269943237,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609927028417587,-1578.7601318359375,304.14752197265625,0.7401992678642273,0.1108128279447555,0.1002334281802177,293.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5636714100837708,0.050000000745058,0.0481474697589874,293.16357421875,297.1499938964844,293.1499938964844,0.0538244992494583,-1132.867919921875,304.1488952636719,0.721943736076355,0.102258525788784,0.0719172284007072,293.14306640625,297.1499938964844,293.1499938964844,0.1538112759590149,-3407.135986328125,304.1488342285156,0.9431511759757996,0.2279382348060608,0.216292604804039,293.2689208984375,297.1499938964844,293.1499938964844,0.0050107566639781,-1854.707275390625,297.848388671875,0.5636714100837708,0.050000000745058,0.2283908724784851,291.1305847167969,291.1499938964844,274.6731872558594,271.4797058105469,285.9391174316406,293.2690124511719,291.12994384765625,1.0,0.1660003215074539,0.8045423030853271,0.8045423030853271,1.0,1.0,-0.7980300784111023,0.3147821724414825,0.4832479059696197,0.1817572712898254,0.0,0.0,0.0847224444150924,24.87576675415039,25.0,-5.825743675231934,-4169.13134765625,52.52058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,302.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.0924892872571945,0.0,0.0,0.0,0.0,1.0,0.0020618967246264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926142185926437,0.1005546152591705,-0.007940393872559,0.0,9.386487363371998e-05,0.0,0.0,3.8669376373291016,0.0,0.0,0.0,0.257271409034729,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609927028417587,-1578.7601318359375,304.14752197265625,0.7401992678642273,0.1108128279447555,0.1002334281802177,293.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5636714100837708,0.050000000745058,0.0481474697589874,293.16357421875,297.1499938964844,293.1499938964844,0.0538244992494583,-1132.867919921875,304.1488952636719,0.721943736076355,0.102258525788784,0.0719172284007072,293.14306640625,297.1499938964844,293.1499938964844,0.1538112759590149,-3407.135986328125,304.1488342285156,0.9431511759757996,0.2279382348060608,0.216292604804039,293.2689208984375,297.1499938964844,293.1499938964844,0.0050107566639781,-1854.707275390625,297.848388671875,0.5636714100837708,0.050000000745058,0.2283908724784851,291.1305847167969,291.1499938964844,274.6731872558594,271.4797058105469,285.9391174316406,293.2690124511719,291.12994384765625,1.0,0.1660003215074539,0.8045423030853271,0.8045423030853271,1.0,1.0,-0.7980300784111023,0.3147821724414825,0.4832479059696197,0.1817572712898254,0.0,0.0,0.0847224444150924,24.87576675415039,25.0,-5.825743675231934,-4169.13134765625,52.52058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,302.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.0924892872571945,0.0,0.0,0.0,0.0,1.0,0.0020618967246264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926142185926437,0.1005546152591705,-0.007940393872559,0.0,9.386487363371998e-05,0.0,0.0,3.8669376373291016,0.0,0.0,0.0,0.257271409034729,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614944286644458,-1587.4969482421875,304.1474914550781,0.7417586445808411,0.1113966852426529,0.1007549986243248,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5640183091163635,0.050000000745058,0.0481452494859695,293.1562805175781,297.1499938964844,293.1499938964844,0.0547317899763584,-1144.8487548828125,304.1477355957031,0.7246056795120239,0.1033935844898223,0.0726602375507354,293.142578125,297.1499938964844,293.1499938964844,0.1540904343128204,-3412.16162109375,304.1487731933594,0.944111466407776,0.2282088249921798,0.2165416628122329,293.2680358886719,297.1499938964844,293.1499938964844,0.0049789757467806,-1844.5225830078125,297.8075256347656,0.5640183091163635,0.050000000745058,0.2283803224563598,291.1263427734375,291.1499938964844,274.61553955078125,271.44305419921875,285.9170227050781,293.2680969238281,291.1257019042969,1.0,0.166076198220253,0.8046666979789734,0.8046666979789734,1.0,1.0,-0.7998313903808594,0.3154500424861908,0.4843813478946686,0.1824534982442855,0.0,0.0,0.0881630927324295,24.844457626342773,25.0,-5.918388366699219,-4193.1826171875,52.68133163452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,302.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.0928397178649902,0.0,0.0,0.0,0.0,1.0,0.0019178091315552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938108339905738,0.100721500813961,-0.0069106668233871,0.0,9.422050788998604e-05,0.0,0.0,3.875066518783569,0.0,0.0,0.0,0.2573411464691162,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614944286644458,-1587.4969482421875,304.1474914550781,0.7417586445808411,0.1113966852426529,0.1007549986243248,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5640183091163635,0.050000000745058,0.0481452494859695,293.1562805175781,297.1499938964844,293.1499938964844,0.0547317899763584,-1144.8487548828125,304.1477355957031,0.7246056795120239,0.1033935844898223,0.0726602375507354,293.142578125,297.1499938964844,293.1499938964844,0.1540904343128204,-3412.16162109375,304.1487731933594,0.944111466407776,0.2282088249921798,0.2165416628122329,293.2680358886719,297.1499938964844,293.1499938964844,0.0049789757467806,-1844.5225830078125,297.8075256347656,0.5640183091163635,0.050000000745058,0.2283803224563598,291.1263427734375,291.1499938964844,274.61553955078125,271.44305419921875,285.9170227050781,293.2680969238281,291.1257019042969,1.0,0.166076198220253,0.8046666979789734,0.8046666979789734,1.0,1.0,-0.7998313903808594,0.3154500424861908,0.4843813478946686,0.1824534982442855,0.0,0.0,0.0881630927324295,24.844457626342773,25.0,-5.918388366699219,-4193.1826171875,52.68133163452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,302.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.0928397178649902,0.0,0.0,0.0,0.0,1.0,0.0019178091315552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938108339905738,0.100721500813961,-0.0069106668233871,0.0,9.422050788998604e-05,0.0,0.0,3.875066518783569,0.0,0.0,0.0,0.2573411464691162,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617457143962383,-1591.87890625,304.1474914550781,0.7425543665885925,0.1116899400949478,0.101016879081726,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5642037391662598,0.050000000745058,0.0481440611183643,293.1524963378906,297.1499938964844,293.1499938964844,0.0552699714899063,-1151.96484375,304.1471862792969,0.7261558771133423,0.1040612831711769,0.0731032490730285,293.142333984375,297.1499938964844,293.1499938964844,0.1542349308729171,-3414.759521484375,304.1487121582031,0.9446195363998412,0.2283507138490677,0.216672271490097,293.2675476074219,297.1499938964844,293.1499938964844,0.0049632601439952,-1839.4708251953125,297.7872619628906,0.5642037391662598,0.050000000745058,0.2283747047185897,291.124267578125,291.1499938964844,274.5843811035156,271.42303466796875,285.90509033203125,293.26763916015625,291.1236267089844,1.0,0.1661203205585479,0.8047289252281189,0.8047289252281189,1.0,1.0,-0.8008259534835815,0.3158195912837982,0.4850063621997833,0.1828349232673645,0.0,0.0,0.0900964215397834,24.828197479248047,25.0,-5.836907386779785,-4206.662109375,52.77165222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,302.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.093046098947525,0.0,0.0,0.0,0.0,1.0,0.001830912195146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944946482777595,0.1008162945508956,-0.0063216513954102,0.0,9.442996088182554e-05,0.0,0.0,3.879698038101196,0.0,0.0,0.0,0.2573811113834381,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619970858097076,-1596.2662353515625,304.1474914550781,0.7433590292930603,0.1119840443134307,0.101279467344284,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5643954277038574,0.050000000745058,0.0481428392231464,293.1486511230469,297.1499938964844,293.1499938964844,0.0558566413819789,-1159.7337646484375,304.1466369628906,0.7278300523757935,0.1047873198986053,0.0735878571867942,293.14208984375,297.1499938964844,293.1499938964844,0.15438212454319,-3417.403564453125,304.148681640625,0.9451428651809692,0.2284967452287674,0.2168067097663879,293.26708984375,297.1499938964844,293.1499938964844,0.0049476334825158,-1834.435546875,297.76715087890625,0.5643954277038574,0.050000000745058,0.2283688932657241,291.1222229003906,291.1499938964844,274.55181884765625,271.4020080566406,285.892578125,293.26715087890625,291.1216125488281,1.0,0.1661683470010757,0.8047865629196167,0.8047865629196167,1.0,1.0,-0.801875650882721,0.3162105679512024,0.4856650829315185,0.1832337826490402,0.0,0.0,0.0921537652611732,24.81169891357422,25.0,-5.69254732131958,-4221.01806640625,52.86801528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06903076171875,302.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94921875,18000.0,0.0,0.0,0.0932741984724998,0.0,0.0,0.0,0.0,1.0,0.0017334397416561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952305942773819,0.1009209007024765,-0.0056903040967881,0.0,9.46614527492784e-05,0.0,0.0,3.884788990020752,0.0,0.0,0.0,0.2574244737625122,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624997429549694,-1605.050048828125,304.1474914550781,0.744992733001709,0.1125747263431549,0.1018068417906761,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5647945404052734,0.050000000745058,0.0481402948498725,293.14080810546875,297.1499938964844,293.1499938964844,0.0571708492934703,-1177.1873779296875,304.14556884765625,0.7315394282341003,0.1064105406403541,0.0746794193983078,293.1415710449219,297.1499938964844,293.1499938964844,0.15468430519104,-3422.822265625,304.14862060546875,0.9462313055992126,0.2288016825914383,0.2170877009630203,293.2660827636719,297.1499938964844,293.1499938964844,0.0049166600219905,-1824.415283203125,297.7273254394531,0.5647945404052734,0.050000000745058,0.2283568382263183,291.118408203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8659362792969,293.26617431640625,291.11785888671875,1.0,0.166276603937149,0.8049018979072571,0.8049018979072571,1.0,1.0,-0.8041383624076843,0.3170603513717651,0.4870780408382416,0.1840754300355911,0.0,0.0,0.0966273918747901,24.778289794921875,25.0,-5.268076419830322,-4252.3388671875,53.07914352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,302.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.0938038676977157,0.0,0.0,0.0,0.0,1.0,0.0015002702130004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968588590621948,0.1011679396033287,-0.0043090782128274,0.0,9.519900049781428e-05,0.0,0.0,3.896682977676392,0.0,0.0,0.0,0.2575222849845886,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624997429549694,-1605.050048828125,304.1474914550781,0.744992733001709,0.1125747263431549,0.1018068417906761,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5647945404052734,0.050000000745058,0.0481402948498725,293.14080810546875,297.1499938964844,293.1499938964844,0.0571708492934703,-1177.1873779296875,304.14556884765625,0.7315394282341003,0.1064105406403541,0.0746794193983078,293.1415710449219,297.1499938964844,293.1499938964844,0.15468430519104,-3422.822265625,304.14862060546875,0.9462313055992126,0.2288016825914383,0.2170877009630203,293.2660827636719,297.1499938964844,293.1499938964844,0.0049166600219905,-1824.415283203125,297.7273254394531,0.5647945404052734,0.050000000745058,0.2283568382263183,291.118408203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8659362792969,293.26617431640625,291.11785888671875,1.0,0.166276603937149,0.8049018979072571,0.8049018979072571,1.0,1.0,-0.8041383624076843,0.3170603513717651,0.4870780408382416,0.1840754300355911,0.0,0.0,0.0966273918747901,24.778289794921875,25.0,-5.268076419830322,-4252.3388671875,53.07914352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,302.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.0938038676977157,0.0,0.0,0.0,0.0,1.0,0.0015002702130004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968588590621948,0.1011679396033287,-0.0043090782128274,0.0,9.519900049781428e-05,0.0,0.0,3.896682977676392,0.0,0.0,0.0,0.2575222849845886,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.063001662492752,-1613.8341064453125,304.1474914550781,0.7466528415679932,0.1131684258580207,0.1023369282484054,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5652086734771729,0.050000000745058,0.0481376685202121,293.1329040527344,297.1499938964844,293.1499938964844,0.0586552843451499,-1196.9954833984375,304.1445617675781,0.735691249370575,0.1082432568073272,0.0759216621518135,293.1410522460937,297.1499938964844,293.1499938964844,0.1549958884716034,-3428.397216796875,304.1485595703125,0.9473651647567748,0.2291236966848373,0.2173847407102584,293.2650756835937,297.1499938964844,293.1499938964844,0.0048860483802855,-1814.4549560546875,297.6881103515625,0.5652086734771729,0.050000000745058,0.2283443808555603,291.1149597167969,291.1499938964844,274.4092712402344,271.3089599609375,285.8372497558594,293.2651672363281,291.1144714355469,1.0,0.1664011776447296,0.8050171732902527,0.8050171732902527,1.0,1.0,-0.8066039085388184,0.3180010318756103,0.488602876663208,0.1849558055400848,0.0,0.0,0.1015346050262451,24.74485969543457,25.0,-4.716405391693115,-4286.98681640625,53.31402969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316162109375,302.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.0944390222430229,0.0,0.0,0.0,0.0,1.0,0.0012015689862892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986869409680366,0.1014999151229858,-0.0028129774145781,0.0,9.584359941072762e-05,0.0,0.0,3.91219425201416,0.0,0.0,0.0,0.2576381862163543,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.063001662492752,-1613.8341064453125,304.1474914550781,0.7466528415679932,0.1131684258580207,0.1023369282484054,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.5652086734771729,0.050000000745058,0.0481376685202121,293.1329040527344,297.1499938964844,293.1499938964844,0.0586552843451499,-1196.9954833984375,304.1445617675781,0.735691249370575,0.1082432568073272,0.0759216621518135,293.1410522460937,297.1499938964844,293.1499938964844,0.1549958884716034,-3428.397216796875,304.1485595703125,0.9473651647567748,0.2291236966848373,0.2173847407102584,293.2650756835937,297.1499938964844,293.1499938964844,0.0048860483802855,-1814.4549560546875,297.6881103515625,0.5652086734771729,0.050000000745058,0.2283443808555603,291.1149597167969,291.1499938964844,274.4092712402344,271.3089599609375,285.8372497558594,293.2651672363281,291.1144714355469,1.0,0.1664011776447296,0.8050171732902527,0.8050171732902527,1.0,1.0,-0.8066039085388184,0.3180010318756103,0.488602876663208,0.1849558055400848,0.0,0.0,0.1015346050262451,24.74485969543457,25.0,-4.716405391693115,-4286.98681640625,53.31402969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316162109375,302.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.13671875,18000.0,0.0,0.0,0.0944390222430229,0.0,0.0,0.0,0.0,1.0,0.0012015689862892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986869409680366,0.1014999151229858,-0.0028129774145781,0.0,9.584359941072762e-05,0.0,0.0,3.91219425201416,0.0,0.0,0.0,0.2576381862163543,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.063502088189125,-1622.6044921875,304.1474914550781,0.7483296394348145,0.1137644574046135,0.1028692796826362,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5656290650367737,0.050000000745058,0.0481350123882293,293.1250915527344,297.1499938964844,293.1499938964844,0.060286097228527,-1218.8809814453125,304.1436767578125,0.7402357459068298,0.1102605909109115,0.0772972330451011,293.1405029296875,297.1499938964844,293.1499938964844,0.1553158909082412,-3434.110107421875,304.14849853515625,0.9485295414924622,0.2294622659683227,0.2176975458860397,293.2640380859375,297.1499938964844,293.1499938964844,0.0048557566478848,-1804.5396728515625,297.6495056152344,0.5656290650367737,0.050000000745058,0.2283317744731903,291.1119689941406,291.1499938964844,274.3319396972656,271.25799560546875,285.8065490722656,293.2641296386719,291.1115417480469,1.0,0.1665417701005935,0.8051202297210693,0.8051202297210693,1.0,1.0,-0.8092508912086487,0.3190348148345947,0.4902160763740539,0.1858398020267486,0.0,0.0,0.1068135499954223,24.712026596069336,25.0,-4.105796813964844,-4324.76513671875,53.57130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,302.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.0951849594712257,0.0,0.0,0.0,0.0,1.0,0.0008032086188904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007005870342254,0.1020082384347915,-0.0013076533796265,0.0,9.660063369665296e-05,0.0,0.0,3.934879064559937,0.0,0.0,0.0,0.2577807009220123,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.063502088189125,-1622.6044921875,304.1474914550781,0.7483296394348145,0.1137644574046135,0.1028692796826362,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.5656290650367737,0.050000000745058,0.0481350123882293,293.1250915527344,297.1499938964844,293.1499938964844,0.060286097228527,-1218.8809814453125,304.1436767578125,0.7402357459068298,0.1102605909109115,0.0772972330451011,293.1405029296875,297.1499938964844,293.1499938964844,0.1553158909082412,-3434.110107421875,304.14849853515625,0.9485295414924622,0.2294622659683227,0.2176975458860397,293.2640380859375,297.1499938964844,293.1499938964844,0.0048557566478848,-1804.5396728515625,297.6495056152344,0.5656290650367737,0.050000000745058,0.2283317744731903,291.1119689941406,291.1499938964844,274.3319396972656,271.25799560546875,285.8065490722656,293.2641296386719,291.1115417480469,1.0,0.1665417701005935,0.8051202297210693,0.8051202297210693,1.0,1.0,-0.8092508912086487,0.3190348148345947,0.4902160763740539,0.1858398020267486,0.0,0.0,0.1068135499954223,24.712026596069336,25.0,-4.105796813964844,-4324.76513671875,53.57130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,302.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.443359375,18000.0,0.0,0.0,0.0951849594712257,0.0,0.0,0.0,0.0,1.0,0.0008032086188904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007005870342254,0.1020082384347915,-0.0013076533796265,0.0,9.660063369665296e-05,0.0,0.0,3.934879064559937,0.0,0.0,0.0,0.2577807009220123,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0640000626444816,-1631.343994140625,304.1474914550781,0.7500118613243103,0.1143613904714584,0.1034028381109237,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5660470724105835,0.050000000745058,0.0481323786079883,293.11749267578125,297.1499938964844,293.1499938964844,0.0620408542454242,-1242.5810546875,304.1428527832031,0.7451273202896118,0.1124386712908744,0.0787894651293754,293.1399230957031,297.1499938964844,293.1499938964844,0.1556435972452163,-3439.9482421875,304.1484680175781,0.9497089982032776,0.2298163473606109,0.2180252969264984,293.26300048828125,297.1499938964844,293.1499938964844,0.0048257764428853,-1794.6680908203125,297.6114501953125,0.5660470724105835,0.050000000745058,0.2283192873001098,291.109375,291.1499938964844,274.2515869140625,271.2047424316406,285.7738342285156,293.2630920410156,291.1090393066406,1.0,0.1666978597640991,0.805223286151886,0.805223286151886,1.0,1.0,-0.8120574355125427,0.3201662600040436,0.4918911755084991,0.1866911500692367,0.0,0.0,0.1124069690704345,24.680322647094727,25.0,-3.50540828704834,-4365.49462890625,53.84943771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98443603515625,302.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.0960430353879928,0.0,0.0,0.0,0.0,1.0,0.0002135060349246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028840914368629,0.1030078306794166,-0.0001237426768057,0.0,9.747147123562172e-05,0.0,0.0,3.976975202560425,0.0,0.0,0.0,0.257980614900589,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0640000626444816,-1631.343994140625,304.1474914550781,0.7500118613243103,0.1143613904714584,0.1034028381109237,293.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5660470724105835,0.050000000745058,0.0481323786079883,293.11749267578125,297.1499938964844,293.1499938964844,0.0620408542454242,-1242.5810546875,304.1428527832031,0.7451273202896118,0.1124386712908744,0.0787894651293754,293.1399230957031,297.1499938964844,293.1499938964844,0.1556435972452163,-3439.9482421875,304.1484680175781,0.9497089982032776,0.2298163473606109,0.2180252969264984,293.26300048828125,297.1499938964844,293.1499938964844,0.0048257764428853,-1794.6680908203125,297.6114501953125,0.5660470724105835,0.050000000745058,0.2283192873001098,291.109375,291.1499938964844,274.2515869140625,271.2047424316406,285.7738342285156,293.2630920410156,291.1090393066406,1.0,0.1666978597640991,0.805223286151886,0.805223286151886,1.0,1.0,-0.8120574355125427,0.3201662600040436,0.4918911755084991,0.1866911500692367,0.0,0.0,0.1124069690704345,24.680322647094727,25.0,-3.50540828704834,-4365.49462890625,53.84943771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98443603515625,302.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8125,18000.0,0.0,0.0,0.0960430353879928,0.0,0.0,0.0,0.0,1.0,0.0002135060349246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028840914368629,0.1030078306794166,-0.0001237426768057,0.0,9.747147123562172e-05,0.0,0.0,3.976975202560425,0.0,0.0,0.0,0.257980614900589,4.0,0.0,1.0
