time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0642477497458458,-1635.6956787109375,304.1474914550781,0.750851035118103,0.1146595552563667,0.103669561445713,293.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5662524700164795,0.050000000745058,0.048131089657545,293.11376953125,297.1499938964844,293.1499938964844,0.0629577487707138,-1255.028564453125,304.1424865722656,0.7476880550384521,0.1135803386569023,0.0795739814639091,293.1396484375,297.1499938964844,293.1499938964844,0.15581014752388,-3442.910888671875,304.1484375,0.9502993822097778,0.2299986779689788,0.218194380402565,293.2624816894531,297.1499938964844,293.1499938964844,0.0048108962364494,-1789.7476806640625,297.5926513671875,0.5662524700164795,0.050000000745058,0.2283131629228592,291.1082458496094,291.1499938964844,274.2105407714844,271.1774597167969,285.7567138671875,293.2625732421875,291.1079406738281,1.0,0.1667814701795578,0.8052748441696167,0.8052748441696167,1.0,1.0,-0.8135131597518921,0.3207693994045257,0.4927437603473663,0.1870931535959243,0.0,0.0,0.1153056323528289,24.66504669189453,25.0,-3.228766202926636,-4386.8935546875,53.99576187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,302.87384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.0965135022997856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040334329009056,0.1040376499295234,-4.215051831124583e-06,0.0,9.794893412617968e-05,0.0,0.0,4.018764972686768,0.0,0.0,0.0,0.2581351995468139,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644943043589592,-1640.030517578125,304.14752197265625,0.7516865134239197,0.1149571016430854,0.1039359048008918,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5664541721343994,0.050000000745058,0.0481298267841339,293.1101379394531,297.1499938964844,293.1499938964844,0.0638971403241157,-1267.826904296875,304.14215087890625,0.7503161430358887,0.1147527322173118,0.0803810805082321,293.1393737792969,297.1499938964844,293.1499938964844,0.1559783071279525,-3445.899658203125,304.1484069824219,0.9508875012397766,0.2301842123270034,0.2183666080236435,293.261962890625,297.1499938964844,293.1499938964844,0.0047960858792066,-1784.83740234375,297.573974609375,0.5664541721343994,0.050000000745058,0.2283071726560592,291.1072082519531,291.1499938964844,274.16900634765625,271.1498107910156,285.7391357421875,293.2620544433594,291.1069030761719,1.0,0.1668686270713806,0.8053199052810669,0.8053199052810669,1.0,1.0,-0.8149994611740112,0.3213971257209778,0.4936023354530334,0.1874731928110122,0.0,0.0,0.1182642355561256,24.65022659301757,25.0,-2.947399854660034,-4409.0380859375,54.14655685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,302.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83984375,18000.0,0.0,0.0,0.0970105454325676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052237227559089,0.1052279397845268,-4.216683464619564e-06,0.0,9.84533689916134e-05,0.0,0.0,4.067171096801758,0.0,0.0,0.0,0.2583102583885193,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.064982458949089,-1648.620849609375,304.14752197265625,0.7533392310142517,0.1155488342046737,0.1044661849737167,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.566842257976532,0.050000000745058,0.0481273978948593,293.1031494140625,297.1499938964844,293.1499938964844,0.0658327490091323,-1294.3416748046875,304.1415405273437,0.7557471394538879,0.1171781420707702,0.0820549055933952,293.1388244628906,297.1499938964844,293.1499938964844,0.1563176810741424,-3451.921630859375,304.1483764648437,0.9520491361618042,0.2305637001991272,0.2187195569276809,293.26092529296875,297.1499938964844,293.1499938964844,0.0047666458413004,-1775.0323486328125,297.5369873046875,0.566842257976532,0.050000000745058,0.2282956689596176,291.10546875,291.1499938964844,274.0848693847656,271.0936889648437,285.7025451660156,293.2610168457031,291.105224609375,1.0,0.1670530587434768,0.8054100871086121,0.8054100871086121,1.0,1.0,-0.8180516958236694,0.3227273523807525,0.4953243136405945,0.1881533861160278,0.0,0.0,0.1243260204792022,24.62218475341797,25.0,-2.3209946155548096,-4455.41845703125,54.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,303.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91796875,18000.0,0.0,0.0,0.0980808287858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077152341604232,0.1077194511890411,-4.220420123601798e-06,0.0,9.953956760000436e-05,0.0,0.0,4.1690216064453125,0.0,0.0,0.0,0.2586848437786102,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.064982458949089,-1648.620849609375,304.14752197265625,0.7533392310142517,0.1155488342046737,0.1044661849737167,293.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.566842257976532,0.050000000745058,0.0481273978948593,293.1031494140625,297.1499938964844,293.1499938964844,0.0658327490091323,-1294.3416748046875,304.1415405273437,0.7557471394538879,0.1171781420707702,0.0820549055933952,293.1388244628906,297.1499938964844,293.1499938964844,0.1563176810741424,-3451.921630859375,304.1483764648437,0.9520491361618042,0.2305637001991272,0.2187195569276809,293.26092529296875,297.1499938964844,293.1499938964844,0.0047666458413004,-1775.0323486328125,297.5369873046875,0.566842257976532,0.050000000745058,0.2282956689596176,291.10546875,291.1499938964844,274.0848693847656,271.0936889648437,285.7025451660156,293.2610168457031,291.105224609375,1.0,0.1670530587434768,0.8054100871086121,0.8054100871086121,1.0,1.0,-0.8180516958236694,0.3227273523807525,0.4953243136405945,0.1881533861160278,0.0,0.0,0.1243260204792022,24.62218475341797,25.0,-2.3209946155548096,-4455.41845703125,54.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,303.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91796875,18000.0,0.0,0.0,0.0980808287858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077152341604232,0.1077194511890411,-4.220420123601798e-06,0.0,9.953956760000436e-05,0.0,0.0,4.1690216064453125,0.0,0.0,0.0,0.2586848437786102,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654618889093399,-1657.0675048828125,304.1475524902344,0.7549551725387573,0.1161333695054054,0.1049909144639968,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5672040581703186,0.050000000745058,0.0481251440942287,293.0966186523437,297.1499938964844,293.1499938964844,0.0678271129727363,-1321.8599853515625,304.1410522460937,0.7613609433174133,0.1196911409497261,0.0837943851947784,293.1383056640625,297.1499938964844,293.1499938964844,0.1566593199968338,-3457.970947265625,304.1483459472656,0.9531790018081664,0.2309522181749344,0.2190818637609481,293.25994873046875,297.1499938964844,293.1499938964844,0.0047374153509736,-1765.2393798828125,297.50048828125,0.5672040581703186,0.050000000745058,0.2282849699258804,291.10418701171875,291.1499938964844,274.0,271.0369567871094,285.6641540527344,293.260009765625,291.1040344238281,1.0,0.1672500669956207,0.8055002093315125,0.8055002093315125,1.0,1.0,-0.8211883902549744,0.3241545557975769,0.4970338642597198,0.1887058615684509,0.0,0.0,0.1305275112390518,24.596620559692383,25.0,-1.690568447113037,-4504.30419921875,54.78929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,303.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.38671875,18000.0,0.0,0.0,0.0992456302046775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103331744670867,0.1103373989462852,-4.22447874370846e-06,0.0,0.0001007216997095,0.0,0.0,4.276505470275879,0.0,0.0,0.0,0.2590823173522949,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654618889093399,-1657.0675048828125,304.1475524902344,0.7549551725387573,0.1161333695054054,0.1049909144639968,293.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.5672040581703186,0.050000000745058,0.0481251440942287,293.0966186523437,297.1499938964844,293.1499938964844,0.0678271129727363,-1321.8599853515625,304.1410522460937,0.7613609433174133,0.1196911409497261,0.0837943851947784,293.1383056640625,297.1499938964844,293.1499938964844,0.1566593199968338,-3457.970947265625,304.1483459472656,0.9531790018081664,0.2309522181749344,0.2190818637609481,293.25994873046875,297.1499938964844,293.1499938964844,0.0047374153509736,-1765.2393798828125,297.50048828125,0.5672040581703186,0.050000000745058,0.2282849699258804,291.10418701171875,291.1499938964844,274.0,271.0369567871094,285.6641540527344,293.260009765625,291.1040344238281,1.0,0.1672500669956207,0.8055002093315125,0.8055002093315125,1.0,1.0,-0.8211883902549744,0.3241545557975769,0.4970338642597198,0.1887058615684509,0.0,0.0,0.1305275112390518,24.596620559692383,25.0,-1.690568447113037,-4504.30419921875,54.78929901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,303.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.38671875,18000.0,0.0,0.0,0.0992456302046775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103331744670867,0.1103373989462852,-4.22447874370846e-06,0.0,0.0001007216997095,0.0,0.0,4.276505470275879,0.0,0.0,0.0,0.2590823173522949,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0659301206469535,-1665.325927734375,304.1475830078125,0.7565200924873352,0.1167073473334312,0.1055071651935577,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5675332546234131,0.050000000745058,0.0481230989098548,293.0906066894531,297.1499938964844,293.1499938964844,0.0698583722114563,-1350.08740234375,304.1406555175781,0.7670864462852478,0.1222644597291946,0.0855808556079864,293.1378173828125,297.1499938964844,293.1499938964844,0.1570009887218475,-3464.008544921875,304.1483154296875,0.9542632699012756,0.2313466817140579,0.2194507420063018,293.2590026855469,297.1499938964844,293.1499938964844,0.0047083375975489,-1755.44140625,297.46441650390625,0.5675332546234131,0.050000000745058,0.2282752692699432,291.10333251953125,291.1499938964844,273.9151306152344,270.9801330566406,285.6242370605469,293.25909423828125,291.103271484375,1.0,0.1674580723047256,0.8055750131607056,0.8055750131607056,1.0,1.0,-0.8243806958198547,0.3256702423095703,0.498710423707962,0.1891101151704788,0.0,0.0,0.1368082165718078,24.573883056640625,25.0,-1.0587064027786257,-4555.400390625,55.1300163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,303.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.958984375,18000.0,0.0,0.0,0.1004925817251205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113055981695652,0.113060213625431,-4.228764737490565e-06,0.0,0.0001019871997414,0.0,0.0,4.388734340667725,0.0,0.0,0.0,0.2594980299472809,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0659301206469535,-1665.325927734375,304.1475830078125,0.7565200924873352,0.1167073473334312,0.1055071651935577,293.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5675332546234131,0.050000000745058,0.0481230989098548,293.0906066894531,297.1499938964844,293.1499938964844,0.0698583722114563,-1350.08740234375,304.1406555175781,0.7670864462852478,0.1222644597291946,0.0855808556079864,293.1378173828125,297.1499938964844,293.1499938964844,0.1570009887218475,-3464.008544921875,304.1483154296875,0.9542632699012756,0.2313466817140579,0.2194507420063018,293.2590026855469,297.1499938964844,293.1499938964844,0.0047083375975489,-1755.44140625,297.46441650390625,0.5675332546234131,0.050000000745058,0.2282752692699432,291.10333251953125,291.1499938964844,273.9151306152344,270.9801330566406,285.6242370605469,293.25909423828125,291.103271484375,1.0,0.1674580723047256,0.8055750131607056,0.8055750131607056,1.0,1.0,-0.8243806958198547,0.3256702423095703,0.498710423707962,0.1891101151704788,0.0,0.0,0.1368082165718078,24.573883056640625,25.0,-1.0587064027786257,-4555.400390625,55.1300163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,303.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.958984375,18000.0,0.0,0.0,0.1004925817251205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113055981695652,0.113060213625431,-4.228764737490565e-06,0.0,0.0001019871997414,0.0,0.0,4.388734340667725,0.0,0.0,0.0,0.2594980299472809,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663838163018226,-1673.335205078125,304.14764404296875,0.758018434047699,0.1172666028141975,0.1060113459825515,293.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5678242444992065,0.050000000745058,0.0481212995946407,293.0851745605469,297.1499938964844,293.1499938964844,0.0719078704714775,-1378.761962890625,304.1403503417969,0.7728559374809265,0.1248757541179657,0.0873980820178985,293.13739013671875,297.1499938964844,293.1499938964844,0.1573396772146225,-3469.980224609375,304.1483154296875,0.9552891254425048,0.2317438274621963,0.219823271036148,293.2581481933594,297.1499938964844,293.1499938964844,0.0046794121153652,-1745.6373291015625,297.4287414550781,0.5678242444992065,0.050000000745058,0.2282667160034179,291.1029968261719,291.1499938964844,273.8309936523437,270.9237976074219,285.5830078125,293.2582092285156,291.1029663085937,1.0,0.1676758080720901,0.8056498169898987,0.8056498169898987,1.0,1.0,-0.8276013731956482,0.3272653520107269,0.5003360509872437,0.1893565505743026,0.0,0.0,0.1431065201759338,24.554407119750977,25.0,-0.4081000685691833,-4608.39599609375,55.48030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639221191406,303.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.10181125998497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158611699938774,0.1158654019236564,-4.233244453644147e-06,0.0,0.0001033254884532,0.0,0.0,4.504831790924072,0.0,0.0,0.0,0.2599287331104278,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663838163018226,-1673.335205078125,304.14764404296875,0.758018434047699,0.1172666028141975,0.1060113459825515,293.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5678242444992065,0.050000000745058,0.0481212995946407,293.0851745605469,297.1499938964844,293.1499938964844,0.0719078704714775,-1378.761962890625,304.1403503417969,0.7728559374809265,0.1248757541179657,0.0873980820178985,293.13739013671875,297.1499938964844,293.1499938964844,0.1573396772146225,-3469.980224609375,304.1483154296875,0.9552891254425048,0.2317438274621963,0.219823271036148,293.2581481933594,297.1499938964844,293.1499938964844,0.0046794121153652,-1745.6373291015625,297.4287414550781,0.5678242444992065,0.050000000745058,0.2282667160034179,291.1029968261719,291.1499938964844,273.8309936523437,270.9237976074219,285.5830078125,293.2582092285156,291.1029663085937,1.0,0.1676758080720901,0.8056498169898987,0.8056498169898987,1.0,1.0,-0.8276013731956482,0.3272653520107269,0.5003360509872437,0.1893565505743026,0.0,0.0,0.1431065201759338,24.554407119750977,25.0,-0.4081000685691833,-4608.39599609375,55.48030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639221191406,303.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.10181125998497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158611699938774,0.1158654019236564,-4.233244453644147e-06,0.0,0.0001033254884532,0.0,0.0,4.504831790924072,0.0,0.0,0.0,0.2599287331104278,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0666043907403945,-1677.2314453125,304.1476745605469,0.7587390542030334,0.1175396218895912,0.1062579676508903,293.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.5679543614387512,0.050000000745058,0.0481204912066459,293.0826721191406,297.1499938964844,293.1499938964844,0.072932943701744,-1393.1728515625,304.1402587890625,0.7757335901260376,0.1261861771345138,0.0883122980594635,293.13720703125,297.1499938964844,293.1499938964844,0.1575068831443786,-3472.92333984375,304.1483154296875,0.9557770490646362,0.2319421023130417,0.2200097292661667,293.2577209472656,297.1499938964844,293.1499938964844,0.0046649598516523,-1740.7177734375,297.4110412597656,0.5679543614387512,0.050000000745058,0.2282629013061523,291.1029968261719,291.1499938964844,273.7894592285156,270.8959655761719,285.5620422363281,293.2577819824219,291.1029968261719,1.0,0.1677876561880111,0.8056871891021729,0.8056871891021729,1.0,1.0,-0.8292128443717957,0.328088104724884,0.5011247396469116,0.1894193142652511,0.0,0.0,0.1462417989969253,24.545936584472656,25.0,-0.0740400850772857,-4635.4658203125,55.65799331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,303.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.482421875,18000.0,0.0,0.0,0.1024920344352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172860711812973,0.1172903105616569,-4.235543656250229e-06,0.0,0.0001040163842844,0.0,0.0,4.563990116119385,0.0,0.0,0.0,0.2601484358310699,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0668200924992561,-1681.042724609375,304.147705078125,0.7594375610351562,0.1178073808550834,0.1065002009272575,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.5680732131004333,0.050000000745058,0.0481197573244571,293.08038330078125,297.1499938964844,293.1499938964844,0.0739539712667465,-1407.5697021484375,304.1401672363281,0.7785910964012146,0.127494215965271,0.0892263129353523,293.13702392578125,297.1499938964844,293.1499938964844,0.1576719731092453,-3475.82568359375,304.1483154296875,0.9562456607818604,0.2321394681930542,0.2201956659555435,293.2573547363281,297.1499938964844,293.1499938964844,0.0046505215577781,-1735.7884521484375,297.3934020996094,0.5680732131004333,0.050000000745058,0.2282594144344329,291.1031188964844,291.1499938964844,273.7484130859375,270.8684997558594,285.5408935546875,293.2574157714844,291.1031799316406,1.0,0.1679012179374694,0.8057169318199158,0.8057169318199158,1.0,1.0,-0.8308185935020447,0.3289237022399902,0.5018948912620544,0.189441367983818,0.0,0.0,0.1493562310934066,24.53843307495117,25.0,0.2721551358699798,-4662.8330078125,55.83681869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,303.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.37109375,18000.0,0.0,0.0,0.1031850203871727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187208592891693,0.1187250986695289,-4.237876055412926e-06,0.0,0.0001047196783474,0.0,0.0,4.6236891746521,0.0,0.0,0.0,0.2603703439235687,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0672349333763122,-1688.374755859375,304.14776611328125,0.7607609629631042,0.1183250397443771,0.1069694682955741,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5682752132415771,0.050000000745058,0.0481185130774974,293.0762939453125,297.1499938964844,293.1499938964844,0.0759728327393531,-1436.1541748046875,304.1400756835937,0.7842057347297668,0.1300892382860183,0.0910434052348136,293.13671875,297.1499938964844,293.1499938964844,0.1579936742782592,-3481.469482421875,304.1483459472656,0.9571199417114258,0.2325294315814972,0.2205639481544494,293.25665283203125,297.1499938964844,293.1499938964844,0.004621623083949,-1725.8778076171875,297.3583068847656,0.5682752132415771,0.050000000745058,0.228253498673439,291.103759765625,291.1499938964844,273.6680603027344,270.8148193359375,285.4983215332031,293.2567138671875,291.1038818359375,1.0,0.1681324243545532,0.8057763576507568,0.8057763576507568,1.0,1.0,-0.8339959383010864,0.3306244015693664,0.50337153673172,0.1893682479858398,0.0,0.0,0.1554833650588989,24.526514053344727,25.0,0.994324505329132,-4718.15966796875,56.19610977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,303.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.1045998558402061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216017082333564,0.1216059550642967,-4.2426154323038645e-06,0.0,0.0001061555522028,0.0,0.0,4.743959903717041,0.0,0.0,0.0,0.2608180046081543,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0672349333763122,-1688.374755859375,304.14776611328125,0.7607609629631042,0.1183250397443771,0.1069694682955741,293.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.5682752132415771,0.050000000745058,0.0481185130774974,293.0762939453125,297.1499938964844,293.1499938964844,0.0759728327393531,-1436.1541748046875,304.1400756835937,0.7842057347297668,0.1300892382860183,0.0910434052348136,293.13671875,297.1499938964844,293.1499938964844,0.1579936742782592,-3481.469482421875,304.1483459472656,0.9571199417114258,0.2325294315814972,0.2205639481544494,293.25665283203125,297.1499938964844,293.1499938964844,0.004621623083949,-1725.8778076171875,297.3583068847656,0.5682752132415771,0.050000000745058,0.228253498673439,291.103759765625,291.1499938964844,273.6680603027344,270.8148193359375,285.4983215332031,293.2567138671875,291.1038818359375,1.0,0.1681324243545532,0.8057763576507568,0.8057763576507568,1.0,1.0,-0.8339959383010864,0.3306244015693664,0.50337153673172,0.1893682479858398,0.0,0.0,0.1554833650588989,24.526514053344727,25.0,0.994324505329132,-4718.15966796875,56.19610977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,303.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.1045998558402061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216017082333564,0.1216059550642967,-4.2426154323038645e-06,0.0,0.0001061555522028,0.0,0.0,4.743959903717041,0.0,0.0,0.0,0.2608180046081543,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0676259994506836,-1695.287841796875,304.1478576660156,0.7619801163673401,0.1188168451189994,0.107416495680809,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5684290528297424,0.050000000745058,0.0481175631284713,293.0729675292969,297.1499938964844,293.1499938964844,0.0779448077082634,-1464.2117919921875,304.1401062011719,0.7896300554275513,0.1326337456703186,0.0928303524851799,293.1365051269531,297.1499938964844,293.1499938964844,0.1583017855882644,-3486.859375,304.1483764648437,0.9579061269760132,0.2329104989767074,0.2209249287843704,293.2560729980469,297.1499938964844,293.1499938964844,0.0045926640741527,-1715.8880615234375,297.32342529296875,0.5684290528297424,0.050000000745058,0.2282489985227584,291.1049194335937,291.1499938964844,273.5907287597656,270.7633056640625,285.4557800292969,293.2561340332031,291.1051330566406,1.0,0.168367326259613,0.8058357834815979,0.8058357834815979,1.0,1.0,-0.8371037244796753,0.3323475122451782,0.5047562122344971,0.1891491711139679,0.0,0.0,0.1614192724227905,24.518814086914062,25.0,1.7386789321899414,-4773.76708984375,56.55485916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,303.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.248046875,18000.0,0.0,0.0,0.1060394197702407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244684383273124,0.1244726851582527,-4.247407105140155e-06,0.0,0.0001076165353879,0.0,0.0,4.864187717437744,0.0,0.0,0.0,0.2612664401531219,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0676259994506836,-1695.287841796875,304.1478576660156,0.7619801163673401,0.1188168451189994,0.107416495680809,293.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5684290528297424,0.050000000745058,0.0481175631284713,293.0729675292969,297.1499938964844,293.1499938964844,0.0779448077082634,-1464.2117919921875,304.1401062011719,0.7896300554275513,0.1326337456703186,0.0928303524851799,293.1365051269531,297.1499938964844,293.1499938964844,0.1583017855882644,-3486.859375,304.1483764648437,0.9579061269760132,0.2329104989767074,0.2209249287843704,293.2560729980469,297.1499938964844,293.1499938964844,0.0045926640741527,-1715.8880615234375,297.32342529296875,0.5684290528297424,0.050000000745058,0.2282489985227584,291.1049194335937,291.1499938964844,273.5907287597656,270.7633056640625,285.4557800292969,293.2561340332031,291.1051330566406,1.0,0.168367326259613,0.8058357834815979,0.8058357834815979,1.0,1.0,-0.8371037244796753,0.3323475122451782,0.5047562122344971,0.1891491711139679,0.0,0.0,0.1614192724227905,24.518814086914062,25.0,1.7386789321899414,-4773.76708984375,56.55485916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,303.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.248046875,18000.0,0.0,0.0,0.1060394197702407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244684383273124,0.1244726851582527,-4.247407105140155e-06,0.0,0.0001076165353879,0.0,0.0,4.864187717437744,0.0,0.0,0.0,0.2612664401531219,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679904073476791,-1701.728759765625,304.1479797363281,0.7630856037139893,0.1192793473601341,0.1078380569815635,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.568533718585968,0.050000000745058,0.0481169186532497,293.0704040527344,297.1499938964844,293.1499938964844,0.0798509195446968,-1491.443603515625,304.1402282714844,0.7947999238967896,0.1351025551557541,0.0945684760808944,293.1363830566406,297.1499938964844,293.1499938964844,0.1585931330919265,-3491.939697265625,304.1484375,0.958598792552948,0.2332792431116104,0.2212753146886825,293.255615234375,297.1499938964844,293.1499938964844,0.0045635728165507,-1705.7940673828125,297.2886962890625,0.568533718585968,0.050000000745058,0.2282459437847137,291.10662841796875,291.1499938964844,273.5172119140625,270.71453857421875,285.41387939453125,293.25567626953125,291.10693359375,1.0,0.1686038225889206,0.8058793544769287,0.8058793544769287,1.0,1.0,-0.8401116728782654,0.3340691924095154,0.5060425400733948,0.1887996792793274,0.0,0.0,0.167085662484169,24.51555824279785,25.0,2.4737141132354736,-4828.92626953125,56.90973281860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,303.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41015625,18000.0,0.0,0.0,0.1074870228767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272781044244766,0.1272823512554168,-4.252184680808568e-06,0.0,0.0001090856676455,0.0,0.0,4.982573509216309,0.0,0.0,0.0,0.2617090046405792,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679904073476791,-1701.728759765625,304.1479797363281,0.7630856037139893,0.1192793473601341,0.1078380569815635,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.568533718585968,0.050000000745058,0.0481169186532497,293.0704040527344,297.1499938964844,293.1499938964844,0.0798509195446968,-1491.443603515625,304.1402282714844,0.7947999238967896,0.1351025551557541,0.0945684760808944,293.1363830566406,297.1499938964844,293.1499938964844,0.1585931330919265,-3491.939697265625,304.1484375,0.958598792552948,0.2332792431116104,0.2212753146886825,293.255615234375,297.1499938964844,293.1499938964844,0.0045635728165507,-1705.7940673828125,297.2886962890625,0.568533718585968,0.050000000745058,0.2282459437847137,291.10662841796875,291.1499938964844,273.5172119140625,270.71453857421875,285.41387939453125,293.25567626953125,291.10693359375,1.0,0.1686038225889206,0.8058793544769287,0.8058793544769287,1.0,1.0,-0.8401116728782654,0.3340691924095154,0.5060425400733948,0.1887996792793274,0.0,0.0,0.167085662484169,24.51555824279785,25.0,2.4737141132354736,-4828.92626953125,56.90973281860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,303.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41015625,18000.0,0.0,0.0,0.1074870228767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272781044244766,0.1272823512554168,-4.252184680808568e-06,0.0,0.0001090856676455,0.0,0.0,4.982573509216309,0.0,0.0,0.0,0.2617090046405792,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0683274343609809,-1707.6829833984375,304.1480712890625,0.7640770673751831,0.1197114139795303,0.1082329675555229,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5685920715332031,0.050000000745058,0.0481165573000907,293.06866455078125,297.1499938964844,293.1499938964844,0.081678032875061,-1517.63330078125,304.14044189453125,0.7996750473976135,0.1374754756689071,0.0962439775466919,293.1363220214844,297.1499938964844,293.1499938964844,0.1588660180568695,-3496.681884765625,304.14849853515625,0.9591994881629944,0.2336331456899643,0.2216126769781112,293.2553100585937,297.1499938964844,293.1499938964844,0.0045342897064983,-1695.5784912109375,297.2539978027344,0.5685920715332031,0.050000000745058,0.2282442301511764,291.1088562011719,291.1499938964844,273.4481811523437,270.66912841796875,285.3731994628906,293.2553405761719,291.1092224121094,1.0,0.1688397824764251,0.8059229254722595,0.8059229254722595,1.0,1.0,-0.8429988622665405,0.3357703685760498,0.5072284936904907,0.1883427202701568,0.0,0.0,0.1724233776330948,24.516576766967773,25.0,3.176865816116333,-4882.966796875,57.25785446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,303.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1089242547750473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299930661916732,0.1299973279237747,-4.256880401953822e-06,0.0,0.0001105442715925,0.0,0.0,5.097500801086426,0.0,0.0,0.0,0.262139618396759,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0683274343609809,-1707.6829833984375,304.1480712890625,0.7640770673751831,0.1197114139795303,0.1082329675555229,293.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5685920715332031,0.050000000745058,0.0481165573000907,293.06866455078125,297.1499938964844,293.1499938964844,0.081678032875061,-1517.63330078125,304.14044189453125,0.7996750473976135,0.1374754756689071,0.0962439775466919,293.1363220214844,297.1499938964844,293.1499938964844,0.1588660180568695,-3496.681884765625,304.14849853515625,0.9591994881629944,0.2336331456899643,0.2216126769781112,293.2553100585937,297.1499938964844,293.1499938964844,0.0045342897064983,-1695.5784912109375,297.2539978027344,0.5685920715332031,0.050000000745058,0.2282442301511764,291.1088562011719,291.1499938964844,273.4481811523437,270.66912841796875,285.3731994628906,293.2553405761719,291.1092224121094,1.0,0.1688397824764251,0.8059229254722595,0.8059229254722595,1.0,1.0,-0.8429988622665405,0.3357703685760498,0.5072284936904907,0.1883427202701568,0.0,0.0,0.1724233776330948,24.516576766967773,25.0,3.176865816116333,-4882.966796875,57.25785446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,303.81304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1089242547750473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299930661916732,0.1299973279237747,-4.256880401953822e-06,0.0,0.0001105442715925,0.0,0.0,5.097500801086426,0.0,0.0,0.0,0.262139618396759,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684849992394447,-1710.4652099609375,304.14813232421875,0.7645277976989746,0.1199151203036308,0.1084195971488952,293.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5686038136482239,0.050000000745058,0.0481164827942848,293.068115234375,297.1499938964844,293.1499938964844,0.0825556516647338,-1530.2376708984375,304.1405944824219,0.8019838929176331,0.1386167705059051,0.0970519259572029,293.1363525390625,297.1499938964844,293.1499938964844,0.1589946746826172,-3498.911376953125,304.1485290527344,0.959463894367218,0.2338034212589264,0.2217754572629928,293.2552185058594,297.1499938964844,293.1499938964844,0.0045195645652711,-1690.4215087890625,297.23663330078125,0.5686038136482239,0.050000000745058,0.2282438725233078,291.11016845703125,291.1499938964844,273.4156188964844,270.6478576660156,285.3534851074219,293.2552185058594,291.1105651855469,1.0,0.1689568758010864,0.8059446811676025,0.8059446811676025,1.0,1.0,-0.8443872928619385,0.3366053998470306,0.5077819228172302,0.1880807131528854,0.0,0.0,0.1749457120895385,24.51876449584961,25.0,3.50619912147522,-4909.3125,57.42826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8005676269531,303.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.943359375,18000.0,0.0,0.0,0.1096329763531684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313003450632095,0.1313046067953109,-4.259173238096992e-06,0.0,0.0001112635291065,0.0,0.0,5.153034210205078,0.0,0.0,0.0,0.2623481154441833,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0686355605721473,-1713.12255859375,304.148193359375,0.7649500370025635,0.1201109662652015,0.1085992306470871,293.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.5686048865318298,0.050000000745058,0.0481164753437042,293.0677490234375,297.1499938964844,293.1499938964844,0.0834081470966339,-1542.494140625,304.1407470703125,0.8042045831680298,0.1397264450788498,0.0978385955095291,293.1363830566406,297.1499938964844,293.1499938964844,0.1591181606054306,-3501.047119140625,304.1485900878906,0.959705650806427,0.2339691221714019,0.2219340652227401,293.2551574707031,297.1499938964844,293.1499938964844,0.0045047760941088,-1685.230224609375,297.2192687988281,0.5686048865318298,0.050000000745058,0.2282438427209854,291.111572265625,291.1499938964844,273.38446044921875,270.6276550292969,285.3343200683594,293.2551574707031,291.11199951171875,1.0,0.169073075056076,0.8059605956077576,0.8059605956077576,1.0,1.0,-0.8457372784614563,0.3374269306659698,0.5083103775978088,0.1878003627061844,0.0,0.0,0.1773666739463806,24.5219955444336,25.0,3.823388814926148,-4935.1220703125,57.59590911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,303.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.19921875,18000.0,0.0,0.0,0.1103323400020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325701624155044,0.1325744241476059,-4.26141923526302e-06,0.0,0.0001119732987717,0.0,0.0,5.20709753036499,0.0,0.0,0.0,0.262551337480545,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068915382027626,-1718.0570068359375,304.1483459472656,0.7657096982002258,0.1204790472984314,0.1089370772242546,293.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5685765743255615,0.050000000745058,0.0481166467070579,293.0675964355469,297.1499938964844,293.1499938964844,0.0850303024053573,-1565.8441162109375,304.14111328125,0.808333158493042,0.1418415904045105,0.0993405655026435,293.1365051269531,297.1499938964844,293.1499938964844,0.159348577260971,-3505.019775390625,304.148681640625,0.9601219892501832,0.2342857718467712,0.2222377061843872,293.255126953125,297.1499938964844,293.1499938964844,0.0044749933294951,-1674.739013671875,297.1844177246094,0.5685765743255615,0.050000000745058,0.2282446473836898,291.1146850585937,291.1499938964844,273.3268127441406,270.5906677246094,285.2978515625,293.255126953125,291.1151733398437,1.0,0.1693016439676284,0.8059923648834229,0.8059923648834229,1.0,1.0,-0.8483108878135681,0.3390201330184936,0.5092907547950745,0.1871977001428604,0.0,0.0,0.1818641424179077,24.5315170288086,25.0,4.405491828918457,-4984.69482421875,57.92133712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,303.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.830078125,18000.0,0.0,0.0,0.1116918921470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349712312221527,0.1349755078554153,-4.2657261474232655e-06,0.0,0.0001133530749939,0.0,0.0,5.3096699714660645,0.0,0.0,0.0,0.2629376947879791,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068915382027626,-1718.0570068359375,304.1483459472656,0.7657096982002258,0.1204790472984314,0.1089370772242546,293.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5685765743255615,0.050000000745058,0.0481166467070579,293.0675964355469,297.1499938964844,293.1499938964844,0.0850303024053573,-1565.8441162109375,304.14111328125,0.808333158493042,0.1418415904045105,0.0993405655026435,293.1365051269531,297.1499938964844,293.1499938964844,0.159348577260971,-3505.019775390625,304.148681640625,0.9601219892501832,0.2342857718467712,0.2222377061843872,293.255126953125,297.1499938964844,293.1499938964844,0.0044749933294951,-1674.739013671875,297.1844177246094,0.5685765743255615,0.050000000745058,0.2282446473836898,291.1146850585937,291.1499938964844,273.3268127441406,270.5906677246094,285.2978515625,293.255126953125,291.1151733398437,1.0,0.1693016439676284,0.8059923648834229,0.8059923648834229,1.0,1.0,-0.8483108878135681,0.3390201330184936,0.5092907547950745,0.1871977001428604,0.0,0.0,0.1818641424179077,24.5315170288086,25.0,4.405491828918457,-4984.69482421875,57.92133712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8038024902344,303.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.830078125,18000.0,0.0,0.0,0.1116918921470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349712312221527,0.1349755078554153,-4.2657261474232655e-06,0.0,0.0001133530749939,0.0,0.0,5.3096699714660645,0.0,0.0,0.0,0.2629376947879791,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691692605614662,-1722.5284423828125,304.1484680175781,0.7663682699203491,0.12081840634346,0.1092486828565597,293.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5685136914253235,0.050000000745058,0.0481170266866683,293.06817626953125,297.1499938964844,293.1499938964844,0.0865391790866851,-1587.5869140625,304.1415710449219,0.811995267868042,0.1438124924898147,0.1007434427738189,293.1367492675781,297.1499938964844,293.1499938964844,0.1595579385757446,-3508.614013671875,304.1487731933594,0.9604588150978088,0.2345832735300064,0.2225234061479568,293.2552490234375,297.1499938964844,293.1499938964844,0.0044449311681091,-1664.1055908203125,297.1493835449219,0.5685136914253235,0.050000000745058,0.2282464653253555,291.1181640625,291.1499938964844,273.27593994140625,270.55877685546875,285.26434326171875,293.2552490234375,291.1186828613281,1.0,0.1695238202810287,0.8060241341590881,0.8060241341590881,1.0,1.0,-0.8507139682769775,0.3405370116233825,0.5101768970489502,0.1865611523389816,0.0,0.0,0.1858739554882049,24.544586181640625,25.0,4.893407821655273,-5031.0439453125,58.232460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,304.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1129841357469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371611654758453,0.1371654272079467,-4.2697315620898735e-06,0.0,0.00011466453725,0.0,0.0,5.40363073348999,0.0,0.0,0.0,0.2632926404476166,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691692605614662,-1722.5284423828125,304.1484680175781,0.7663682699203491,0.12081840634346,0.1092486828565597,293.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5685136914253235,0.050000000745058,0.0481170266866683,293.06817626953125,297.1499938964844,293.1499938964844,0.0865391790866851,-1587.5869140625,304.1415710449219,0.811995267868042,0.1438124924898147,0.1007434427738189,293.1367492675781,297.1499938964844,293.1499938964844,0.1595579385757446,-3508.614013671875,304.1487731933594,0.9604588150978088,0.2345832735300064,0.2225234061479568,293.2552490234375,297.1499938964844,293.1499938964844,0.0044449311681091,-1664.1055908203125,297.1493835449219,0.5685136914253235,0.050000000745058,0.2282464653253555,291.1181640625,291.1499938964844,273.27593994140625,270.55877685546875,285.26434326171875,293.2552490234375,291.1186828613281,1.0,0.1695238202810287,0.8060241341590881,0.8060241341590881,1.0,1.0,-0.8507139682769775,0.3405370116233825,0.5101768970489502,0.1865611523389816,0.0,0.0,0.1858739554882049,24.544586181640625,25.0,4.893407821655273,-5031.0439453125,58.232460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,304.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1129841357469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371611654758453,0.1371654272079467,-4.2697315620898735e-06,0.0,0.00011466453725,0.0,0.0,5.40363073348999,0.0,0.0,0.0,0.2632926404476166,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.069399818778038,-1726.5836181640625,304.1485900878906,0.766938328742981,0.1211316660046577,0.1095364540815353,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5684225559234619,0.050000000745058,0.0481175817549228,293.0694274902344,297.1499938964844,293.1499938964844,0.0879300087690353,-1607.637939453125,304.1420593261719,0.8152403831481934,0.1456306725740432,0.1020414158701896,293.13702392578125,297.1499938964844,293.1499938964844,0.1597472876310348,-3511.850341796875,304.1488647460937,0.960725963115692,0.234861746430397,0.2227913439273834,293.2555236816406,297.1499938964844,293.1499938964844,0.0044145891442894,-1653.333984375,297.1141357421875,0.5684225559234619,0.050000000745058,0.2282491028308868,291.1219177246094,291.1499938964844,273.23260498046875,270.5325622558594,285.2343444824219,293.2554931640625,291.1224975585937,1.0,0.1697381436824798,0.8060470223426819,0.8060470223426819,1.0,1.0,-0.8529424071311951,0.3419650495052337,0.5109773278236389,0.1859145164489746,0.0,0.0,0.1893645673990249,24.560705184936523,25.0,5.290095329284668,-5073.59033203125,58.52784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82391357421875,304.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1141907200217247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391102075576782,0.1391144841909408,-4.273369995644316e-06,0.0,0.0001158890663646,0.0,0.0,5.487606048583984,0.0,0.0,0.0,0.2636108100414276,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.069399818778038,-1726.5836181640625,304.1485900878906,0.766938328742981,0.1211316660046577,0.1095364540815353,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5684225559234619,0.050000000745058,0.0481175817549228,293.0694274902344,297.1499938964844,293.1499938964844,0.0879300087690353,-1607.637939453125,304.1420593261719,0.8152403831481934,0.1456306725740432,0.1020414158701896,293.13702392578125,297.1499938964844,293.1499938964844,0.1597472876310348,-3511.850341796875,304.1488647460937,0.960725963115692,0.234861746430397,0.2227913439273834,293.2555236816406,297.1499938964844,293.1499938964844,0.0044145891442894,-1653.333984375,297.1141357421875,0.5684225559234619,0.050000000745058,0.2282491028308868,291.1219177246094,291.1499938964844,273.23260498046875,270.5325622558594,285.2343444824219,293.2554931640625,291.1224975585937,1.0,0.1697381436824798,0.8060470223426819,0.8060470223426819,1.0,1.0,-0.8529424071311951,0.3419650495052337,0.5109773278236389,0.1859145164489746,0.0,0.0,0.1893645673990249,24.560705184936523,25.0,5.290095329284668,-5073.59033203125,58.52784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82391357421875,304.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.1141907200217247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391102075576782,0.1391144841909408,-4.273369995644316e-06,0.0,0.0001158890663646,0.0,0.0,5.487606048583984,0.0,0.0,0.0,0.2636108100414276,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0696091428399086,-1730.260009765625,304.1487121582031,0.7674294114112854,0.1214208900928497,0.1098022386431694,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5683076977729797,0.050000000745058,0.0481182858347892,293.07135009765625,297.1499938964844,293.1499938964844,0.0891962572932243,-1625.890869140625,304.1426086425781,0.8181005120277405,0.1472857147455215,0.103227287530899,293.1373596191406,297.1499938964844,293.1499938964844,0.1599172204732895,-3514.74072265625,304.1489562988281,0.9609302878379822,0.2351208925247192,0.223041221499443,293.2558898925781,297.1499938964844,293.1499938964844,0.004383981693536,-1642.4327392578125,297.07861328125,0.5683076977729797,0.050000000745058,0.228252425789833,291.1259155273437,291.1499938964844,273.1976013183594,270.5126342773437,285.2083740234375,293.255859375,291.12652587890625,1.0,0.1699432730674743,0.8060699105262756,0.8060699105262756,1.0,1.0,-0.8549892902374268,0.3432928919792175,0.5116963982582092,0.1852792650461197,0.0,0.0,0.192306563258171,24.579530715942383,25.0,5.594176769256592,-5111.76708984375,58.80595397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1152934730052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407900303602218,0.1407943069934845,-4.276580057194224e-06,0.0,0.000117008217785,0.0,0.0,5.560272693634033,0.0,0.0,0.0,0.2638870477676391,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0696091428399086,-1730.260009765625,304.1487121582031,0.7674294114112854,0.1214208900928497,0.1098022386431694,293.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5683076977729797,0.050000000745058,0.0481182858347892,293.07135009765625,297.1499938964844,293.1499938964844,0.0891962572932243,-1625.890869140625,304.1426086425781,0.8181005120277405,0.1472857147455215,0.103227287530899,293.1373596191406,297.1499938964844,293.1499938964844,0.1599172204732895,-3514.74072265625,304.1489562988281,0.9609302878379822,0.2351208925247192,0.223041221499443,293.2558898925781,297.1499938964844,293.1499938964844,0.004383981693536,-1642.4327392578125,297.07861328125,0.5683076977729797,0.050000000745058,0.228252425789833,291.1259155273437,291.1499938964844,273.1976013183594,270.5126342773437,285.2083740234375,293.255859375,291.12652587890625,1.0,0.1699432730674743,0.8060699105262756,0.8060699105262756,1.0,1.0,-0.8549892902374268,0.3432928919792175,0.5116963982582092,0.1852792650461197,0.0,0.0,0.192306563258171,24.579530715942383,25.0,5.594176769256592,-5111.76708984375,58.80595397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1152934730052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407900303602218,0.1407943069934845,-4.276580057194224e-06,0.0,0.000117008217785,0.0,0.0,5.560272693634033,0.0,0.0,0.0,0.2638870477676391,4.0,0.0,1.0
