time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.069706454873085,-1731.9671630859375,304.1487731933594,0.767647922039032,0.1215571016073226,0.1099274531006813,293.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5682425498962402,0.050000000745058,0.0481186844408512,293.0725402832031,297.1499938964844,293.1499938964844,0.0897800177335739,-1634.302001953125,304.14288330078125,0.819390594959259,0.1480479836463928,0.1037754341959953,293.1375427246094,297.1499938964844,293.1499938964844,0.1599950343370437,-3516.058837890625,304.1490173339844,0.9610104560852052,0.2352431118488311,0.2231592983007431,293.256103515625,297.1499938964844,293.1499938964844,0.0043685785494744,-1636.9345703125,297.0607604980469,0.5682425498962402,0.050000000745058,0.2282543182373047,291.12799072265625,291.1499938964844,273.1834411621094,270.50518798828125,285.1970520019531,293.2560729980469,291.12860107421875,1.0,0.1700419634580612,0.8060813546180725,0.8060813546180725,1.0,1.0,-0.8559418320655823,0.3439155519008636,0.5120262503623962,0.1849715113639831,0.0,0.0,0.1935635656118393,24.589881896972656,25.0,5.717116355895996,-5129.046875,58.93800735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85089111328125,304.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.1158002316951751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415209770202636,0.1415252536535263,-4.278005690139253e-06,0.0,0.000117522518849,0.0,0.0,5.59198808670044,0.0,0.0,0.0,0.2640079855918884,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697992295026779,-1733.59326171875,304.1488342285156,0.7678498029708862,0.121688112616539,0.1100478768348693,293.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5681727528572083,0.050000000745058,0.0481191091239452,293.0738830566406,297.1499938964844,293.1499938964844,0.0903296917676925,-1642.2181396484375,304.1431579589844,0.8205889463424683,0.1487653106451034,0.1042924895882606,293.13775634765625,297.1499938964844,293.1499938964844,0.1600681692361831,-3517.29443359375,304.1490478515625,0.9610768556594848,0.2353604137897491,0.2232727408409118,293.25634765625,297.1499938964844,293.1499938964844,0.0043531144037842,-1631.4072265625,297.0428161621094,0.5681727528572083,0.050000000745058,0.228256344795227,291.1300964355469,291.1499938964844,273.1716613769531,270.4995422363281,285.1869201660156,293.2563171386719,291.1307067871094,1.0,0.170137882232666,0.8060916066169739,0.8060916066169739,1.0,1.0,-0.8568459749221802,0.3445090651512146,0.5123369097709656,0.1846727877855301,0.0,0.0,0.1946749240159988,24.60080909729004,25.0,5.821354866027832,-5145.03759765625,59.06514358520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,304.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.658203125,18000.0,0.0,0.0,0.1162744686007499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421757936477661,0.1421800702810287,-4.279303539078683e-06,0.0,0.0001180038016173,0.0,0.0,5.620456695556641,0.0,0.0,0.0,0.2641167938709259,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.069972425699234,-1736.625244140625,304.14892578125,0.7682089805603027,0.1219358742237091,0.1102756261825561,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5680214166641235,0.050000000745058,0.0481200367212295,293.0769958496094,297.1499938964844,293.1499938964844,0.0913259014487266,-1656.5511474609375,304.143798828125,0.8227192163467407,0.1500624865293502,0.1052322685718536,293.1382141113281,297.1499938964844,293.1499938964844,0.1602009385824203,-3519.5263671875,304.1491394042969,0.9611716270446776,0.2355805337429046,0.223486065864563,293.25689697265625,297.1499938964844,293.1499938964844,0.0043220203369855,-1620.271240234375,297.0067138671875,0.5680214166641235,0.050000000745058,0.2282607406377792,291.1343688964844,291.1499938964844,273.1555480957031,270.4939270019531,285.1703796386719,293.2568664550781,291.135009765625,1.0,0.1703210622072219,0.8061121702194214,0.8061121702194214,1.0,1.0,-0.8585095405578613,0.3456064462661743,0.512903094291687,0.1841093003749847,0.0,0.0,0.1964631676673889,24.62423324584961,25.0,6.005537033081055,-5173.0234375,59.30441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,304.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.1171203702688217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432542651891708,0.1432585418224334,-4.281504971004324e-06,0.0,0.0001188622918562,0.0,0.0,5.667490482330322,0.0,0.0,0.0,0.2642973363399505,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.069972425699234,-1736.625244140625,304.14892578125,0.7682089805603027,0.1219358742237091,0.1102756261825561,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5680214166641235,0.050000000745058,0.0481200367212295,293.0769958496094,297.1499938964844,293.1499938964844,0.0913259014487266,-1656.5511474609375,304.143798828125,0.8227192163467407,0.1500624865293502,0.1052322685718536,293.1382141113281,297.1499938964844,293.1499938964844,0.1602009385824203,-3519.5263671875,304.1491394042969,0.9611716270446776,0.2355805337429046,0.223486065864563,293.25689697265625,297.1499938964844,293.1499938964844,0.0043220203369855,-1620.271240234375,297.0067138671875,0.5680214166641235,0.050000000745058,0.2282607406377792,291.1343688964844,291.1499938964844,273.1555480957031,270.4939270019531,285.1703796386719,293.2568664550781,291.135009765625,1.0,0.1703210622072219,0.8061121702194214,0.8061121702194214,1.0,1.0,-0.8585095405578613,0.3456064462661743,0.512903094291687,0.1841093003749847,0.0,0.0,0.1964631676673889,24.62423324584961,25.0,6.005537033081055,-5173.0234375,59.30441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,304.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.1171203702688217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432542651891708,0.1432585418224334,-4.281504971004324e-06,0.0,0.0001188622918562,0.0,0.0,5.667490482330322,0.0,0.0,0.0,0.2642973363399505,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701304450631141,-1739.385986328125,304.1490173339844,0.7685132622718811,0.1221663802862167,0.1104874610900878,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5678550004959106,0.050000000745058,0.0481210611760616,293.0806884765625,297.1499938964844,293.1499938964844,0.0921753644943237,-1668.748291015625,304.1444396972656,0.824485182762146,0.1511628031730651,0.1060375720262527,293.1387023925781,297.1499938964844,293.1499938964844,0.1603154391050338,-3521.43505859375,304.14923095703125,0.9612167477607728,0.2357812970876693,0.2236812114715576,293.2575378417969,297.1499938964844,293.1499938964844,0.0042907129973173,-1609.0291748046875,296.9703369140625,0.5678550004959106,0.050000000745058,0.2282655835151672,291.1387939453125,291.1499938964844,273.1499938964844,270.4963684082031,285.1592102050781,293.2574768066406,291.1394348144531,1.0,0.1704918593168258,0.8061326742172241,0.8061326742172241,1.0,1.0,-0.8599714636802673,0.346577376127243,0.5133940577507019,0.1835975646972656,0.0,0.0,0.1976554542779922,24.64971351623535,25.0,6.182486534118652,-5195.3056640625,59.52238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,304.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1178192198276519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440104097127914,0.144014686346054,-4.283150246919831e-06,0.0,0.0001195715303765,0.0,0.0,5.700647354125977,0.0,0.0,0.0,0.2644258439540863,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701304450631141,-1739.385986328125,304.1490173339844,0.7685132622718811,0.1221663802862167,0.1104874610900878,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5678550004959106,0.050000000745058,0.0481210611760616,293.0806884765625,297.1499938964844,293.1499938964844,0.0921753644943237,-1668.748291015625,304.1444396972656,0.824485182762146,0.1511628031730651,0.1060375720262527,293.1387023925781,297.1499938964844,293.1499938964844,0.1603154391050338,-3521.43505859375,304.14923095703125,0.9612167477607728,0.2357812970876693,0.2236812114715576,293.2575378417969,297.1499938964844,293.1499938964844,0.0042907129973173,-1609.0291748046875,296.9703369140625,0.5678550004959106,0.050000000745058,0.2282655835151672,291.1387939453125,291.1499938964844,273.1499938964844,270.4963684082031,285.1592102050781,293.2574768066406,291.1394348144531,1.0,0.1704918593168258,0.8061326742172241,0.8061326742172241,1.0,1.0,-0.8599714636802673,0.346577376127243,0.5133940577507019,0.1835975646972656,0.0,0.0,0.1976554542779922,24.64971351623535,25.0,6.182486534118652,-5195.3056640625,59.52238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,304.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1178192198276519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440104097127914,0.144014686346054,-4.283150246919831e-06,0.0,0.0001195715303765,0.0,0.0,5.700647354125977,0.0,0.0,0.0,0.2644258439540863,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703172609210014,-1742.676025390625,304.1490173339844,0.768920361995697,0.1224674060940742,0.1107322350144386,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5677120685577393,0.050000000745058,0.0481219366192817,293.0846252441406,297.1499938964844,293.1499938964844,0.0929000601172447,-1679.1370849609375,304.14508056640625,0.8259851932525635,0.1521175354719162,0.1067269667983055,293.1387634277344,297.1499938964844,293.1499938964844,0.160458818078041,-3523.872314453125,304.1492614746094,0.9613437652587892,0.2360502183437347,0.2239083051681518,293.2576904296875,297.1499938964844,293.1499938964844,0.0042606075294315,-1598.1973876953125,296.9349365234375,0.5677120685577393,0.050000000745058,0.2282697558403015,291.1430969238281,291.1499938964844,273.1499938964844,270.5028991699219,285.1510009765625,293.2576904296875,291.14361572265625,1.0,0.1706514060497284,0.8061522245407104,0.8061522245407104,1.0,1.0,-0.8613710999488831,0.3474982380867004,0.5138728618621826,0.1831287890672683,0.0,0.0,0.198278546333313,24.67201232910156,25.0,5.579854488372803,-5212.4970703125,59.72850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,304.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.1183609068393707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444401443004608,0.1444444209337234,-4.284209353500046e-06,0.0,0.00012012127263,0.0,0.0,5.719672679901123,0.0,0.0,0.0,0.2645012140274048,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703172609210014,-1742.676025390625,304.1490173339844,0.768920361995697,0.1224674060940742,0.1107322350144386,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5677120685577393,0.050000000745058,0.0481219366192817,293.0846252441406,297.1499938964844,293.1499938964844,0.0929000601172447,-1679.1370849609375,304.14508056640625,0.8259851932525635,0.1521175354719162,0.1067269667983055,293.1387634277344,297.1499938964844,293.1499938964844,0.160458818078041,-3523.872314453125,304.1492614746094,0.9613437652587892,0.2360502183437347,0.2239083051681518,293.2576904296875,297.1499938964844,293.1499938964844,0.0042606075294315,-1598.1973876953125,296.9349365234375,0.5677120685577393,0.050000000745058,0.2282697558403015,291.1430969238281,291.1499938964844,273.1499938964844,270.5028991699219,285.1510009765625,293.2576904296875,291.14361572265625,1.0,0.1706514060497284,0.8061522245407104,0.8061522245407104,1.0,1.0,-0.8613710999488831,0.3474982380867004,0.5138728618621826,0.1831287890672683,0.0,0.0,0.198278546333313,24.67201232910156,25.0,5.579854488372803,-5212.4970703125,59.72850036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,304.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.1183609068393707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444401443004608,0.1444444209337234,-4.284209353500046e-06,0.0,0.00012012127263,0.0,0.0,5.719672679901123,0.0,0.0,0.0,0.2645012140274048,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705955475568771,-1747.6478271484375,304.1488952636719,0.769601583480835,0.1228604689240455,0.1110697761178016,293.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5676206350326538,0.050000000745058,0.0481224991381168,293.089111328125,297.1499938964844,293.1499938964844,0.0935081541538238,-1687.854248046875,304.1457214355469,0.8272454142570496,0.1528690010309219,0.1072955280542373,293.13836669921875,297.1499938964844,293.1499938964844,0.1607134491205215,-3528.330322265625,304.1490783691406,0.9616950154304504,0.2364163100719452,0.2242358028888702,293.2571105957031,297.1499938964844,293.1499938964844,0.0042323470115661,-1588.101806640625,296.900634765625,0.5676206350326538,0.050000000745058,0.2282724231481552,291.1456604003906,291.1499938964844,273.1499938964844,270.50927734375,285.142333984375,293.2571716308594,291.1458740234375,1.0,0.1708038002252578,0.8061717748641968,0.8061717748641968,1.0,1.0,-0.8628554344177246,0.3484557271003723,0.5143997073173523,0.1826787889003753,0.0,0.0,0.1986589133739471,24.687238693237305,25.0,3.255969285964966,-5227.24609375,59.93524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,304.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.1187430843710899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446726322174072,0.144676923751831,-4.284780061425408e-06,0.0,0.0001205091321025,0.0,0.0,5.729968070983887,0.0,0.0,0.0,0.2645425200462341,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705955475568771,-1747.6478271484375,304.1488952636719,0.769601583480835,0.1228604689240455,0.1110697761178016,293.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5676206350326538,0.050000000745058,0.0481224991381168,293.089111328125,297.1499938964844,293.1499938964844,0.0935081541538238,-1687.854248046875,304.1457214355469,0.8272454142570496,0.1528690010309219,0.1072955280542373,293.13836669921875,297.1499938964844,293.1499938964844,0.1607134491205215,-3528.330322265625,304.1490783691406,0.9616950154304504,0.2364163100719452,0.2242358028888702,293.2571105957031,297.1499938964844,293.1499938964844,0.0042323470115661,-1588.101806640625,296.900634765625,0.5676206350326538,0.050000000745058,0.2282724231481552,291.1456604003906,291.1499938964844,273.1499938964844,270.50927734375,285.142333984375,293.2571716308594,291.1458740234375,1.0,0.1708038002252578,0.8061717748641968,0.8061717748641968,1.0,1.0,-0.8628554344177246,0.3484557271003723,0.5143997073173523,0.1826787889003753,0.0,0.0,0.1986589133739471,24.687238693237305,25.0,3.255969285964966,-5227.24609375,59.93524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,304.3498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.1187430843710899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446726322174072,0.144676923751831,-4.284780061425408e-06,0.0,0.0001205091321025,0.0,0.0,5.729968070983887,0.0,0.0,0.0,0.2645425200462341,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707560777664184,-1750.5302734375,304.1488037109375,0.7699833512306213,0.1230747401714325,0.1112579405307769,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.567571759223938,0.050000000745058,0.048122800886631,293.0916748046875,297.1499938964844,293.1499938964844,0.0937400758266449,-1691.1705322265625,304.14605712890625,0.8276968598365784,0.1531340330839157,0.1075074523687362,293.1380920410156,297.1499938964844,293.1499938964844,0.1608705669641494,-3531.09912109375,304.1489562988281,0.9618990421295166,0.2366193085908889,0.2244222611188888,293.2566223144531,297.1499938964844,293.1499938964844,0.0042188414372503,-1583.30810546875,296.8836975097656,0.567571759223938,0.050000000745058,0.2282738536596298,291.1462097167969,291.1499938964844,273.1499938964844,270.51239013671875,285.13787841796875,293.2566833496094,291.1463317871094,1.0,0.170877143740654,0.8061815500259399,0.8061815500259399,1.0,1.0,-0.8635613918304443,0.3489194512367248,0.5146419405937195,0.1824436485767364,0.0,0.0,0.198851004242897,24.69491195678711,25.0,2.156151533126831,-5234.4384765625,60.03438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,304.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1188774406909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447786539793014,0.1447829306125641,-4.2849874262174126e-06,0.0,0.0001206454908242,0.0,0.0,5.73459529876709,0.0,0.0,0.0,0.2645603716373443,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709250718355178,-1753.5697021484375,304.1487121582031,0.7703745365142822,0.1232968419790268,0.111453965306282,293.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.56751549243927,0.050000000745058,0.0481231473386287,293.0944519042969,297.1499938964844,293.1499938964844,0.093919463455677,-1693.72509765625,304.1464538574219,0.8280178904533386,0.1533238589763641,0.1076686084270477,293.1377868652344,297.1499938964844,293.1499938964844,0.1610395014286041,-3534.07861328125,304.1488342285156,0.9621052145957948,0.2368308305740356,0.2246178686618805,293.2560119628906,297.1499938964844,293.1499938964844,0.004205675330013,-1578.6441650390625,296.866943359375,0.56751549243927,0.050000000745058,0.2282754927873611,291.1465148925781,291.1499938964844,273.1499938964844,270.51544189453125,285.1333923339844,293.2561340332031,291.1465759277344,1.0,0.1709484755992889,0.8061894178390503,0.8061894178390503,1.0,1.0,-0.8642271757125854,0.3493671417236328,0.5148600339889526,0.1821953058242797,0.0,0.0,0.1990524530410766,24.70322608947754,25.0,1.2773538827896118,-5241.57861328125,60.12957382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193786621094,304.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.1189807653427124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448890119791031,0.1448933035135269,-4.285187515051803e-06,0.0,0.0001207503519253,0.0,0.0,5.739391326904297,0.0,0.0,0.0,0.2645785510540008,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712831243872642,-1760.0196533203125,304.1485595703125,0.7711653709411621,0.1237608566880226,0.1118655428290367,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5673717260360718,0.050000000745058,0.0481240339577198,293.10076904296875,297.1499938964844,293.1499938964844,0.0940971598029136,-1696.206298828125,304.1473388671875,0.8282133340835571,0.1534504294395446,0.1078191176056861,293.1371154785156,297.1499938964844,293.1499938964844,0.1614041924476623,-3540.51025390625,304.14862060546875,0.9625024795532228,0.2372745424509048,0.2250308692455291,293.2546081542969,297.1499938964844,293.1499938964844,0.0041802059859037,-1569.6353759765625,296.8341369628906,0.5673717260360718,0.050000000745058,0.2282796949148178,291.1466064453125,291.1499938964844,273.1499938964844,270.5214538574219,285.1241760253906,293.2547302246094,291.1466064453125,1.0,0.1710838228464126,0.806205153465271,0.806205153465271,1.0,1.0,-0.8654035329818726,0.3502033352851867,0.515200138092041,0.1816423535346985,0.0,0.0,0.1994935125112533,24.72260284423828,25.0,0.1414178758859634,-5255.541015625,60.30492401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,304.3981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1191052198410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451291739940643,0.1451334655284881,-4.285602699383162e-06,0.0,0.0001208766625495,0.0,0.0,5.749805450439453,0.0,0.0,0.0,0.2646177113056183,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712831243872642,-1760.0196533203125,304.1485595703125,0.7711653709411621,0.1237608566880226,0.1118655428290367,293.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5673717260360718,0.050000000745058,0.0481240339577198,293.10076904296875,297.1499938964844,293.1499938964844,0.0940971598029136,-1696.206298828125,304.1473388671875,0.8282133340835571,0.1534504294395446,0.1078191176056861,293.1371154785156,297.1499938964844,293.1499938964844,0.1614041924476623,-3540.51025390625,304.14862060546875,0.9625024795532228,0.2372745424509048,0.2250308692455291,293.2546081542969,297.1499938964844,293.1499938964844,0.0041802059859037,-1569.6353759765625,296.8341369628906,0.5673717260360718,0.050000000745058,0.2282796949148178,291.1466064453125,291.1499938964844,273.1499938964844,270.5214538574219,285.1241760253906,293.2547302246094,291.1466064453125,1.0,0.1710838228464126,0.806205153465271,0.806205153465271,1.0,1.0,-0.8654035329818726,0.3502033352851867,0.515200138092041,0.1816423535346985,0.0,0.0,0.1994935125112533,24.72260284423828,25.0,0.1414178758859634,-5255.541015625,60.30492401123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523681640625,304.3981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1191052198410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451291739940643,0.1451334655284881,-4.285602699383162e-06,0.0,0.0001208766625495,0.0,0.0,5.749805450439453,0.0,0.0,0.0,0.2646177113056183,4.0,0.0,1.0
752940,293.1342163085937,297.1499938964844,293.1499938964844,0.0716615244746208,-1766.845947265625,304.1484069824219,0.7719472050666809,0.1242465525865554,0.1122981905937194,293.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.567179262638092,0.050000000745058,0.0481252260506153,293.1080627441406,297.1499938964844,293.1499938964844,0.0940131098031997,-1694.8883056640625,304.1483764648437,0.8277679681777954,0.153219923377037,0.1077243909239769,293.13641357421875,297.1499938964844,293.1499938964844,0.1617947369813919,-3547.390380859375,304.1484375,0.9628595113754272,0.2377402484416961,0.2254664748907089,293.2530212402344,297.1499938964844,293.1499938964844,0.0041556758806109,-1560.9609375,296.8021850585937,0.567179262638092,0.050000000745058,0.2282853573560714,291.1463623046875,291.1499938964844,273.1499938964844,270.5273132324219,285.1146545410156,293.2531433105469,291.1463317871094,1.0,0.1712077260017395,0.8062208890914917,0.8062208890914917,1.0,1.0,-0.8663400411605835,0.3509523570537567,0.5153876543045044,0.1809920817613601,0.0,0.0,0.1999918222427368,24.746143341064453,25.0,-0.367062896490097,-5268.88037109375,60.45674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,304.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1191440448164939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454011797904968,0.1454054713249206,-4.286066541681066e-06,0.0,0.000120916054584,0.0,0.0,5.761596202850342,0.0,0.0,0.0,0.2646618783473968,4.0,0.0,1.0
753000,293.1342163085937,297.1499938964844,293.1499938964844,0.0716615244746208,-1766.845947265625,304.1484069824219,0.7719472050666809,0.1242465525865554,0.1122981905937194,293.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.567179262638092,0.050000000745058,0.0481252260506153,293.1080627441406,297.1499938964844,293.1499938964844,0.0940131098031997,-1694.8883056640625,304.1483764648437,0.8277679681777954,0.153219923377037,0.1077243909239769,293.13641357421875,297.1499938964844,293.1499938964844,0.1617947369813919,-3547.390380859375,304.1484375,0.9628595113754272,0.2377402484416961,0.2254664748907089,293.2530212402344,297.1499938964844,293.1499938964844,0.0041556758806109,-1560.9609375,296.8021850585937,0.567179262638092,0.050000000745058,0.2282853573560714,291.1463623046875,291.1499938964844,273.1499938964844,270.5273132324219,285.1146545410156,293.2531433105469,291.1463317871094,1.0,0.1712077260017395,0.8062208890914917,0.8062208890914917,1.0,1.0,-0.8663400411605835,0.3509523570537567,0.5153876543045044,0.1809920817613601,0.0,0.0,0.1999918222427368,24.746143341064453,25.0,-0.367062896490097,-5268.88037109375,60.45674896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,304.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1191440448164939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454011797904968,0.1454054713249206,-4.286066541681066e-06,0.0,0.000120916054584,0.0,0.0,5.761596202850342,0.0,0.0,0.0,0.2646618783473968,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720548555254936,-1773.9488525390625,304.1482849121094,0.7727046012878418,0.1247493848204612,0.1127475500106811,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5669341087341309,0.050000000745058,0.0481267496943473,293.1163024902344,297.1499938964844,293.1499938964844,0.0936502814292907,-1689.524169921875,304.1495056152344,0.8266444802284241,0.1526152044534683,0.1073709353804588,293.1357421875,297.1499938964844,293.1499938964844,0.1622034907341003,-3554.57958984375,304.1482849121094,0.9631635546684264,0.2382233440876007,0.2259198427200317,293.2512512207031,297.1499938964844,293.1499938964844,0.0041319644078612,-1552.5660400390625,296.7711181640625,0.5669341087341309,0.050000000745058,0.2282925695180893,291.14605712890625,291.1499938964844,273.1499938964844,270.532958984375,285.104736328125,293.2514038085937,291.14599609375,1.0,0.1713180094957351,0.8062357902526855,0.8062357902526855,1.0,1.0,-0.8670096397399902,0.351608395576477,0.5154012441635132,0.1802229285240173,0.0,0.0,0.200541004538536,24.77391815185547,25.0,-0.4973217248916626,-5281.3369140625,60.581634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,304.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.1191254630684852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457039564847946,0.1457082480192184,-4.286587682145182e-06,0.0,0.0001208972025779,0.0,0.0,5.77473258972168,0.0,0.0,0.0,0.2647111415863037,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720548555254936,-1773.9488525390625,304.1482849121094,0.7727046012878418,0.1247493848204612,0.1127475500106811,293.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5669341087341309,0.050000000745058,0.0481267496943473,293.1163024902344,297.1499938964844,293.1499938964844,0.0936502814292907,-1689.524169921875,304.1495056152344,0.8266444802284241,0.1526152044534683,0.1073709353804588,293.1357421875,297.1499938964844,293.1499938964844,0.1622034907341003,-3554.57958984375,304.1482849121094,0.9631635546684264,0.2382233440876007,0.2259198427200317,293.2512512207031,297.1499938964844,293.1499938964844,0.0041319644078612,-1552.5660400390625,296.7711181640625,0.5669341087341309,0.050000000745058,0.2282925695180893,291.14605712890625,291.1499938964844,273.1499938964844,270.532958984375,285.104736328125,293.2514038085937,291.14599609375,1.0,0.1713180094957351,0.8062357902526855,0.8062357902526855,1.0,1.0,-0.8670096397399902,0.351608395576477,0.5154012441635132,0.1802229285240173,0.0,0.0,0.200541004538536,24.77391815185547,25.0,-0.4973217248916626,-5281.3369140625,60.581634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1057434082031,304.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80078125,18000.0,0.0,0.0,0.1191254630684852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457039564847946,0.1457082480192184,-4.286587682145182e-06,0.0,0.0001208972025779,0.0,0.0,5.77473258972168,0.0,0.0,0.0,0.2647111415863037,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724594965577125,-1781.2626953125,304.148193359375,0.7734293341636658,0.1252660900354385,0.1132104024291038,293.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5666359663009644,0.050000000745058,0.048128604888916,293.1253662109375,297.1499938964844,293.1499938964844,0.0929971933364868,-1679.9473876953125,304.1507568359375,0.8248156905174255,0.1516256630420684,0.1067494079470634,293.13507080078125,297.1499938964844,293.1499938964844,0.1626261174678802,-3562.000732421875,304.14813232421875,0.963409960269928,0.2387211620807647,0.22638800740242,293.2494201660156,297.1499938964844,293.1499938964844,0.0041090017184615,-1544.42138671875,296.740966796875,0.5666359663009644,0.050000000745058,0.2283013761043548,291.145751953125,291.1499938964844,273.1499938964844,270.5384216308594,285.0943298339844,293.24957275390625,291.1457214355469,1.0,0.1714125722646713,0.8062506914138794,0.8062506914138794,1.0,1.0,-0.8673937916755676,0.3521674871444702,0.5152263045310974,0.1793207377195358,0.0,0.0,0.2011292874813079,24.80562210083008,25.0,-0.4528264105319977,-5292.68212890625,60.67667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.1190757974982261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460314393043518,0.1460357159376144,-4.287159299565246e-06,0.0,0.0001208467947435,0.0,0.0,5.7889580726623535,0.0,0.0,0.0,0.2647645771503448,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724594965577125,-1781.2626953125,304.148193359375,0.7734293341636658,0.1252660900354385,0.1132104024291038,293.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5666359663009644,0.050000000745058,0.048128604888916,293.1253662109375,297.1499938964844,293.1499938964844,0.0929971933364868,-1679.9473876953125,304.1507568359375,0.8248156905174255,0.1516256630420684,0.1067494079470634,293.13507080078125,297.1499938964844,293.1499938964844,0.1626261174678802,-3562.000732421875,304.14813232421875,0.963409960269928,0.2387211620807647,0.22638800740242,293.2494201660156,297.1499938964844,293.1499938964844,0.0041090017184615,-1544.42138671875,296.740966796875,0.5666359663009644,0.050000000745058,0.2283013761043548,291.145751953125,291.1499938964844,273.1499938964844,270.5384216308594,285.0943298339844,293.24957275390625,291.1457214355469,1.0,0.1714125722646713,0.8062506914138794,0.8062506914138794,1.0,1.0,-0.8673937916755676,0.3521674871444702,0.5152263045310974,0.1793207377195358,0.0,0.0,0.2011292874813079,24.80562210083008,25.0,-0.4528264105319977,-5292.68212890625,60.67667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.1190757974982261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460314393043518,0.1460357159376144,-4.287159299565246e-06,0.0,0.0001208467947435,0.0,0.0,5.7889580726623535,0.0,0.0,0.0,0.2647645771503448,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.072665125131607,-1784.98193359375,304.14813232421875,0.7737783193588257,0.1255285143852234,0.1134459301829338,293.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5664681196212769,0.050000000745058,0.0481296516954898,293.13018798828125,297.1499938964844,293.1499938964844,0.0925624296069145,-1673.5885009765625,304.1513977050781,0.8236368298530579,0.1509880125522613,0.1063389033079147,293.1347351074219,297.1499938964844,293.1499938964844,0.1628417521715164,-3565.78271484375,304.1481018066406,0.9635121822357178,0.2389747351408004,0.2266268879175186,293.2484741210937,297.1499938964844,293.1499938964844,0.0040977848693728,-1540.436767578125,296.7262268066406,0.5664681196212769,0.050000000745058,0.2283063381910324,291.1456298828125,291.1499938964844,273.1499938964844,270.5411071777344,285.08892822265625,293.2486267089844,291.1455993652344,1.0,0.1714534759521484,0.8062581419944763,0.8062581419944763,1.0,1.0,-0.8674776554107666,0.3524107933044433,0.5150668621063232,0.178817942738533,0.0,0.0,0.2014344185590744,24.82276153564453,25.0,-0.406647652387619,-5297.90625,60.7125358581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,304.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1190466657280922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146202266216278,0.1462065577507019,-4.287460797058884e-06,0.0,0.0001208172325277,0.0,0.0,5.796385765075684,0.0,0.0,0.0,0.2647925317287445,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728724524378776,-1788.733642578125,304.1481018066406,0.7741179466247559,0.1257931590080261,0.113683633506298,293.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5662886500358582,0.050000000745058,0.0481307730078697,293.1351623535156,297.1499938964844,293.1499938964844,0.0920564606785774,-1666.1964111328125,304.1520690917969,0.8222820162773132,0.1502573192119598,0.1058628559112548,293.1344299316406,297.1499938964844,293.1499938964844,0.163059800863266,-3569.604736328125,304.1480407714844,0.9636008739471436,0.2392310947179794,0.226868525147438,293.2474975585937,297.1499938964844,293.1499938964844,0.004086741246283,-1536.5098876953125,296.7117004394531,0.5662886500358582,0.050000000745058,0.2283116728067398,291.1455078125,291.1499938964844,273.1499938964844,270.5437316894531,285.0834045410156,293.2476501464844,291.1454772949219,1.0,0.1714898943901062,0.8062653541564941,0.8062653541564941,1.0,1.0,-0.8674892783164978,0.3526298701763153,0.5148593783378601,0.1782807409763336,0.0,0.0,0.2017449736595153,24.84064292907715,25.0,-0.351078063249588,-5302.826171875,60.74044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.137451171875,304.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.1190178990364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146376833319664,0.1463811099529266,-4.287770025257487e-06,0.0,0.0001207880341098,0.0,0.0,5.803979396820068,0.0,0.0,0.0,0.2648211121559143,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0732907801866531,-1796.3087158203125,304.1480407714844,0.7747697830200195,0.1263270527124405,0.1141640618443489,293.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5658983588218689,0.050000000745058,0.0481332205235958,293.1455383300781,297.1499938964844,293.1499938964844,0.090839184820652,-1648.4344482421875,304.15338134765625,0.8190540075302124,0.1485282629728317,0.1047221571207046,293.1338195800781,297.1499938964844,293.1499938964844,0.1635019779205322,-3577.346923828125,304.14794921875,0.9637417197227478,0.2397505939006805,0.2273589223623275,293.2455139160156,297.1499938964844,293.1499938964844,0.0040651694871485,-1528.8270263671875,296.6833190917969,0.5658983588218689,0.050000000745058,0.2283232808113098,291.1453552246094,291.1499938964844,273.1499938964844,270.5488586425781,285.0719909667969,293.24566650390625,291.1453552246094,1.0,0.1715490072965622,0.806279718875885,0.806279718875885,1.0,1.0,-0.8673021197319031,0.3529971837997436,0.5143049359321594,0.1771069765090942,0.0,0.0,0.2023755759000778,24.87820816040039,25.0,-0.2248900383710861,-5311.76953125,60.77252578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,304.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.1189686432480812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467334628105163,0.1467377543449401,-4.28840758104343e-06,0.0,0.000120738048281,0.0,0.0,5.819507122039795,0.0,0.0,0.0,0.2648796141147613,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732907801866531,-1796.3087158203125,304.1480407714844,0.7747697830200195,0.1263270527124405,0.1141640618443489,293.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5658983588218689,0.050000000745058,0.0481332205235958,293.1455383300781,297.1499938964844,293.1499938964844,0.090839184820652,-1648.4344482421875,304.15338134765625,0.8190540075302124,0.1485282629728317,0.1047221571207046,293.1338195800781,297.1499938964844,293.1499938964844,0.1635019779205322,-3577.346923828125,304.14794921875,0.9637417197227478,0.2397505939006805,0.2273589223623275,293.2455139160156,297.1499938964844,293.1499938964844,0.0040651694871485,-1528.8270263671875,296.6833190917969,0.5658983588218689,0.050000000745058,0.2283232808113098,291.1453552246094,291.1499938964844,273.1499938964844,270.5488586425781,285.0719909667969,293.24566650390625,291.1453552246094,1.0,0.1715490072965622,0.806279718875885,0.806279718875885,1.0,1.0,-0.8673021197319031,0.3529971837997436,0.5143049359321594,0.1771069765090942,0.0,0.0,0.2023755759000778,24.87820816040039,25.0,-0.2248900383710861,-5311.76953125,60.77252578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,304.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.1189686432480812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467334628105163,0.1467377543449401,-4.28840758104343e-06,0.0,0.000120738048281,0.0,0.0,5.819507122039795,0.0,0.0,0.0,0.2648796141147613,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0737117156386375,-1803.93798828125,304.1479797363281,0.7753856778144836,0.1268645226955413,0.1146486699581146,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5654721260070801,0.050000000745058,0.048135906457901,293.1562805175781,297.1499938964844,293.1499938964844,0.089353397488594,-1626.78564453125,304.1547241210937,0.8151174783706665,0.1464540958404541,0.1033356860280036,293.1332397460937,297.1499938964844,293.1499938964844,0.1639503836631775,-3585.18798828125,304.1478881835937,0.9638396501541138,0.2402775138616562,0.2278570979833603,293.24346923828125,297.1499938964844,293.1499938964844,0.004044319037348,-1521.384765625,296.6558532714844,0.5654721260070801,0.050000000745058,0.2283360213041305,291.1452941894531,291.1499938964844,273.1499938964844,270.5538024902344,285.0601501464844,293.2436218261719,291.1452941894531,1.0,0.171588659286499,0.8062941431999207,0.8062941431999207,1.0,1.0,-0.8668360114097595,0.3532674610614776,0.5135685205459595,0.1758096069097519,0.0,0.0,0.2030069977045059,24.917526245117188,25.0,-0.0746207162737846,-5319.50146484375,60.77216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,304.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1189397424459457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470937877893448,0.1470980644226074,-4.289059688744601e-06,0.0,0.0001207087116199,0.0,0.0,5.835214614868164,0.0,0.0,0.0,0.2649389207363128,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0737117156386375,-1803.93798828125,304.1479797363281,0.7753856778144836,0.1268645226955413,0.1146486699581146,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5654721260070801,0.050000000745058,0.048135906457901,293.1562805175781,297.1499938964844,293.1499938964844,0.089353397488594,-1626.78564453125,304.1547241210937,0.8151174783706665,0.1464540958404541,0.1033356860280036,293.1332397460937,297.1499938964844,293.1499938964844,0.1639503836631775,-3585.18798828125,304.1478881835937,0.9638396501541138,0.2402775138616562,0.2278570979833603,293.24346923828125,297.1499938964844,293.1499938964844,0.004044319037348,-1521.384765625,296.6558532714844,0.5654721260070801,0.050000000745058,0.2283360213041305,291.1452941894531,291.1499938964844,273.1499938964844,270.5538024902344,285.0601501464844,293.2436218261719,291.1452941894531,1.0,0.171588659286499,0.8062941431999207,0.8062941431999207,1.0,1.0,-0.8668360114097595,0.3532674610614776,0.5135685205459595,0.1758096069097519,0.0,0.0,0.2030069977045059,24.917526245117188,25.0,-0.0746207162737846,-5319.50146484375,60.77216339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493530273437,304.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1189397424459457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470937877893448,0.1470980644226074,-4.289059688744601e-06,0.0,0.0001207087116199,0.0,0.0,5.835214614868164,0.0,0.0,0.0,0.2649389207363128,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.074132464826107,-1811.57080078125,304.14794921875,0.7759705185890198,0.1274021416902542,0.1151343807578086,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5650202631950378,0.050000000745058,0.0481387637555599,293.1672058105469,297.1499938964844,293.1499938964844,0.0876297578215599,-1601.7100830078125,304.156005859375,0.8104837536811829,0.1440785974264145,0.1017330586910247,293.1327209472656,297.1499938964844,293.1499938964844,0.1644026041030883,-3593.08544921875,304.1478271484375,0.9639063477516174,0.240809291601181,0.2283606231212616,293.2413635253906,297.1499938964844,293.1499938964844,0.0040241843089461,-1514.1817626953125,296.6293334960937,0.5650202631950378,0.050000000745058,0.2283495664596557,291.1453552246094,291.1499938964844,273.1499938964844,270.5585632324219,285.0479431152344,293.24151611328125,291.1453857421875,1.0,0.1716092675924301,0.8063125610351562,0.8063125610351562,1.0,1.0,-0.8661193251609802,0.3534483909606933,0.5126709342002869,0.1744082123041153,0.0,0.0,0.2036231458187103,24.957592010498047,25.0,0.0910386741161346,-5326.1064453125,60.74146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,304.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.118936613202095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474488079547882,0.147453099489212,-4.289711341698421e-06,0.0,0.0001207055393024,0.0,0.0,5.850711822509766,0.0,0.0,0.0,0.2649975419044494,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.074132464826107,-1811.57080078125,304.14794921875,0.7759705185890198,0.1274021416902542,0.1151343807578086,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5650202631950378,0.050000000745058,0.0481387637555599,293.1672058105469,297.1499938964844,293.1499938964844,0.0876297578215599,-1601.7100830078125,304.156005859375,0.8104837536811829,0.1440785974264145,0.1017330586910247,293.1327209472656,297.1499938964844,293.1499938964844,0.1644026041030883,-3593.08544921875,304.1478271484375,0.9639063477516174,0.240809291601181,0.2283606231212616,293.2413635253906,297.1499938964844,293.1499938964844,0.0040241843089461,-1514.1817626953125,296.6293334960937,0.5650202631950378,0.050000000745058,0.2283495664596557,291.1453552246094,291.1499938964844,273.1499938964844,270.5585632324219,285.0479431152344,293.24151611328125,291.1453857421875,1.0,0.1716092675924301,0.8063125610351562,0.8063125610351562,1.0,1.0,-0.8661193251609802,0.3534483909606933,0.5126709342002869,0.1744082123041153,0.0,0.0,0.2036231458187103,24.957592010498047,25.0,0.0910386741161346,-5326.1064453125,60.74146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,304.51531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.118936613202095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474488079547882,0.147453099489212,-4.289711341698421e-06,0.0,0.0001207055393024,0.0,0.0,5.850711822509766,0.0,0.0,0.0,0.2649975419044494,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745504200458526,-1819.158935546875,304.14794921875,0.7765292525291443,0.1279369592666626,0.11561831086874,293.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5645530819892883,0.050000000745058,0.0481417328119277,293.1781005859375,297.1499938964844,293.1499938964844,0.0856862738728523,-1573.495361328125,304.1572570800781,0.8050903081893921,0.1414323300123214,0.0999329388141632,293.1322326660156,297.1499938964844,293.1499938964844,0.1648566573858261,-3601.0048828125,304.1477966308594,0.963953733444214,0.2413441836833953,0.2288676053285598,293.2391357421875,297.1499938964844,293.1499938964844,0.0040048467926681,-1507.247314453125,296.6039123535156,0.5645530819892883,0.050000000745058,0.2283636629581451,291.1455383300781,291.1499938964844,273.1499938964844,270.56317138671875,285.0354919433594,293.23931884765625,291.14556884765625,1.0,0.1716101914644241,0.8063309788703918,0.8063309788703918,1.0,1.0,-0.8651684522628784,0.3535400927066803,0.5116283893585205,0.1729235351085662,0.0,0.0,0.2042056322097778,24.99737548828125,25.0,0.2747047543525696,-5331.57958984375,60.68099594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1189624145627021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14778833091259,0.1477926224470138,-4.290344804758206e-06,0.0,0.0001207317254738,0.0,0.0,5.865553379058838,0.0,0.0,0.0,0.265053778886795,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745504200458526,-1819.158935546875,304.14794921875,0.7765292525291443,0.1279369592666626,0.11561831086874,293.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5645530819892883,0.050000000745058,0.0481417328119277,293.1781005859375,297.1499938964844,293.1499938964844,0.0856862738728523,-1573.495361328125,304.1572570800781,0.8050903081893921,0.1414323300123214,0.0999329388141632,293.1322326660156,297.1499938964844,293.1499938964844,0.1648566573858261,-3601.0048828125,304.1477966308594,0.963953733444214,0.2413441836833953,0.2288676053285598,293.2391357421875,297.1499938964844,293.1499938964844,0.0040048467926681,-1507.247314453125,296.6039123535156,0.5645530819892883,0.050000000745058,0.2283636629581451,291.1455383300781,291.1499938964844,273.1499938964844,270.56317138671875,285.0354919433594,293.23931884765625,291.14556884765625,1.0,0.1716101914644241,0.8063309788703918,0.8063309788703918,1.0,1.0,-0.8651684522628784,0.3535400927066803,0.5116283893585205,0.1729235351085662,0.0,0.0,0.2042056322097778,24.99737548828125,25.0,0.2747047543525696,-5331.57958984375,60.68099594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14764404296875,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1189624145627021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14778833091259,0.1477926224470138,-4.290344804758206e-06,0.0,0.0001207317254738,0.0,0.0,5.865553379058838,0.0,0.0,0.0,0.265053778886795,4.0,0.0,1.0
