time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747576281428337,-1822.923095703125,304.14794921875,0.7768014073371887,0.1282024085521698,0.1158587932586669,293.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5643174052238464,0.050000000745058,0.0481432378292083,293.1834411621094,297.1499938964844,293.1499938964844,0.0846423953771591,-1558.371337890625,304.1578063964844,0.8021374940872192,0.1400226801633834,0.0989690944552421,293.13201904296875,297.1499938964844,293.1499938964844,0.1650838255882263,-3604.96337890625,304.1477966308594,0.9639748930931092,0.2416121810674667,0.2291218489408493,293.2380065917969,297.1499938964844,293.1499938964844,0.0039954939857125,-1503.8870849609375,296.5916442871094,0.5643174052238464,0.050000000745058,0.2283707857131958,291.14569091796875,291.1499938964844,273.1499938964844,270.5653991699219,285.0292358398437,293.2381896972656,291.1457214355469,1.0,0.1716034412384033,0.806340217590332,0.806340217590332,1.0,1.0,-0.8646156787872314,0.3535548448562622,0.5110608339309692,0.1721579730510711,0.0,0.0,0.2044782936573028,25.016796112060547,25.0,0.3657185435295105,-5333.9052734375,60.640403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,304.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.708984375,18000.0,0.0,0.0,0.1189858168363571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147948756814003,0.1479530483484268,-4.290648121241247e-06,0.0,0.0001207554741995,0.0,0.0,5.872574329376221,0.0,0.0,0.0,0.265080451965332,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749633610248565,-1826.662109375,304.14794921875,0.7770705223083496,0.128466248512268,0.116097904741764,293.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5640827417373657,0.050000000745058,0.0481447353959083,293.18865966796875,297.1499938964844,293.1499938964844,0.0835594832897186,-1542.7076416015625,304.1583557128906,0.7990714907646179,0.1385739296674728,0.0979715138673782,293.1318054199219,297.1499938964844,293.1499938964844,0.1653108298778534,-3608.916748046875,304.14776611328125,0.9639971256256104,0.24188032746315,0.2293762564659118,293.23681640625,297.1499938964844,293.1499938964844,0.0039863465353846,-1500.5970458984375,296.5796203613281,0.5640827417373657,0.050000000745058,0.2283779084682464,291.1458740234375,291.1499938964844,273.1499938964844,270.56756591796875,285.02294921875,293.23699951171875,291.1459045410156,1.0,0.1715922951698303,0.8063517212867737,0.8063517212867737,1.0,1.0,-0.8640209436416626,0.3535520434379577,0.5104689002037048,0.1713822036981582,0.0,0.0,0.2047367244958877,25.035707473754883,25.0,0.4518023729324341,-5335.98583984375,60.59383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14404296875,304.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1190152466297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148101732134819,0.1481060236692428,-4.290940523787867e-06,0.0,0.0001207853420055,0.0,0.0,5.879274368286133,0.0,0.0,0.0,0.2651059329509735,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753834918141365,-1834.3106689453125,304.1479187011719,0.7778477072715759,0.1290172934532165,0.1165844649076461,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5638032555580139,0.050000000745058,0.0481465347111225,293.1925354003906,297.1499938964844,293.1499938964844,0.0818742662668228,-1518.4749755859375,304.1583251953125,0.7944076657295227,0.1367849558591842,0.0964341238141059,293.1313781738281,297.1499938964844,293.1499938964844,0.1657746285200119,-3616.999267578125,304.1477355957031,0.9643250703811646,0.2424304187297821,0.2298910915851593,293.2343444824219,297.1499938964844,293.1499938964844,0.0039687505923211,-1494.2783203125,296.5564880371094,0.5638032555580139,0.050000000745058,0.2283864319324493,291.1459655761719,291.1499938964844,273.1499938964844,270.5718078613281,285.0096435546875,293.23455810546875,291.1458740234375,1.0,0.171566367149353,0.8063747882843018,0.8063747882843018,1.0,1.0,-0.8633895516395569,0.3538075983524322,0.509581983089447,0.1699062883853912,0.0,0.0,0.2052548080682754,25.04825019836425,25.0,-0.3616778254508972,-5341.0927734375,60.53346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1190913915634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483930945396423,0.1483973860740661,-4.291484856366878e-06,0.0,0.0001208626199513,0.0,0.0,5.892024517059326,0.0,0.0,0.0,0.265154480934143,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753834918141365,-1834.3106689453125,304.1479187011719,0.7778477072715759,0.1290172934532165,0.1165844649076461,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5638032555580139,0.050000000745058,0.0481465347111225,293.1925354003906,297.1499938964844,293.1499938964844,0.0818742662668228,-1518.4749755859375,304.1583251953125,0.7944076657295227,0.1367849558591842,0.0964341238141059,293.1313781738281,297.1499938964844,293.1499938964844,0.1657746285200119,-3616.999267578125,304.1477355957031,0.9643250703811646,0.2424304187297821,0.2298910915851593,293.2343444824219,297.1499938964844,293.1499938964844,0.0039687505923211,-1494.2783203125,296.5564880371094,0.5638032555580139,0.050000000745058,0.2283864319324493,291.1459655761719,291.1499938964844,273.1499938964844,270.5718078613281,285.0096435546875,293.23455810546875,291.1458740234375,1.0,0.171566367149353,0.8063747882843018,0.8063747882843018,1.0,1.0,-0.8633895516395569,0.3538075983524322,0.509581983089447,0.1699062883853912,0.0,0.0,0.2052548080682754,25.04825019836425,25.0,-0.3616778254508972,-5341.0927734375,60.53346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13970947265625,304.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1190913915634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483930945396423,0.1483973860740661,-4.291484856366878e-06,0.0,0.0001208626199513,0.0,0.0,5.892024517059326,0.0,0.0,0.0,0.265154480934143,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758652091026306,-1843.1337890625,304.1477966308594,0.7791396975517273,0.1296376585960388,0.1171255335211753,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5638589859008789,0.050000000745058,0.0481461882591247,293.1903076171875,297.1499938964844,293.1499938964844,0.0812165737152099,-1509.20556640625,304.1566162109375,0.792794942855835,0.1361515671014785,0.0958412513136863,293.1307678222656,297.1499938964844,293.1499938964844,0.1662999540567398,-3626.20849609375,304.1476135253906,0.9651808738708496,0.2430211901664734,0.2304378300905227,293.23162841796875,297.1499938964844,293.1499938964844,0.003952513448894,-1488.56884765625,296.5335388183594,0.5638589859008789,0.050000000745058,0.228384792804718,291.14385986328125,291.1499938964844,273.1499938964844,270.57586669921875,284.9947814941406,293.2318420410156,291.14337158203125,1.0,0.1715564727783203,0.8063978552818298,0.8063978552818298,1.0,1.0,-0.8639808297157288,0.3546234667301178,0.5093573331832886,0.1686240434646606,0.0,0.0,0.2061847299337387,25.018489837646484,25.0,-3.290229082107544,-5351.18359375,60.56388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,304.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.1191970184445381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488406956195831,0.1488449871540069,-4.29213196184719e-06,0.0,0.0001209698239108,0.0,0.0,5.911367893218994,0.0,0.0,0.0,0.2652264833450317,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758652091026306,-1843.1337890625,304.1477966308594,0.7791396975517273,0.1296376585960388,0.1171255335211753,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5638589859008789,0.050000000745058,0.0481461882591247,293.1903076171875,297.1499938964844,293.1499938964844,0.0812165737152099,-1509.20556640625,304.1566162109375,0.792794942855835,0.1361515671014785,0.0958412513136863,293.1307678222656,297.1499938964844,293.1499938964844,0.1662999540567398,-3626.20849609375,304.1476135253906,0.9651808738708496,0.2430211901664734,0.2304378300905227,293.23162841796875,297.1499938964844,293.1499938964844,0.003952513448894,-1488.56884765625,296.5335388183594,0.5638589859008789,0.050000000745058,0.228384792804718,291.14385986328125,291.1499938964844,273.1499938964844,270.57586669921875,284.9947814941406,293.2318420410156,291.14337158203125,1.0,0.1715564727783203,0.8063978552818298,0.8063978552818298,1.0,1.0,-0.8639808297157288,0.3546234667301178,0.5093573331832886,0.1686240434646606,0.0,0.0,0.2061847299337387,25.018489837646484,25.0,-3.290229082107544,-5351.18359375,60.56388092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,304.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.1191970184445381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488406956195831,0.1488449871540069,-4.29213196184719e-06,0.0,0.0001209698239108,0.0,0.0,5.911367893218994,0.0,0.0,0.0,0.2652264833450317,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763943120837211,-1852.85693359375,304.1476745605469,0.7806586027145386,0.1302978992462158,0.1177110895514488,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5640230178833008,0.050000000745058,0.0481451526284217,293.1864318847656,297.1499938964844,293.1499938964844,0.080983392894268,-1506.0543212890625,304.1548156738281,0.7923839688301086,0.1359168738126754,0.0956269577145576,293.130126953125,297.1499938964844,293.1499938964844,0.1668755561113357,-3636.31787109375,304.1474609375,0.9662315249443054,0.243642657995224,0.23101706802845,293.2286682128906,297.1499938964844,293.1499938964844,0.0039377869106829,-1483.4735107421875,296.5112609863281,0.5640230178833008,0.050000000745058,0.228379875421524,291.1401672363281,291.1499938964844,273.1499938964844,270.5797424316406,284.9794616699219,293.2289123535156,291.1396789550781,1.0,0.1715677082538604,0.8064128756523132,0.8064128756523132,1.0,1.0,-0.865114152431488,0.3556738495826721,0.5094403028488159,0.1674593836069107,0.0,0.0,0.2077414542436599,24.977100372314453,25.0,-4.713123321533203,-5367.65625,60.64507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1193566396832466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496502310037613,0.1496545225381851,-4.293307483749231e-06,0.0,0.0001211318158311,0.0,0.0,5.946387767791748,0.0,0.0,0.0,0.2653553485870361,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763943120837211,-1852.85693359375,304.1476745605469,0.7806586027145386,0.1302978992462158,0.1177110895514488,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5640230178833008,0.050000000745058,0.0481451526284217,293.1864318847656,297.1499938964844,293.1499938964844,0.080983392894268,-1506.0543212890625,304.1548156738281,0.7923839688301086,0.1359168738126754,0.0956269577145576,293.130126953125,297.1499938964844,293.1499938964844,0.1668755561113357,-3636.31787109375,304.1474609375,0.9662315249443054,0.243642657995224,0.23101706802845,293.2286682128906,297.1499938964844,293.1499938964844,0.0039377869106829,-1483.4735107421875,296.5112609863281,0.5640230178833008,0.050000000745058,0.228379875421524,291.1401672363281,291.1499938964844,273.1499938964844,270.5797424316406,284.9794616699219,293.2289123535156,291.1396789550781,1.0,0.1715677082538604,0.8064128756523132,0.8064128756523132,1.0,1.0,-0.865114152431488,0.3556738495826721,0.5094403028488159,0.1674593836069107,0.0,0.0,0.2077414542436599,24.977100372314453,25.0,-4.713123321533203,-5367.65625,60.64507293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1193566396832466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496502310037613,0.1496545225381851,-4.293307483749231e-06,0.0,0.0001211318158311,0.0,0.0,5.946387767791748,0.0,0.0,0.0,0.2653553485870361,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769336372613906,-1862.7686767578125,304.1475524902344,0.7822273969650269,0.1309738755226135,0.1183136999607086,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5641977787017822,0.050000000745058,0.0481440462172031,293.1822509765625,297.1499938964844,293.1499938964844,0.0809032395482063,-1505.0606689453125,304.1533508300781,0.792380690574646,0.1358426809310913,0.0955516621470451,293.12945556640625,297.1499938964844,293.1499938964844,0.1674599796533584,-3646.55322265625,304.1473388671875,0.9673137664794922,0.2442809641361236,0.2316144406795501,293.2255249023437,297.1499938964844,293.1499938964844,0.0039241295307874,-1478.722412109375,296.4908142089844,0.5641977787017822,0.050000000745058,0.2283746302127838,291.13702392578125,291.1499938964844,273.1499938964844,270.5834655761719,284.96435546875,293.2257995605469,291.1366882324219,1.0,0.1715989112854004,0.8064279556274414,0.8064279556274414,1.0,1.0,-0.8664560914039612,0.3567970693111419,0.5096590518951416,0.1663837134838104,0.0,0.0,0.2096977233886718,24.93711280822754,25.0,-4.141607761383057,-5388.15673828125,60.754581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,304.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1195974200963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507367640733719,0.1507410556077957,-4.295073722460074e-06,0.0,0.0001213761788676,0.0,0.0,5.993711471557617,0.0,0.0,0.0,0.2655314803123474,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769336372613906,-1862.7686767578125,304.1475524902344,0.7822273969650269,0.1309738755226135,0.1183136999607086,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5641977787017822,0.050000000745058,0.0481440462172031,293.1822509765625,297.1499938964844,293.1499938964844,0.0809032395482063,-1505.0606689453125,304.1533508300781,0.792380690574646,0.1358426809310913,0.0955516621470451,293.12945556640625,297.1499938964844,293.1499938964844,0.1674599796533584,-3646.55322265625,304.1473388671875,0.9673137664794922,0.2442809641361236,0.2316144406795501,293.2255249023437,297.1499938964844,293.1499938964844,0.0039241295307874,-1478.722412109375,296.4908142089844,0.5641977787017822,0.050000000745058,0.2283746302127838,291.13702392578125,291.1499938964844,273.1499938964844,270.5834655761719,284.96435546875,293.2257995605469,291.1366882324219,1.0,0.1715989112854004,0.8064279556274414,0.8064279556274414,1.0,1.0,-0.8664560914039612,0.3567970693111419,0.5096590518951416,0.1663837134838104,0.0,0.0,0.2096977233886718,24.93711280822754,25.0,-4.141607761383057,-5388.15673828125,60.754581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,304.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1195974200963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507367640733719,0.1507410556077957,-4.295073722460074e-06,0.0,0.0001213761788676,0.0,0.0,5.993711471557617,0.0,0.0,0.0,0.2655314803123474,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772048607468605,-1867.7515869140625,304.1474914550781,0.7830201983451843,0.1313179433345794,0.1186202317476272,293.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5642828345298767,0.050000000745058,0.0481435060501098,293.18017578125,297.1499938964844,293.1499938964844,0.0808937698602676,-1504.987060546875,304.1527709960937,0.7924584746360779,0.1358426064252853,0.0955429151654243,293.1291198730469,297.1499938964844,293.1499938964844,0.1677514910697937,-3651.64453125,304.14727783203125,0.9678552150726318,0.2446055114269256,0.2319183349609375,293.22393798828125,297.1499938964844,293.1499938964844,0.0039176419377326,-1476.4456787109375,296.4813232421875,0.5642828345298767,0.050000000745058,0.2283720672130584,291.1358642578125,291.1499938964844,273.1499938964844,270.5852355957031,284.9569702148437,293.2242126464844,291.1355895996094,1.0,0.1716211438179016,0.8064354658126831,0.8064354658126831,1.0,1.0,-0.8671743869781494,0.3573696315288543,0.5098047852516174,0.16587994992733,0.0,0.0,0.210758775472641,24.918472290039062,25.0,-3.5027945041656494,-5399.19140625,60.817325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10650634765625,304.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3046875,18000.0,0.0,0.0,0.1197521016001701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513424068689346,0.1513466984033584,-4.29611282015685e-06,0.0,0.0001215331649291,0.0,0.0,6.020196437835693,0.0,0.0,0.0,0.2656307518482208,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774772092700004,-1872.7537841796875,304.1474609375,0.7838184833526611,0.1316660642623901,0.1189305409789085,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5643657445907593,0.050000000745058,0.048142984509468,293.1781311035156,297.1499938964844,293.1499938964844,0.0809009224176406,-1505.1419677734375,304.1522521972656,0.7925793528556824,0.1358642429113388,0.0955502241849899,293.1288146972656,297.1499938964844,293.1499938964844,0.1680420637130737,-3656.7109375,304.1472473144531,0.9683957099914552,0.2449335604906082,0.2322256118059158,293.2223205566406,297.1499938964844,293.1499938964844,0.0039113764651119,-1474.23193359375,296.4723815917969,0.5643657445907593,0.050000000745058,0.2283695787191391,291.135009765625,291.1499938964844,273.1499938964844,270.5870056152344,284.94976806640625,293.2225646972656,291.1347961425781,1.0,0.1716477423906326,0.8064298629760742,0.8064298629760742,1.0,1.0,-0.8679206967353821,0.3579460680484772,0.5099745988845825,0.1653996706008911,0.0,0.0,0.2118509858846664,24.90084457397461,25.0,-2.7850470542907715,-5410.51806640625,60.885135650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,304.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.1199321746826171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151974931359291,0.1519792377948761,-4.297226496419171e-06,0.0,0.0001217159078805,0.0,0.0,6.0479230880737305,0.0,0.0,0.0,0.2657350897789001,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780240669846534,-1882.79638671875,304.1473999023437,0.7854267358779907,0.1323710083961486,0.1195599734783172,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5645262002944946,0.050000000745058,0.0481419712305069,293.17413330078125,297.1499938964844,293.1499938964844,0.0809563770890235,-1506.0189208984375,304.15142822265625,0.7929283976554871,0.1359622329473495,0.095604807138443,293.128173828125,297.1499938964844,293.1499938964844,0.1686208397150039,-3666.779296875,304.147216796875,0.9694730043411256,0.2455977350473404,0.2328485250473022,293.218994140625,297.1499938964844,293.1499938964844,0.0038994760252535,-1469.9898681640625,296.45587158203125,0.5645262002944946,0.050000000745058,0.2283647805452346,291.13397216796875,291.1499938964844,273.1499938964844,270.59033203125,284.9359130859375,293.2192687988281,291.1339111328125,1.0,0.1717123687267303,0.8064186573028564,0.8064186573028564,1.0,1.0,-0.8694820404052734,0.3591039776802063,0.5103780627250671,0.1645157188177108,0.0,0.0,0.2140653580427169,24.868412017822266,25.0,-1.407268762588501,-5433.51220703125,61.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,304.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.1203628927469253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153279036283493,0.1532833278179168,-4.299587089917623e-06,0.0,0.000122153040138,0.0,0.0,6.105258941650391,0.0,0.0,0.0,0.2659517228603363,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780240669846534,-1882.79638671875,304.1473999023437,0.7854267358779907,0.1323710083961486,0.1195599734783172,293.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5645262002944946,0.050000000745058,0.0481419712305069,293.17413330078125,297.1499938964844,293.1499938964844,0.0809563770890235,-1506.0189208984375,304.15142822265625,0.7929283976554871,0.1359622329473495,0.095604807138443,293.128173828125,297.1499938964844,293.1499938964844,0.1686208397150039,-3666.779296875,304.147216796875,0.9694730043411256,0.2455977350473404,0.2328485250473022,293.218994140625,297.1499938964844,293.1499938964844,0.0038994760252535,-1469.9898681640625,296.45587158203125,0.5645262002944946,0.050000000745058,0.2283647805452346,291.13397216796875,291.1499938964844,273.1499938964844,270.59033203125,284.9359130859375,293.2192687988281,291.1339111328125,1.0,0.1717123687267303,0.8064186573028564,0.8064186573028564,1.0,1.0,-0.8694820404052734,0.3591039776802063,0.5103780627250671,0.1645157188177108,0.0,0.0,0.2140653580427169,24.868412017822266,25.0,-1.407268762588501,-5433.51220703125,61.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07958984375,304.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.1203628927469253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153279036283493,0.1532833278179168,-4.299587089917623e-06,0.0,0.000122153040138,0.0,0.0,6.105258941650391,0.0,0.0,0.0,0.2659517228603363,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785722509026527,-1892.8643798828125,304.1473388671875,0.7870435118675232,0.1330842077732086,0.1201977655291557,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5646801590919495,0.050000000745058,0.0481409952044487,293.1703186035156,297.1499938964844,293.1499938964844,0.0810616686940193,-1507.5869140625,304.1507873535156,0.7934066653251648,0.1361270546913147,0.0957074761390686,293.1275939941406,297.1499938964844,293.1499938964844,0.1691970080137252,-3676.777587890625,304.1471862792969,0.9705430269241332,0.2462704479694366,0.2334801852703094,293.21563720703125,297.1499938964844,293.1499938964844,0.0038884228561073,-1466.0091552734375,296.44110107421875,0.5646801590919495,0.050000000745058,0.2283601611852646,291.1337585449219,291.1499938964844,273.1499938964844,270.5935363769531,284.9228820800781,293.2159118652344,291.1337585449219,1.0,0.1717909127473831,0.8064074516296387,0.8064074516296387,1.0,1.0,-0.8711219429969788,0.3602601289749145,0.5108618140220642,0.163738876581192,0.0,0.0,0.2162549644708633,24.8396110534668,25.0,-0.3152888119220733,-5456.46728515625,61.19797897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,304.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.732421875,18000.0,0.0,0.0,0.1208808645606041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154591828584671,0.154596135020256,-4.3020263547077775e-06,0.0,0.0001226787135237,0.0,0.0,6.163182258605957,0.0,0.0,0.0,0.2661714553833008,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785722509026527,-1892.8643798828125,304.1473388671875,0.7870435118675232,0.1330842077732086,0.1201977655291557,293.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5646801590919495,0.050000000745058,0.0481409952044487,293.1703186035156,297.1499938964844,293.1499938964844,0.0810616686940193,-1507.5869140625,304.1507873535156,0.7934066653251648,0.1361270546913147,0.0957074761390686,293.1275939941406,297.1499938964844,293.1499938964844,0.1691970080137252,-3676.777587890625,304.1471862792969,0.9705430269241332,0.2462704479694366,0.2334801852703094,293.21563720703125,297.1499938964844,293.1499938964844,0.0038884228561073,-1466.0091552734375,296.44110107421875,0.5646801590919495,0.050000000745058,0.2283601611852646,291.1337585449219,291.1499938964844,273.1499938964844,270.5935363769531,284.9228820800781,293.2159118652344,291.1337585449219,1.0,0.1717909127473831,0.8064074516296387,0.8064074516296387,1.0,1.0,-0.8711219429969788,0.3602601289749145,0.5108618140220642,0.163738876581192,0.0,0.0,0.2162549644708633,24.8396110534668,25.0,-0.3152888119220733,-5456.46728515625,61.19797897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,304.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.732421875,18000.0,0.0,0.0,0.1208808645606041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154591828584671,0.154596135020256,-4.3020263547077775e-06,0.0,0.0001226787135237,0.0,0.0,6.163182258605957,0.0,0.0,0.0,0.2661714553833008,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.07912078499794,-1902.94287109375,304.1473083496094,0.7886637449264526,0.1338025778532028,0.1208408623933792,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5648296475410461,0.050000000745058,0.0481400527060031,293.1666564941406,297.1499938964844,293.1499938964844,0.0812127962708473,-1509.7965087890625,304.1502685546875,0.7940032482147217,0.1363527774810791,0.0958536863327026,293.1270446777344,297.1499938964844,293.1499938964844,0.1697719842195511,-3686.73681640625,304.14715576171875,0.9716052412986756,0.2469495683908462,0.2341183722019195,293.2122497558594,297.1499938964844,293.1499938964844,0.0038782251067459,-1462.3070068359375,296.4278869628906,0.5648296475410461,0.050000000745058,0.2283556759357452,291.134033203125,291.1499938964844,273.1499938964844,270.5965270996094,284.91070556640625,293.2125549316406,291.13409423828125,1.0,0.1718817502260208,0.806387722492218,0.806387722492218,1.0,1.0,-0.872828483581543,0.3614064455032348,0.5114220380783081,0.1630720198154449,0.0,0.0,0.2183675616979599,24.814117431640625,25.0,0.4408942759037018,-5479.06103515625,61.37587738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04083251953125,304.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1214714497327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558766812086105,0.1558809876441955,-4.304458798287669e-06,0.0,0.0001232780778082,0.0,0.0,6.220049381256104,0.0,0.0,0.0,0.266387790441513,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.07912078499794,-1902.94287109375,304.1473083496094,0.7886637449264526,0.1338025778532028,0.1208408623933792,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5648296475410461,0.050000000745058,0.0481400527060031,293.1666564941406,297.1499938964844,293.1499938964844,0.0812127962708473,-1509.7965087890625,304.1502685546875,0.7940032482147217,0.1363527774810791,0.0958536863327026,293.1270446777344,297.1499938964844,293.1499938964844,0.1697719842195511,-3686.73681640625,304.14715576171875,0.9716052412986756,0.2469495683908462,0.2341183722019195,293.2122497558594,297.1499938964844,293.1499938964844,0.0038782251067459,-1462.3070068359375,296.4278869628906,0.5648296475410461,0.050000000745058,0.2283556759357452,291.134033203125,291.1499938964844,273.1499938964844,270.5965270996094,284.91070556640625,293.2125549316406,291.13409423828125,1.0,0.1718817502260208,0.806387722492218,0.806387722492218,1.0,1.0,-0.872828483581543,0.3614064455032348,0.5114220380783081,0.1630720198154449,0.0,0.0,0.2183675616979599,24.814117431640625,25.0,0.4408942759037018,-5479.06103515625,61.37587738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04083251953125,304.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.830078125,18000.0,0.0,0.0,0.1214714497327804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558766812086105,0.1558809876441955,-4.304458798287669e-06,0.0,0.0001232780778082,0.0,0.0,6.220049381256104,0.0,0.0,0.0,0.266387790441513,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796695947647094,-1913.033203125,304.1473083496094,0.7902867197990417,0.1345254629850387,0.1214878484606742,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5649769306182861,0.050000000745058,0.0481391213834285,293.1631774902344,297.1499938964844,293.1499938964844,0.081407181918621,-1512.616455078125,304.1498718261719,0.7947123050689697,0.1366358250379562,0.0960405021905899,293.12652587890625,297.1499938964844,293.1499938964844,0.1703470200300216,-3696.68212890625,304.14715576171875,0.9726608991622924,0.2476342171430587,0.2347618192434311,293.2088623046875,297.1499938964844,293.1499938964844,0.0038689046632498,-1458.9014892578125,296.41607666015625,0.5649769306182861,0.050000000745058,0.2283512651920318,291.1346740722656,291.1499938964844,273.1499938964844,270.5993347167969,284.89959716796875,293.2094116210937,291.1347961425781,1.0,0.1719835847616195,0.8063680529594421,0.8063680529594421,1.0,1.0,-0.8745949268341064,0.362539529800415,0.5120553970336914,0.1625172197818756,0.0,0.0,0.2203703075647354,24.79154586791992,25.0,0.9465319514274596,-5501.123046875,61.566104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,304.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1221166178584098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157110184431076,0.157114490866661,-4.306827577238437e-06,0.0,0.0001239328412339,0.0,0.0,6.274799823760986,0.0,0.0,0.0,0.2665965855121612,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796695947647094,-1913.033203125,304.1473083496094,0.7902867197990417,0.1345254629850387,0.1214878484606742,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5649769306182861,0.050000000745058,0.0481391213834285,293.1631774902344,297.1499938964844,293.1499938964844,0.081407181918621,-1512.616455078125,304.1498718261719,0.7947123050689697,0.1366358250379562,0.0960405021905899,293.12652587890625,297.1499938964844,293.1499938964844,0.1703470200300216,-3696.68212890625,304.14715576171875,0.9726608991622924,0.2476342171430587,0.2347618192434311,293.2088623046875,297.1499938964844,293.1499938964844,0.0038689046632498,-1458.9014892578125,296.41607666015625,0.5649769306182861,0.050000000745058,0.2283512651920318,291.1346740722656,291.1499938964844,273.1499938964844,270.5993347167969,284.89959716796875,293.2094116210937,291.1347961425781,1.0,0.1719835847616195,0.8063680529594421,0.8063680529594421,1.0,1.0,-0.8745949268341064,0.362539529800415,0.5120553970336914,0.1625172197818756,0.0,0.0,0.2203703075647354,24.79154586791992,25.0,0.9465319514274596,-5501.123046875,61.566104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0235595703125,304.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1221166178584098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157110184431076,0.157114490866661,-4.306827577238437e-06,0.0,0.0001239328412339,0.0,0.0,6.274799823760986,0.0,0.0,0.0,0.2665965855121612,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799457356333732,-1918.11279296875,304.14727783203125,0.7911061644554138,0.1348930895328521,0.1218148469924926,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.565051794052124,0.050000000745058,0.0481386482715606,293.1614990234375,297.1499938964844,293.1499938964844,0.0815205425024032,-1514.25537109375,304.1496887207031,0.7951118350028992,0.136800155043602,0.0961492657661438,293.12628173828125,297.1499938964844,293.1499938964844,0.1706350892782211,-3701.659423828125,304.14715576171875,0.973190188407898,0.2479804009199142,0.2350863069295883,293.2071533203125,297.1499938964844,293.1499938964844,0.0038645768072456,-1457.3109130859375,296.4107360839844,0.565051794052124,0.050000000745058,0.2283490300178527,291.1351318359375,291.1499938964844,273.1499938964844,270.6006774902344,284.8949279785156,293.208740234375,291.1352844238281,1.0,0.1720383316278457,0.8063581585884094,0.8063581585884094,1.0,1.0,-0.8755040168762207,0.3631026446819305,0.5124013423919678,0.1622826308012008,0.0,0.0,0.2213171571493148,24.781055450439453,25.0,1.2407270669937134,-5511.84765625,61.66585922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,304.6593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.1224533542990684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577007919549942,0.1577050983905792,-4.307975359552074e-06,0.0,0.000124274592963,0.0,0.0,6.301072597503662,0.0,0.0,0.0,0.2666969001293182,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802249312400817,-1923.2506103515625,304.14727783203125,0.7919386029243469,0.1352654695510864,0.1221466436982154,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5651294589042664,0.050000000745058,0.0481381602585315,293.15985107421875,297.1499938964844,293.1499938964844,0.0816451460123062,-1516.0540771484375,304.1495056152344,0.7955453991889954,0.1369798332452774,0.0962689369916915,293.12603759765625,297.1499938964844,293.1499938964844,0.1709242016077041,-3706.65087890625,304.1471252441406,0.9737243056297302,0.2483296394348144,0.2354137599468231,293.2054748535156,297.1499938964844,293.1499938964844,0.0038604519795626,-1455.7874755859375,296.4057312011719,0.5651294589042664,0.050000000745058,0.2283467054367065,291.1356811523437,291.1499938964844,273.1499938964844,270.6019897460937,284.8904724121094,293.20806884765625,291.1358642578125,1.0,0.1720955520868301,0.8063439726829529,0.8063439726829529,1.0,1.0,-0.876435399055481,0.3636655211448669,0.512769877910614,0.1620769947767257,0.0,0.0,0.222213789820671,24.770841598510746,25.0,1.476935625076294,-5522.345703125,61.768985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00927734375,304.6669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34375,18000.0,0.0,0.0,0.1227955669164657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582658737897873,0.1582701802253723,-4.309087216824992e-06,0.0,0.0001246218889718,0.0,0.0,6.326251983642578,0.0,0.0,0.0,0.2667932212352752,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807897523045539,-1933.6533203125,304.1472473144531,0.7936253547668457,0.1360170990228653,0.1228186413645744,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5652899146080017,0.050000000745058,0.0481371469795703,293.1566467285156,297.1499938964844,293.1499938964844,0.0819274485111236,-1520.1256103515625,304.1492004394531,0.7965035438537598,0.1373805999755859,0.0965383797883987,293.12554931640625,297.1499938964844,293.1499938964844,0.171508103609085,-3716.727783203125,304.1471252441406,0.9747999906539916,0.249033972620964,0.2360752671957016,293.2020568847656,297.1499938964844,293.1499938964844,0.0038528747390955,-1452.981689453125,296.39666748046875,0.5652899146080017,0.050000000745058,0.2283418923616409,291.1368713378906,291.1499938964844,273.1499938964844,270.6044616699219,284.8822326660156,293.2068176269531,291.13702392578125,1.0,0.1722170114517212,0.806315541267395,0.806315541267395,1.0,1.0,-0.8783521056175232,0.364785760641098,0.5135663747787476,0.1617510020732879,0.0,0.0,0.2238814830780029,24.751588821411133,25.0,1.6115223169326782,-5542.6943359375,61.98426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,304.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1234849169850349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593184471130371,0.1593227535486221,-4.311175416660262e-06,0.0,0.0001253215014003,0.0,0.0,6.373239040374756,0.0,0.0,0.0,0.2669733166694641,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807897523045539,-1933.6533203125,304.1472473144531,0.7936253547668457,0.1360170990228653,0.1228186413645744,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5652899146080017,0.050000000745058,0.0481371469795703,293.1566467285156,297.1499938964844,293.1499938964844,0.0819274485111236,-1520.1256103515625,304.1492004394531,0.7965035438537598,0.1373805999755859,0.0965383797883987,293.12554931640625,297.1499938964844,293.1499938964844,0.171508103609085,-3716.727783203125,304.1471252441406,0.9747999906539916,0.249033972620964,0.2360752671957016,293.2020568847656,297.1499938964844,293.1499938964844,0.0038528747390955,-1452.981689453125,296.39666748046875,0.5652899146080017,0.050000000745058,0.2283418923616409,291.1368713378906,291.1499938964844,273.1499938964844,270.6044616699219,284.8822326660156,293.2068176269531,291.13702392578125,1.0,0.1722170114517212,0.806315541267395,0.806315541267395,1.0,1.0,-0.8783521056175232,0.364785760641098,0.5135663747787476,0.1617510020732879,0.0,0.0,0.2238814830780029,24.751588821411133,25.0,1.6115223169326782,-5542.6943359375,61.98426818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989013671875,304.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.728515625,18000.0,0.0,0.0,0.1234849169850349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593184471130371,0.1593227535486221,-4.311175416660262e-06,0.0,0.0001253215014003,0.0,0.0,6.373239040374756,0.0,0.0,0.0,0.2669733166694641,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813588201999664,-1944.146240234375,304.147216796875,0.7953242659568787,0.1367733776569366,0.1234958320856094,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5654547214508057,0.050000000745058,0.0481361076235771,293.1535949707031,297.1499938964844,293.1499938964844,0.0822502300143241,-1524.779296875,304.14892578125,0.7975683212280273,0.1378320157527923,0.0968441069126129,293.1251220703125,297.1499938964844,293.1499938964844,0.1720983833074569,-3726.9091796875,304.1470947265625,0.9758772253990172,0.249743640422821,0.2367424070835113,293.1986389160156,297.1499938964844,293.1499938964844,0.0038462271913886,-1450.51513671875,296.3887634277344,0.5654547214508057,0.050000000745058,0.2283369600772857,291.1379699707031,291.1499938964844,273.1499938964844,270.60675048828125,284.8749694824219,293.20562744140625,291.1381530761719,1.0,0.1723470538854599,0.8062871098518372,0.8062871098518372,1.0,1.0,-0.8803252577781677,0.3658921122550964,0.5144331455230713,0.1615351289510727,0.0,0.0,0.225403219461441,24.73416519165039,25.0,1.5756043195724487,-5562.46142578125,62.21006393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,304.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.068359375,18000.0,0.0,0.0,0.1241639629006385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602841168642044,0.1602884232997894,-4.313094905228354e-06,0.0,0.0001260106364497,0.0,0.0,6.416421890258789,0.0,0.0,0.0,0.2671388983726501,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813588201999664,-1944.146240234375,304.147216796875,0.7953242659568787,0.1367733776569366,0.1234958320856094,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5654547214508057,0.050000000745058,0.0481361076235771,293.1535949707031,297.1499938964844,293.1499938964844,0.0822502300143241,-1524.779296875,304.14892578125,0.7975683212280273,0.1378320157527923,0.0968441069126129,293.1251220703125,297.1499938964844,293.1499938964844,0.1720983833074569,-3726.9091796875,304.1470947265625,0.9758772253990172,0.249743640422821,0.2367424070835113,293.1986389160156,297.1499938964844,293.1499938964844,0.0038462271913886,-1450.51513671875,296.3887634277344,0.5654547214508057,0.050000000745058,0.2283369600772857,291.1379699707031,291.1499938964844,273.1499938964844,270.60675048828125,284.8749694824219,293.20562744140625,291.1381530761719,1.0,0.1723470538854599,0.8062871098518372,0.8062871098518372,1.0,1.0,-0.8803252577781677,0.3658921122550964,0.5144331455230713,0.1615351289510727,0.0,0.0,0.225403219461441,24.73416519165039,25.0,1.5756043195724487,-5562.46142578125,62.21006393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99285888671875,304.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.068359375,18000.0,0.0,0.0,0.1241639629006385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602841168642044,0.1602884232997894,-4.313094905228354e-06,0.0,0.0001260106364497,0.0,0.0,6.416421890258789,0.0,0.0,0.0,0.2671388983726501,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819296538829803,-1954.6824951171875,304.1471862792969,0.7970290780067444,0.1375320255756378,0.124175488948822,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5656238794326782,0.050000000745058,0.0481350384652614,293.1507263183594,297.1499938964844,293.1499938964844,0.0826083719730377,-1529.942626953125,304.148681640625,0.7987269163131714,0.1383283138275146,0.0971817970275878,293.12469482421875,297.1499938964844,293.1499938964844,0.1726928800344467,-3737.15625,304.1470642089844,0.9769532084465028,0.250456839799881,0.2374131828546524,293.1952514648437,297.1499938964844,293.1499938964844,0.0038404634688049,-1448.369873046875,296.3819885253906,0.5656238794326782,0.050000000745058,0.228331908583641,291.1390686035156,291.1499938964844,273.1499938964844,270.6088562011719,284.8685913085937,293.2044982910156,291.13922119140625,1.0,0.1724845468997955,0.8062524795532227,0.8062524795532227,1.0,1.0,-0.8823438286781311,0.3669798672199249,0.5153639912605286,0.161425769329071,0.0,0.0,0.2267878651618957,24.71843147277832,25.0,1.5160930156707764,-5581.69140625,62.44485855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,304.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.124817281961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611696034669876,0.1611739099025726,-4.314864781918004e-06,0.0,0.0001266736799152,0.0,0.0,6.456093311309815,0.0,0.0,0.0,0.2672911286354065,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819296538829803,-1954.6824951171875,304.1471862792969,0.7970290780067444,0.1375320255756378,0.124175488948822,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5656238794326782,0.050000000745058,0.0481350384652614,293.1507263183594,297.1499938964844,293.1499938964844,0.0826083719730377,-1529.942626953125,304.148681640625,0.7987269163131714,0.1383283138275146,0.0971817970275878,293.12469482421875,297.1499938964844,293.1499938964844,0.1726928800344467,-3737.15625,304.1470642089844,0.9769532084465028,0.250456839799881,0.2374131828546524,293.1952514648437,297.1499938964844,293.1499938964844,0.0038404634688049,-1448.369873046875,296.3819885253906,0.5656238794326782,0.050000000745058,0.228331908583641,291.1390686035156,291.1499938964844,273.1499938964844,270.6088562011719,284.8685913085937,293.2044982910156,291.13922119140625,1.0,0.1724845468997955,0.8062524795532227,0.8062524795532227,1.0,1.0,-0.8823438286781311,0.3669798672199249,0.5153639912605286,0.161425769329071,0.0,0.0,0.2267878651618957,24.71843147277832,25.0,1.5160930156707764,-5581.69140625,62.44485855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908752441406,304.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.124817281961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611696034669876,0.1611739099025726,-4.314864781918004e-06,0.0,0.0001266736799152,0.0,0.0,6.456093311309815,0.0,0.0,0.0,0.2672911286354065,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0825015306472778,-1965.2484130859373,304.1471862792969,0.7987375855445862,0.1382921040058136,0.1248565763235092,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.565797746181488,0.050000000745058,0.0481339432299137,293.1479797363281,297.1499938964844,293.1499938964844,0.0830006748437881,-1535.599365234375,304.1484680175781,0.7999758720397949,0.138868048787117,0.0975503250956535,293.12432861328125,297.1499938964844,293.1499938964844,0.1732911169528961,-3747.460693359375,304.1470642089844,0.9780269265174866,0.2511728405952453,0.2380867004394531,293.1918334960937,297.1499938964844,293.1499938964844,0.0038356117438524,-1446.557373046875,296.3764038085937,0.565797746181488,0.050000000745058,0.2283267080783844,291.1400756835937,291.1499938964844,273.1499938964844,270.6108093261719,284.86309814453125,293.2033996582031,291.1402282714844,1.0,0.1726290136575698,0.8062178492546082,0.8062178492546082,1.0,1.0,-0.8844043016433716,0.3680482804775238,0.5163559913635254,0.1614217609167099,0.0,0.0,0.228037491440773,24.70429420471192,25.0,1.4260691404342651,-5600.3291015625,62.688106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,304.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1254311949014663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619735658168792,0.1619778871536255,-4.316481863497756e-06,0.0,0.0001272967201657,0.0,0.0,6.492176055908203,0.0,0.0,0.0,0.267429769039154,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0825015306472778,-1965.2484130859373,304.1471862792969,0.7987375855445862,0.1382921040058136,0.1248565763235092,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.565797746181488,0.050000000745058,0.0481339432299137,293.1479797363281,297.1499938964844,293.1499938964844,0.0830006748437881,-1535.599365234375,304.1484680175781,0.7999758720397949,0.138868048787117,0.0975503250956535,293.12432861328125,297.1499938964844,293.1499938964844,0.1732911169528961,-3747.460693359375,304.1470642089844,0.9780269265174866,0.2511728405952453,0.2380867004394531,293.1918334960937,297.1499938964844,293.1499938964844,0.0038356117438524,-1446.557373046875,296.3764038085937,0.565797746181488,0.050000000745058,0.2283267080783844,291.1400756835937,291.1499938964844,273.1499938964844,270.6108093261719,284.86309814453125,293.2033996582031,291.1402282714844,1.0,0.1726290136575698,0.8062178492546082,0.8062178492546082,1.0,1.0,-0.8844043016433716,0.3680482804775238,0.5163559913635254,0.1614217609167099,0.0,0.0,0.228037491440773,24.70429420471192,25.0,1.4260691404342651,-5600.3291015625,62.688106536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,304.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.716796875,18000.0,0.0,0.0,0.1254311949014663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619735658168792,0.1619778871536255,-4.316481863497756e-06,0.0,0.0001272967201657,0.0,0.0,6.492176055908203,0.0,0.0,0.0,0.267429769039154,4.0,0.0,1.0
