time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827877521514892,-1970.5406494140625,304.14715576171875,0.799592912197113,0.1386724263429641,0.1251974403858184,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5658866763114929,0.050000000745058,0.0481333844363689,293.14666748046875,297.1499938964844,293.1499938964844,0.0832092761993408,-1538.6082763671875,304.1483764648437,0.8006333112716675,0.1391536593437194,0.0977457910776138,293.1241760253906,297.1499938964844,293.1499938964844,0.173591673374176,-3752.634765625,304.14703369140625,0.9785630702972412,0.2515316903591156,0.2384243309497833,293.19012451171875,297.1499938964844,293.1499938964844,0.0038335381541401,-1445.7801513671875,296.3740234375,0.5658866763114929,0.050000000745058,0.2283240556716919,291.1405639648437,291.1499938964844,273.1499938964844,270.6117248535156,284.86065673828125,293.2028503417969,291.1407165527344,1.0,0.1727036833763122,0.8062005639076233,0.8062005639076233,1.0,1.0,-0.8854493498802185,0.3685749471187591,0.516874372959137,0.1614590585231781,0.0,0.0,0.2286145389080047,24.6977767944336,25.0,1.3700594902038574,-5609.41748046875,62.81273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,304.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.869140625,18000.0,0.0,0.0,0.1257197260856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623461693525314,0.1623504757881164,-4.317233560868772e-06,0.0,0.0001275895338039,0.0,0.0,6.508917808532715,0.0,0.0,0.0,0.2674941122531891,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830740630626678,-1975.8370361328125,304.14715576171875,0.8004490733146667,0.1390528380870819,0.1255383789539337,293.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5659772157669067,0.050000000745058,0.0481328144669532,293.1453857421875,297.1499938964844,293.1499938964844,0.0834250450134277,-1541.72119140625,304.1482849121094,0.8013100028038025,0.1394484192132949,0.0979477018117904,293.1239929199219,297.1499938964844,293.1499938964844,0.1738930344581604,-3757.821533203125,304.14703369140625,0.9790987372398376,0.2518910765647888,0.2387624084949493,293.1884460449219,297.1499938964844,293.1499938964844,0.0038316780701279,-1445.08154296875,296.3719177246094,0.5659772157669067,0.050000000745058,0.2283213436603546,291.1410217285156,291.1499938964844,273.1499938964844,270.6125793457031,284.85845947265625,293.2023010253906,291.14117431640625,1.0,0.1727797389030456,0.8061795234680176,0.8061795234680176,1.0,1.0,-0.8865026235580444,0.3690955340862274,0.5174071192741394,0.1615220606327057,0.0,0.0,0.2291648536920547,24.69156837463379,25.0,1.3103753328323364,-5618.35986328125,62.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981689453125,304.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.1259960383176803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627021878957748,0.162706509232521,-4.317952971177874e-06,0.0,0.0001278699637623,0.0,0.0,6.524925708770752,0.0,0.0,0.0,0.2675556540489197,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836467668414115,-1986.438720703125,304.14715576171875,0.8021630644798279,0.1398134529590606,0.1262202113866806,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5661634802818298,0.050000000745058,0.0481316447257995,293.1429138183594,297.1499938964844,293.1499938964844,0.0838789939880371,-1548.2730712890625,304.1481018066406,0.8027234077453613,0.1400662511587143,0.0983716621994972,293.1236877441406,297.1499938964844,293.1499938964844,0.1744983196258545,-3768.234375,304.1470031738281,0.980169117450714,0.2526110410690307,0.2394398152828216,293.1850280761719,297.1499938964844,293.1499938964844,0.0038286510389298,-1443.9388427734375,296.3685913085937,0.5661634802818298,0.050000000745058,0.2283158004283905,291.1418762207031,291.1499938964844,273.1499938964844,270.6141662597656,284.85467529296875,293.201171875,291.1419982910156,1.0,0.1729360669851303,0.8061375021934509,0.8061375021934509,1.0,1.0,-0.8886346817016602,0.3701193630695343,0.5185153484344482,0.1617269963026046,0.0,0.0,0.2301848381757736,24.680072784423828,25.0,1.181400179862976,-5635.763671875,63.197044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,304.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1265070289373397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633638739585876,0.1633681952953338,-4.319292202126235e-06,0.0,0.0001283885503653,0.0,0.0,6.55470609664917,0.0,0.0,0.0,0.2676701843738556,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836467668414115,-1986.438720703125,304.14715576171875,0.8021630644798279,0.1398134529590606,0.1262202113866806,293.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5661634802818298,0.050000000745058,0.0481316447257995,293.1429138183594,297.1499938964844,293.1499938964844,0.0838789939880371,-1548.2730712890625,304.1481018066406,0.8027234077453613,0.1400662511587143,0.0983716621994972,293.1236877441406,297.1499938964844,293.1499938964844,0.1744983196258545,-3768.234375,304.1470031738281,0.980169117450714,0.2526110410690307,0.2394398152828216,293.1850280761719,297.1499938964844,293.1499938964844,0.0038286510389298,-1443.9388427734375,296.3685913085937,0.5661634802818298,0.050000000745058,0.2283158004283905,291.1418762207031,291.1499938964844,273.1499938964844,270.6141662597656,284.85467529296875,293.201171875,291.1419982910156,1.0,0.1729360669851303,0.8061375021934509,0.8061375021934509,1.0,1.0,-0.8886346817016602,0.3701193630695343,0.5185153484344482,0.1617269963026046,0.0,0.0,0.2301848381757736,24.680072784423828,25.0,1.181400179862976,-5635.763671875,63.197044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,304.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1265070289373397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633638739585876,0.1633681952953338,-4.319292202126235e-06,0.0,0.0001283885503653,0.0,0.0,6.55470609664917,0.0,0.0,0.0,0.2676701843738556,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842191576957702,-1997.0443115234373,304.14715576171875,0.8038789629936218,0.1405732035636901,0.1269013732671737,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5663573741912842,0.050000000745058,0.0481304265558719,293.1405944824219,297.1499938964844,293.1499938964844,0.0843603610992431,-1555.224609375,304.1479187011719,0.804210901260376,0.1407187581062317,0.0988202318549156,293.1234436035156,297.1499938964844,293.1499938964844,0.1751066744327545,-3778.693115234375,304.1470031738281,0.9812383055686952,0.2533321678638458,0.2401183843612671,293.181640625,297.1499938964844,293.1499938964844,0.0038265225011855,-1443.126953125,296.3663330078125,0.5663573741912842,0.050000000745058,0.2283100187778473,291.14263916015625,291.1499938964844,273.1499938964844,270.6155700683594,284.85174560546875,293.20001220703125,291.1427307128906,1.0,0.1730974018573761,0.806095540523529,0.806095540523529,1.0,1.0,-0.8907966017723083,0.3711175620555877,0.5196790099143982,0.1620384454727172,0.0,0.0,0.2311119437217712,24.669681549072266,25.0,1.0405927896499634,-5652.51513671875,63.46134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1269630044698715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639667749404907,0.1639710813760757,-4.320513198763365e-06,0.0,0.0001288513012696,0.0,0.0,6.581870079040527,0.0,0.0,0.0,0.2677747011184692,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842191576957702,-1997.0443115234373,304.14715576171875,0.8038789629936218,0.1405732035636901,0.1269013732671737,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5663573741912842,0.050000000745058,0.0481304265558719,293.1405944824219,297.1499938964844,293.1499938964844,0.0843603610992431,-1555.224609375,304.1479187011719,0.804210901260376,0.1407187581062317,0.0988202318549156,293.1234436035156,297.1499938964844,293.1499938964844,0.1751066744327545,-3778.693115234375,304.1470031738281,0.9812383055686952,0.2533321678638458,0.2401183843612671,293.181640625,297.1499938964844,293.1499938964844,0.0038265225011855,-1443.126953125,296.3663330078125,0.5663573741912842,0.050000000745058,0.2283100187778473,291.14263916015625,291.1499938964844,273.1499938964844,270.6155700683594,284.85174560546875,293.20001220703125,291.1427307128906,1.0,0.1730974018573761,0.806095540523529,0.806095540523529,1.0,1.0,-0.8907966017723083,0.3711175620555877,0.5196790099143982,0.1620384454727172,0.0,0.0,0.2311119437217712,24.669681549072266,25.0,1.0405927896499634,-5652.51513671875,63.46134185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1269630044698715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639667749404907,0.1639710813760757,-4.320513198763365e-06,0.0,0.0001288513012696,0.0,0.0,6.581870079040527,0.0,0.0,0.0,0.2677747011184692,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847910866141319,-2007.6507568359373,304.14715576171875,0.8055906891822815,0.1413315832614898,0.127581387758255,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5665549635887146,0.050000000745058,0.0481291860342025,293.1383972167969,297.1499938964844,293.1499938964844,0.084867238998413,-1562.54931640625,304.14776611328125,0.8057611584663391,0.1414032727479934,0.0992914959788322,293.1231994628906,297.1499938964844,293.1499938964844,0.17571821808815,-3789.201171875,304.14697265625,0.9823004603385924,0.2540541291236877,0.2407977730035781,293.1782531738281,297.1499938964844,293.1499938964844,0.0038252812810242,-1442.6436767578125,296.3651733398437,0.5665549635887146,0.050000000745058,0.2283041328191757,291.1432800292969,291.1499938964844,273.1499938964844,270.6168212890625,284.8493347167969,293.19879150390625,291.1433410644531,1.0,0.1732632219791412,0.8060494661331177,0.8060494661331177,1.0,1.0,-0.8929851651191711,0.3721038997173309,0.5208812952041626,0.1624159216880798,0.0,0.0,0.2319652885198593,24.66024398803711,25.0,0.8283690810203552,-5668.69482421875,63.73139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,304.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1273660659790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645210981369018,0.164525419473648,-4.321633696235949e-06,0.0,0.0001292603701585,0.0,0.0,6.606865406036377,0.0,0.0,0.0,0.2678708434104919,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847910866141319,-2007.6507568359373,304.14715576171875,0.8055906891822815,0.1413315832614898,0.127581387758255,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5665549635887146,0.050000000745058,0.0481291860342025,293.1383972167969,297.1499938964844,293.1499938964844,0.084867238998413,-1562.54931640625,304.14776611328125,0.8057611584663391,0.1414032727479934,0.0992914959788322,293.1231994628906,297.1499938964844,293.1499938964844,0.17571821808815,-3789.201171875,304.14697265625,0.9823004603385924,0.2540541291236877,0.2407977730035781,293.1782531738281,297.1499938964844,293.1499938964844,0.0038252812810242,-1442.6436767578125,296.3651733398437,0.5665549635887146,0.050000000745058,0.2283041328191757,291.1432800292969,291.1499938964844,273.1499938964844,270.6168212890625,284.8493347167969,293.19879150390625,291.1433410644531,1.0,0.1732632219791412,0.8060494661331177,0.8060494661331177,1.0,1.0,-0.8929851651191711,0.3721038997173309,0.5208812952041626,0.1624159216880798,0.0,0.0,0.2319652885198593,24.66024398803711,25.0,0.8283690810203552,-5668.69482421875,63.73139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,304.7915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1273660659790039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645210981369018,0.164525419473648,-4.321633696235949e-06,0.0,0.0001292603701585,0.0,0.0,6.606865406036377,0.0,0.0,0.0,0.2678708434104919,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853634402155876,-2018.276123046875,304.14715576171875,0.8072785139083862,0.142088234424591,0.128259927034378,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.56675124168396,0.050000000745058,0.048127956688404,293.1363220214844,297.1499938964844,293.1499938964844,0.0854000747203826,-1570.255859375,304.14764404296875,0.8073524236679077,0.142118826508522,0.0997848808765411,293.1229858398437,297.1499938964844,293.1499938964844,0.1763351708650589,-3799.799560546875,304.1469421386719,0.9833491444587708,0.2547768056392669,0.2414778769016266,293.17486572265625,297.1499938964844,293.1499938964844,0.0038249942008405,-1442.5211181640625,296.3650207519531,0.56675124168396,0.050000000745058,0.2282983064651489,291.14361572265625,291.1499938964844,273.1499938964844,270.61798095703125,284.84698486328125,293.1974182128906,291.1436462402344,1.0,0.1734332740306854,0.8060034513473511,0.8060034513473511,1.0,1.0,-0.8951994776725769,0.3730956315994262,0.5221038460731506,0.1628147810697555,0.0,0.0,0.232787400484085,24.65167999267578,25.0,0.4636876285076141,-5684.5771484375,64.00701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,304.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.127718448638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650482267141342,0.1650525480508804,-4.32268052463769e-06,0.0,0.0001296179834753,0.0,0.0,6.630627632141113,0.0,0.0,0.0,0.2679621279239654,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853634402155876,-2018.276123046875,304.14715576171875,0.8072785139083862,0.142088234424591,0.128259927034378,293.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.56675124168396,0.050000000745058,0.048127956688404,293.1363220214844,297.1499938964844,293.1499938964844,0.0854000747203826,-1570.255859375,304.14764404296875,0.8073524236679077,0.142118826508522,0.0997848808765411,293.1229858398437,297.1499938964844,293.1499938964844,0.1763351708650589,-3799.799560546875,304.1469421386719,0.9833491444587708,0.2547768056392669,0.2414778769016266,293.17486572265625,297.1499938964844,293.1499938964844,0.0038249942008405,-1442.5211181640625,296.3650207519531,0.56675124168396,0.050000000745058,0.2282983064651489,291.14361572265625,291.1499938964844,273.1499938964844,270.61798095703125,284.84698486328125,293.1974182128906,291.1436462402344,1.0,0.1734332740306854,0.8060034513473511,0.8060034513473511,1.0,1.0,-0.8951994776725769,0.3730956315994262,0.5221038460731506,0.1628147810697555,0.0,0.0,0.232787400484085,24.65167999267578,25.0,0.4636876285076141,-5684.5771484375,64.00701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,304.8064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.814453125,18000.0,0.0,0.0,0.127718448638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650482267141342,0.1650525480508804,-4.32268052463769e-06,0.0,0.0001296179834753,0.0,0.0,6.630627632141113,0.0,0.0,0.0,0.2679621279239654,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856496542692184,-2023.593505859375,304.14715576171875,0.8081095814704895,0.1424656361341476,0.1285984516143798,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5668489933013916,0.050000000745058,0.0481273457407951,293.1353454589844,297.1499938964844,293.1499938964844,0.0856757462024688,-1574.2454833984375,304.1475524902344,0.8081591725349426,0.1424875408411026,0.1000394150614738,293.1228942871094,297.1499938964844,293.1499938964844,0.1766456365585327,-3805.1318359375,304.1469421386719,0.983868420124054,0.2551382184028625,0.2418180704116821,293.17315673828125,297.1499938964844,293.1499938964844,0.0038252170197665,-1442.5982666015625,296.3653564453125,0.5668489933013916,0.050000000745058,0.2282954007387161,291.1437072753906,291.1499938964844,273.1499938964844,270.6185302734375,284.8458251953125,293.1967163085937,291.1437072753906,1.0,0.1735197901725769,0.8059804439544678,0.8059804439544678,1.0,1.0,-0.896315336227417,0.3735928535461426,0.5227224826812744,0.1630227714776992,0.0,0.0,0.2332000583410263,24.6477108001709,25.0,0.2865442633628845,-5692.5048828125,64.14678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,304.813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.818359375,18000.0,0.0,0.0,0.1278778165578842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653112024068832,0.1653155386447906,-4.323193934396841e-06,0.0,0.000129779728013,0.0,0.0,6.642476558685303,0.0,0.0,0.0,0.2680075168609619,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859356597065925,-2028.9091796875,304.14715576171875,0.8089326024055481,0.1428423821926117,0.1289363950490951,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5669466853141785,0.050000000745058,0.0481267347931861,293.1343688964844,297.1499938964844,293.1499938964844,0.0859565660357475,-1578.31103515625,304.1474914550781,0.8089714646339417,0.1428625285625457,0.1002983823418617,293.122802734375,297.1499938964844,293.1499938964844,0.1769569516181945,-3810.4775390625,304.1469421386719,0.9843844771385192,0.2554996311664581,0.2421582490205764,293.17144775390625,297.1499938964844,293.1499938964844,0.0038256600964814,-1442.7579345703125,296.36590576171875,0.5669466853141785,0.050000000745058,0.2282925099134445,291.1437072753906,291.1499938964844,273.1499938964844,270.6190185546875,284.8447265625,293.1959533691406,291.1437072753906,1.0,0.1736071407794952,0.8059533834457397,0.8059533834457397,1.0,1.0,-0.8974357843399048,0.3740899860858917,0.5233458280563354,0.1632363945245742,0.0,0.0,0.2336166501045227,24.643922805786133,25.0,0.1314534097909927,-5700.439453125,64.28765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497131347656,304.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.1280284970998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655764281749725,0.1655807644128799,-4.323708253650693e-06,0.0,0.0001299326540902,0.0,0.0,6.654426574707031,0.0,0.0,0.0,0.268053263425827,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865064337849617,-2039.5233154296875,304.14715576171875,0.8105552196502686,0.1435931324958801,0.1296100467443466,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5671417713165283,0.050000000745058,0.0481255166232585,293.1325378417969,297.1499938964844,293.1499938964844,0.0865339413285255,-1586.673583984375,304.1473693847656,0.8106139898300171,0.1436316967010498,0.1008301079273223,293.12261962890625,297.1499938964844,293.1499938964844,0.177581638097763,-3821.19921875,304.1469116210937,0.985406458377838,0.2562220096588135,0.2428383529186248,293.1680603027344,297.1499938964844,293.1499938964844,0.0038272631354629,-1443.3428955078125,296.3678894042969,0.5671417713165283,0.050000000745058,0.2282867282629013,291.1436462402344,291.1499938964844,273.1499938964844,270.6199645996094,284.8425598144531,293.1943664550781,291.14361572265625,1.0,0.1737844198942184,0.8058992624282837,0.8058992624282837,1.0,1.0,-0.8996903300285339,0.3750840127468109,0.5246063470840454,0.1636829823255539,0.0,0.0,0.2344690710306167,24.636932373046875,25.0,-0.1040851473808288,-5716.3349609375,64.57278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,304.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1283068507909774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661188304424286,0.166123166680336,-4.324753717810381e-06,0.0,0.0001302151504205,0.0,0.0,6.678872108459473,0.0,0.0,0.0,0.2681467831134796,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865064337849617,-2039.5233154296875,304.14715576171875,0.8105552196502686,0.1435931324958801,0.1296100467443466,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5671417713165283,0.050000000745058,0.0481255166232585,293.1325378417969,297.1499938964844,293.1499938964844,0.0865339413285255,-1586.673583984375,304.1473693847656,0.8106139898300171,0.1436316967010498,0.1008301079273223,293.12261962890625,297.1499938964844,293.1499938964844,0.177581638097763,-3821.19921875,304.1469116210937,0.985406458377838,0.2562220096588135,0.2428383529186248,293.1680603027344,297.1499938964844,293.1499938964844,0.0038272631354629,-1443.3428955078125,296.3678894042969,0.5671417713165283,0.050000000745058,0.2282867282629013,291.1436462402344,291.1499938964844,273.1499938964844,270.6199645996094,284.8425598144531,293.1943664550781,291.14361572265625,1.0,0.1737844198942184,0.8058992624282837,0.8058992624282837,1.0,1.0,-0.8996903300285339,0.3750840127468109,0.5246063470840454,0.1636829823255539,0.0,0.0,0.2344690710306167,24.636932373046875,25.0,-0.1040851473808288,-5716.3349609375,64.57278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597839355469,304.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.74609375,18000.0,0.0,0.0,0.1283068507909774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661188304424286,0.166123166680336,-4.324753717810381e-06,0.0,0.0001302151504205,0.0,0.0,6.678872108459473,0.0,0.0,0.0,0.2681467831134796,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.087074689567089,-2050.0966796875,304.14715576171875,0.8121482729911804,0.1443395912647247,0.1302800774574279,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.567336916923523,0.050000000745058,0.0481242984533309,293.1308288574219,297.1499938964844,293.1499938964844,0.0871291607618331,-1595.2987060546875,304.1472473144531,0.8122749328613281,0.1444229185581207,0.1013776808977127,293.1224975585937,297.1499938964844,293.1499938964844,0.1782076209783554,-3831.935546875,304.1469116210937,0.9864147901535034,0.2569431662559509,0.2435175031423568,293.1646728515625,297.1499938964844,293.1499938964844,0.0038297530263662,-1444.25439453125,296.3709716796875,0.567336916923523,0.050000000745058,0.2282809466123581,291.1434631347656,291.1499938964844,273.1499938964844,270.62078857421875,284.84051513671875,293.1925964355469,291.1434326171875,1.0,0.1739646345376968,0.8058452010154724,0.8058452010154724,1.0,1.0,-0.901958465576172,0.3760746121406555,0.5258838534355164,0.1641577333211898,0.0,0.0,0.2353520691394806,24.63066673278809,25.0,-0.2514336109161377,-5732.25830078125,64.86177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,304.8482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1285646110773086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666813492774963,0.1666856706142425,-4.325834197516088e-06,0.0,0.0001304767356486,0.0,0.0,6.704240798950195,0.0,0.0,0.0,0.2682437598705292,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.087074689567089,-2050.0966796875,304.14715576171875,0.8121482729911804,0.1443395912647247,0.1302800774574279,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.567336916923523,0.050000000745058,0.0481242984533309,293.1308288574219,297.1499938964844,293.1499938964844,0.0871291607618331,-1595.2987060546875,304.1472473144531,0.8122749328613281,0.1444229185581207,0.1013776808977127,293.1224975585937,297.1499938964844,293.1499938964844,0.1782076209783554,-3831.935546875,304.1469116210937,0.9864147901535034,0.2569431662559509,0.2435175031423568,293.1646728515625,297.1499938964844,293.1499938964844,0.0038297530263662,-1444.25439453125,296.3709716796875,0.567336916923523,0.050000000745058,0.2282809466123581,291.1434631347656,291.1499938964844,273.1499938964844,270.62078857421875,284.84051513671875,293.1925964355469,291.1434326171875,1.0,0.1739646345376968,0.8058452010154724,0.8058452010154724,1.0,1.0,-0.901958465576172,0.3760746121406555,0.5258838534355164,0.1641577333211898,0.0,0.0,0.2353520691394806,24.63066673278809,25.0,-0.2514336109161377,-5732.25830078125,64.86177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,304.8482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1285646110773086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666813492774963,0.1666856706142425,-4.325834197516088e-06,0.0,0.0001304767356486,0.0,0.0,6.704240798950195,0.0,0.0,0.0,0.2682437598705292,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876392647624015,-2060.606201171875,304.14715576171875,0.8137129545211792,0.1450807899236679,0.1309455335140228,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5675321817398071,0.050000000745058,0.0481230840086936,293.12921142578125,297.1499938964844,293.1499938964844,0.0877407416701316,-1604.1641845703125,304.14715576171875,0.8139529824256897,0.1452347934246063,0.1019400656223297,293.12237548828125,297.1499938964844,293.1499938964844,0.1788335591554641,-3842.662353515625,304.1468811035156,0.9874091744422911,0.2576625645160675,0.2441950589418411,293.1612548828125,297.1499938964844,293.1499938964844,0.0038331628311425,-1445.501708984375,296.37518310546875,0.5675321817398071,0.050000000745058,0.228275179862976,291.14324951171875,291.1499938964844,273.1499938964844,270.6214904785156,284.838623046875,293.1907043457031,291.1432189941406,1.0,0.1741475611925125,0.8057863116264343,0.8057863116264343,1.0,1.0,-0.904236912727356,0.3770585060119629,0.5271784067153931,0.1646635830402374,0.0,0.0,0.236269399523735,24.625144958496094,25.0,-0.3202222287654876,-5748.17919921875,65.15425872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,304.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1288112699985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672677248716354,0.1672720462083816,-4.326961061451584e-06,0.0,0.0001307270576944,0.0,0.0,6.730710029602051,0.0,0.0,0.0,0.2683449685573578,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876392647624015,-2060.606201171875,304.14715576171875,0.8137129545211792,0.1450807899236679,0.1309455335140228,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5675321817398071,0.050000000745058,0.0481230840086936,293.12921142578125,297.1499938964844,293.1499938964844,0.0877407416701316,-1604.1641845703125,304.14715576171875,0.8139529824256897,0.1452347934246063,0.1019400656223297,293.12237548828125,297.1499938964844,293.1499938964844,0.1788335591554641,-3842.662353515625,304.1468811035156,0.9874091744422911,0.2576625645160675,0.2441950589418411,293.1612548828125,297.1499938964844,293.1499938964844,0.0038331628311425,-1445.501708984375,296.37518310546875,0.5675321817398071,0.050000000745058,0.228275179862976,291.14324951171875,291.1499938964844,273.1499938964844,270.6214904785156,284.838623046875,293.1907043457031,291.1432189941406,1.0,0.1741475611925125,0.8057863116264343,0.8057863116264343,1.0,1.0,-0.904236912727356,0.3770585060119629,0.5271784067153931,0.1646635830402374,0.0,0.0,0.236269399523735,24.625144958496094,25.0,-0.3202222287654876,-5748.17919921875,65.15425872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,304.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5546875,18000.0,0.0,0.0,0.1288112699985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672677248716354,0.1672720462083816,-4.326961061451584e-06,0.0,0.0001307270576944,0.0,0.0,6.730710029602051,0.0,0.0,0.0,0.2683449685573578,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881992429494857,-2071.03369140625,304.1471862792969,0.8152506947517395,0.145815834403038,0.1316056251525879,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5677281022071838,0.050000000745058,0.0481218658387661,293.1277160644531,297.1499938964844,293.1499938964844,0.0883670225739479,-1613.2449951171875,304.1470642089844,0.8156466484069824,0.1460654735565185,0.1025159880518913,293.1222839355469,297.1499938964844,293.1499938964844,0.1794583201408386,-3853.35986328125,304.1468811035156,0.988389492034912,0.2583795487880707,0.2448704987764358,293.1578674316406,297.1499938964844,293.1499938964844,0.0038375139702111,-1447.090087890625,296.3806457519531,0.5677281022071838,0.050000000745058,0.228269413113594,291.1430053710937,291.1499938964844,273.1499938964844,270.62213134765625,284.8368835449219,293.1885986328125,291.1429748535156,1.0,0.1743328869342804,0.805727481842041,0.805727481842041,1.0,1.0,-0.9065226316452026,0.3780332207679748,0.5284894108772278,0.1652041673660278,0.0,0.0,0.2372205853462219,24.62035369873047,25.0,-0.3341943025588989,-5764.05615234375,65.44981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.8724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.1290564239025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678784340620041,0.1678827553987503,-4.32813885709038e-06,0.0,0.000130975866341,0.0,0.0,6.7583112716674805,0.0,0.0,0.0,0.268450528383255,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881992429494857,-2071.03369140625,304.1471862792969,0.8152506947517395,0.145815834403038,0.1316056251525879,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5677281022071838,0.050000000745058,0.0481218658387661,293.1277160644531,297.1499938964844,293.1499938964844,0.0883670225739479,-1613.2449951171875,304.1470642089844,0.8156466484069824,0.1460654735565185,0.1025159880518913,293.1222839355469,297.1499938964844,293.1499938964844,0.1794583201408386,-3853.35986328125,304.1468811035156,0.988389492034912,0.2583795487880707,0.2448704987764358,293.1578674316406,297.1499938964844,293.1499938964844,0.0038375139702111,-1447.090087890625,296.3806457519531,0.5677281022071838,0.050000000745058,0.228269413113594,291.1430053710937,291.1499938964844,273.1499938964844,270.62213134765625,284.8368835449219,293.1885986328125,291.1429748535156,1.0,0.1743328869342804,0.805727481842041,0.805727481842041,1.0,1.0,-0.9065226316452026,0.3780332207679748,0.5284894108772278,0.1652041673660278,0.0,0.0,0.2372205853462219,24.62035369873047,25.0,-0.3341943025588989,-5764.05615234375,65.44981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,304.8724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.1290564239025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678784340620041,0.1678827553987503,-4.32813885709038e-06,0.0,0.000130975866341,0.0,0.0,6.7583112716674805,0.0,0.0,0.0,0.268450528383255,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884773507714271,-2076.21337890625,304.1471862792969,0.8160102367401123,0.1461808532476425,0.1319335401058197,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5678264498710632,0.050000000745058,0.0481212548911571,293.12701416015625,297.1499938964844,293.1499938964844,0.0886847749352455,-1617.85302734375,304.1470031738281,0.8164979815483093,0.1464866697788238,0.1028082445263862,293.12225341796875,297.1499938964844,293.1499938964844,0.1797700226306915,-3858.693359375,304.1468811035156,0.988874614238739,0.2587369978427887,0.2452072948217392,293.1561584472656,297.1499938964844,293.1499938964844,0.0038400180637836,-1448.0028076171875,296.3837890625,0.5678264498710632,0.050000000745058,0.2282665073871612,291.14288330078125,291.1499938964844,273.1499938964844,270.6224060058594,284.83612060546875,293.1875,291.1428527832031,1.0,0.1744263023138046,0.805698037147522,0.805698037147522,1.0,1.0,-0.9076669812202454,0.378516137599945,0.5291508436203003,0.1654883623123169,0.0,0.0,0.2377070784568786,24.618209838867188,25.0,-0.3252785205841064,-5771.96923828125,65.59855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,304.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1291809231042862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168191984295845,0.1681963205337524,-4.328745490056463e-06,0.0,0.0001311022206209,0.0,0.0,6.772495746612549,0.0,0.0,0.0,0.2685048282146454,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887539088726043,-2081.364501953125,304.1471862792969,0.8167632222175598,0.146543949842453,0.1322597116231918,293.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.567924976348877,0.050000000745058,0.0481206439435482,293.1263427734375,297.1499938964844,293.1499938964844,0.0890054628252983,-1622.5037841796875,304.14697265625,0.8173523545265198,0.1469117999076843,0.1031032800674438,293.1222229003906,297.1499938964844,293.1499938964844,0.1800809949636459,-3864.01171875,304.1468811035156,0.9893559813499452,0.2590936124324798,0.245543286204338,293.1544494628906,297.1499938964844,293.1499938964844,0.0038427633699029,-1449.0023193359375,296.38726806640625,0.567924976348877,0.050000000745058,0.2282636016607284,291.1427917480469,291.1499938964844,273.1499938964844,270.6226501464844,284.8353881835937,293.18634033203125,291.14276123046875,1.0,0.1745202094316482,0.8056645393371582,0.8056645393371582,1.0,1.0,-0.908811628818512,0.3789952993392944,0.5298163294792175,0.1657819896936416,0.0,0.0,0.2382001727819442,24.61625289916992,25.0,-0.3055920004844665,-5779.85498046875,65.74787902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,304.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.1293080300092697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685107797384262,0.1685151010751724,-4.329363946453668e-06,0.0,0.0001312312087975,0.0,0.0,6.786926746368408,0.0,0.0,0.0,0.2685600817203522,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.089302621781826,-2091.58544921875,304.147216796875,0.8182517290115356,0.1472644805908203,0.1329071968793869,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5681232213973999,0.050000000745058,0.0481194145977497,293.12506103515625,297.1499938964844,293.1499938964844,0.089653804898262,-1631.906982421875,304.1469116210937,0.8190672993659973,0.1477710306644439,0.1036999896168708,293.1221923828125,297.1499938964844,293.1499938964844,0.180700734257698,-3874.603759765625,304.1468811035156,0.9903084635734558,0.2598041892051697,0.2462129741907119,293.15106201171875,297.1499938964844,293.1499938964844,0.0038488898426294,-1451.2291259765625,296.3951110839844,0.5681232213973999,0.050000000745058,0.2282577753067016,291.1426086425781,291.1499938964844,273.1499938964844,270.6230773925781,284.8340759277344,293.1838684082031,291.142578125,1.0,0.174709141254425,0.8055976033210754,0.8055976033210754,1.0,1.0,-0.911100208759308,0.3799424171447754,0.5311577916145325,0.1663981676101684,0.0,0.0,0.2392000406980514,24.612812042236328,25.0,-0.2461600005626678,-5795.5419921875,66.04792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,304.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.1295714527368545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691600829362869,0.1691644042730331,-4.330629053583834e-06,0.0,0.0001314985565841,0.0,0.0,6.816351413726807,0.0,0.0,0.0,0.2686727941036224,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.089302621781826,-2091.58544921875,304.147216796875,0.8182517290115356,0.1472644805908203,0.1329071968793869,293.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5681232213973999,0.050000000745058,0.0481194145977497,293.12506103515625,297.1499938964844,293.1499938964844,0.089653804898262,-1631.906982421875,304.1469116210937,0.8190672993659973,0.1477710306644439,0.1036999896168708,293.1221923828125,297.1499938964844,293.1499938964844,0.180700734257698,-3874.603759765625,304.1468811035156,0.9903084635734558,0.2598041892051697,0.2462129741907119,293.15106201171875,297.1499938964844,293.1499938964844,0.0038488898426294,-1451.2291259765625,296.3951110839844,0.5681232213973999,0.050000000745058,0.2282577753067016,291.1426086425781,291.1499938964844,273.1499938964844,270.6230773925781,284.8340759277344,293.1838684082031,291.142578125,1.0,0.174709141254425,0.8055976033210754,0.8055976033210754,1.0,1.0,-0.911100208759308,0.3799424171447754,0.5311577916145325,0.1663981676101684,0.0,0.0,0.2392000406980514,24.612812042236328,25.0,-0.2461600005626678,-5795.5419921875,66.04792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,304.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.1295714527368545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691600829362869,0.1691644042730331,-4.330629053583834e-06,0.0,0.0001314985565841,0.0,0.0,6.816351413726807,0.0,0.0,0.0,0.2686727941036224,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898442342877388,-2101.674560546875,304.1472473144531,0.8197153210639954,0.1479761004447937,0.1335468292236328,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5683223605155945,0.050000000745058,0.0481181815266609,293.1239013671875,297.1499938964844,293.1499938964844,0.0903107225894928,-1641.4342041015625,304.1468505859375,0.8207899332046509,0.1486415266990661,0.1043049618601799,293.1221923828125,297.1499938964844,293.1499938964844,0.1813165247440338,-3885.1181640625,304.1469116210937,0.9912458062171936,0.2605105340480804,0.2468787133693695,293.14764404296875,297.1499938964844,293.1499938964844,0.0038559429813176,-1453.7874755859375,296.4041748046875,0.5683223605155945,0.050000000745058,0.2282519340515136,291.1424865722656,291.1499938964844,273.1499938964844,270.6234130859375,284.8329772949219,293.1811828613281,291.1424560546875,1.0,0.1748994290828704,0.8055306673049927,0.8055306673049927,1.0,1.0,-0.9133845567703248,0.3808726668357849,0.5325118899345398,0.1670537739992141,0.0,0.0,0.2402129173278808,24.61007308959961,25.0,-0.1711885333061218,-5811.0771484375,66.34952545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,304.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1298510879278183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698219031095504,0.1698262244462967,-4.331926902523264e-06,0.0,0.0001317823480349,0.0,0.0,6.846388816833496,0.0,0.0,0.0,0.2687879800796509,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898442342877388,-2101.674560546875,304.1472473144531,0.8197153210639954,0.1479761004447937,0.1335468292236328,293.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5683223605155945,0.050000000745058,0.0481181815266609,293.1239013671875,297.1499938964844,293.1499938964844,0.0903107225894928,-1641.4342041015625,304.1468505859375,0.8207899332046509,0.1486415266990661,0.1043049618601799,293.1221923828125,297.1499938964844,293.1499938964844,0.1813165247440338,-3885.1181640625,304.1469116210937,0.9912458062171936,0.2605105340480804,0.2468787133693695,293.14764404296875,297.1499938964844,293.1499938964844,0.0038559429813176,-1453.7874755859375,296.4041748046875,0.5683223605155945,0.050000000745058,0.2282519340515136,291.1424865722656,291.1499938964844,273.1499938964844,270.6234130859375,284.8329772949219,293.1811828613281,291.1424560546875,1.0,0.1748994290828704,0.8055306673049927,0.8055306673049927,1.0,1.0,-0.9133845567703248,0.3808726668357849,0.5325118899345398,0.1670537739992141,0.0,0.0,0.2402129173278808,24.61007308959961,25.0,-0.1711885333061218,-5811.0771484375,66.34952545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,304.9023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1298510879278183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698219031095504,0.1698262244462967,-4.331926902523264e-06,0.0,0.0001317823480349,0.0,0.0,6.846388816833496,0.0,0.0,0.0,0.2687879800796509,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903783664107322,-2111.6240234375,304.14727783203125,0.8211550116539001,0.1486782729625702,0.1341781616210937,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5685223937034607,0.050000000745058,0.0481169447302818,293.1228332519531,297.1499938964844,293.1499938964844,0.0909742265939712,-1651.0560302734375,304.14678955078125,0.8225173950195312,0.149520605802536,0.1049163416028022,293.1221923828125,297.1499938964844,293.1499938964844,0.1819279491901397,-3895.54833984375,304.1469116210937,0.9921678900718688,0.2612121403217315,0.247540146112442,293.14422607421875,297.1499938964844,293.1499938964844,0.0038638992700725,-1456.66796875,296.4144897460937,0.5685223937034607,0.050000000745058,0.2282460778951645,291.14239501953125,291.1499938964844,273.1499938964844,270.6236572265625,284.83209228515625,293.1783142089844,291.1424255371094,1.0,0.1750907152891159,0.8054578304290771,0.8054578304290771,1.0,1.0,-0.9156613945961,0.381784439086914,0.5338769555091858,0.1677471250295639,0.0,0.0,0.241230234503746,24.60800170898437,25.0,-0.0867342725396156,-5826.44677734375,66.65217590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,304.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.1301482319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704906821250915,0.1704950183629989,-4.333247488830239e-06,0.0,0.0001320839073741,0.0,0.0,6.876788139343262,0.0,0.0,0.0,0.2689046859741211,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903783664107322,-2111.6240234375,304.14727783203125,0.8211550116539001,0.1486782729625702,0.1341781616210937,293.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5685223937034607,0.050000000745058,0.0481169447302818,293.1228332519531,297.1499938964844,293.1499938964844,0.0909742265939712,-1651.0560302734375,304.14678955078125,0.8225173950195312,0.149520605802536,0.1049163416028022,293.1221923828125,297.1499938964844,293.1499938964844,0.1819279491901397,-3895.54833984375,304.1469116210937,0.9921678900718688,0.2612121403217315,0.247540146112442,293.14422607421875,297.1499938964844,293.1499938964844,0.0038638992700725,-1456.66796875,296.4144897460937,0.5685223937034607,0.050000000745058,0.2282460778951645,291.14239501953125,291.1499938964844,273.1499938964844,270.6236572265625,284.83209228515625,293.1783142089844,291.1424255371094,1.0,0.1750907152891159,0.8054578304290771,0.8054578304290771,1.0,1.0,-0.9156613945961,0.381784439086914,0.5338769555091858,0.1677471250295639,0.0,0.0,0.241230234503746,24.60800170898437,25.0,-0.0867342725396156,-5826.44677734375,66.65217590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,304.91082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.197265625,18000.0,0.0,0.0,0.1301482319831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704906821250915,0.1704950183629989,-4.333247488830239e-06,0.0,0.0001320839073741,0.0,0.0,6.876788139343262,0.0,0.0,0.0,0.2689046859741211,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909046679735183,-2121.427001953125,304.1473083496094,0.8225715160369873,0.1493705511093139,0.1348007470369339,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5687234997749329,0.050000000745058,0.0481157042086124,293.12176513671875,297.1499938964844,293.1499938964844,0.0916508063673973,-1660.8671875,304.146728515625,0.8242665529251099,0.1504243314266204,0.1055402979254722,293.122314453125,297.1499938964844,293.1499938964844,0.1825285106897354,-3905.78076171875,304.1469421386719,0.9930673241615297,0.2618964314460754,0.2481898665428161,293.14080810546875,297.1499938964844,293.1499938964844,0.0038727393839508,-1459.863525390625,296.4259948730469,0.5687234997749329,0.050000000745058,0.2282401919364929,291.14239501953125,291.1499938964844,273.1499938964844,270.6238098144531,284.83135986328125,293.1751708984375,291.1424255371094,1.0,0.1752826869487762,0.8053849339485168,0.8053849339485168,1.0,1.0,-0.9179288148880004,0.3826780915260315,0.535250723361969,0.1684761494398117,0.0,0.0,0.2422437667846679,24.606521606445312,25.0,-0.0048242094926536,-5841.6494140625,66.95550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,304.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1304623186588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171160951256752,0.1711652874946594,-4.334578989073634e-06,0.0,0.0001324026670772,0.0,0.0,6.90730094909668,0.0,0.0,0.0,0.2690218985080719,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909046679735183,-2121.427001953125,304.1473083496094,0.8225715160369873,0.1493705511093139,0.1348007470369339,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5687234997749329,0.050000000745058,0.0481157042086124,293.12176513671875,297.1499938964844,293.1499938964844,0.0916508063673973,-1660.8671875,304.146728515625,0.8242665529251099,0.1504243314266204,0.1055402979254722,293.122314453125,297.1499938964844,293.1499938964844,0.1825285106897354,-3905.78076171875,304.1469421386719,0.9930673241615297,0.2618964314460754,0.2481898665428161,293.14080810546875,297.1499938964844,293.1499938964844,0.0038727393839508,-1459.863525390625,296.4259948730469,0.5687234997749329,0.050000000745058,0.2282401919364929,291.14239501953125,291.1499938964844,273.1499938964844,270.6238098144531,284.83135986328125,293.1751708984375,291.1424255371094,1.0,0.1752826869487762,0.8053849339485168,0.8053849339485168,1.0,1.0,-0.9179288148880004,0.3826780915260315,0.535250723361969,0.1684761494398117,0.0,0.0,0.2422437667846679,24.606521606445312,25.0,-0.0048242094926536,-5841.6494140625,66.95550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,304.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.185546875,18000.0,0.0,0.0,0.1304623186588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171160951256752,0.1711652874946594,-4.334578989073634e-06,0.0,0.0001324026670772,0.0,0.0,6.90730094909668,0.0,0.0,0.0,0.2690218985080719,4.0,0.0,1.0
