time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911654233932495,-2126.283447265625,304.1473083496094,0.8232726454734802,0.149715393781662,0.1351093798875808,293.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.568824291229248,0.050000000745058,0.0481150820851326,293.1212463378906,297.1499938964844,293.1499938964844,0.0919976457953453,-1665.8966064453125,304.1466979980469,0.8251577019691467,0.1508846580982208,0.1058603525161743,293.1224060058594,297.1499938964844,293.1499938964844,0.1828207224607467,-3910.75390625,304.14697265625,0.9935040473937988,0.262229710817337,0.2485058307647705,293.1390991210937,297.1499938964844,293.1499938964844,0.0038775154389441,-1461.588134765625,296.4322204589844,0.568824291229248,0.050000000745058,0.2282372415065765,291.1424255371094,291.1499938964844,273.1499938964844,270.6238708496094,284.8310546875,293.17352294921875,291.1424255371094,1.0,0.1753788739442825,0.8053485155105591,0.8053485155105591,1.0,1.0,-0.919058322906494,0.3831182718276977,0.5359400510787964,0.1688528656959533,0.0,0.0,0.2427472025156021,24.60599899291992,25.0,0.029511846601963,-5849.18701171875,67.10733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.075439453125,304.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1875,18000.0,0.0,0.0,0.1306257247924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17149518430233,0.1714995205402374,-4.335246103437385e-06,0.0,0.0001325685007032,0.0,0.0,6.922533988952637,0.0,0.0,0.0,0.2690804600715637,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914304852485656,-2131.221435546875,304.1473083496094,0.8239831328392029,0.1500724256038665,0.1354234367609024,293.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5689256191253662,0.050000000745058,0.0481144599616527,293.1208190917969,297.1499938964844,293.1499938964844,0.0923411548137664,-1670.875732421875,304.14666748046875,0.8260396718978882,0.1513324528932571,0.1061771735548973,293.1224975585937,297.1499938964844,293.1499938964844,0.1831095367670059,-3915.6669921875,304.1470031738281,0.9939348697662354,0.2625599503517151,0.2488180994987487,293.13739013671875,297.1499938964844,293.1499938964844,0.0038825077936053,-1463.3900146484375,296.438720703125,0.5689256191253662,0.050000000745058,0.2282342761754989,291.1424560546875,291.1499938964844,273.1499938964844,270.6239013671875,284.83074951171875,293.1717834472656,291.1424560546875,1.0,0.1754751354455948,0.8053097128868103,0.8053097128868103,1.0,1.0,-0.9201860427856444,0.3835545778274536,0.5366314649581909,0.1692369282245636,0.0,0.0,0.2432479858398437,24.605558395385746,25.0,0.0607461221516132,-5856.6923828125,67.25929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738525390625,304.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.1307926177978515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718284785747528,0.1718328148126602,-4.335912763053784e-06,0.0,0.0001327378849964,0.0,0.0,6.937734127044678,0.0,0.0,0.0,0.2691389322280884,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919811725616455,-2141.484130859375,304.1473083496094,0.8254479765892029,0.1508063524961471,0.1360766887664795,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5691285729408264,0.050000000745058,0.0481132119894027,293.1202392578125,297.1499938964844,293.1499938964844,0.0930010378360748,-1680.43359375,304.1466979980469,0.8277369141578674,0.1521942019462585,0.1067850962281227,293.1227111816406,297.1499938964844,293.1499938964844,0.1836803555488586,-3925.3720703125,304.14703369140625,0.9947816133499146,0.263213962316513,0.2494353950023651,293.13397216796875,297.1499938964844,293.1499938964844,0.0038931923918426,-1467.243408203125,296.45269775390625,0.5691285729408264,0.050000000745058,0.228228360414505,291.1425170898437,291.1499938964844,273.1499938964844,270.6239013671875,284.8301086425781,293.1679382324219,291.1425476074219,1.0,0.1756678223609924,0.8052321672439575,0.8052321672439575,1.0,1.0,-0.922432005405426,0.3844152987003326,0.5380167365074158,0.1700243800878524,0.0,0.0,0.2442398220300674,24.605052947998047,25.0,0.088096484541893,-5871.6240234375,67.56329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,304.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1311362236738205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724906414747238,0.1724949777126312,-4.337241080065724e-06,0.0,0.000133086592541,0.0,0.0,6.96796464920044,0.0,0.0,0.0,0.2692552804946899,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919811725616455,-2141.484130859375,304.1473083496094,0.8254479765892029,0.1508063524961471,0.1360766887664795,293.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5691285729408264,0.050000000745058,0.0481132119894027,293.1202392578125,297.1499938964844,293.1499938964844,0.0930010378360748,-1680.43359375,304.1466979980469,0.8277369141578674,0.1521942019462585,0.1067850962281227,293.1227111816406,297.1499938964844,293.1499938964844,0.1836803555488586,-3925.3720703125,304.14703369140625,0.9947816133499146,0.263213962316513,0.2494353950023651,293.13397216796875,297.1499938964844,293.1499938964844,0.0038931923918426,-1467.243408203125,296.45269775390625,0.5691285729408264,0.050000000745058,0.228228360414505,291.1425170898437,291.1499938964844,273.1499938964844,270.6239013671875,284.8301086425781,293.1679382324219,291.1425476074219,1.0,0.1756678223609924,0.8052321672439575,0.8052321672439575,1.0,1.0,-0.922432005405426,0.3844152987003326,0.5380167365074158,0.1700243800878524,0.0,0.0,0.2442398220300674,24.605052947998047,25.0,0.088096484541893,-5871.6240234375,67.56329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,304.9338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.1311362236738205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724906414747238,0.1724949777126312,-4.337241080065724e-06,0.0,0.000133086592541,0.0,0.0,6.96796464920044,0.0,0.0,0.0,0.2692552804946899,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925128683447837,-2151.389892578125,304.1473083496094,0.8268439173698425,0.1514852792024612,0.1367044746875763,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5693172216415405,0.050000000745058,0.0481120534241199,293.1197814941406,297.1499938964844,293.1499938964844,0.0936427637934684,-1689.7269287109375,304.146728515625,0.8293678164482117,0.1530355811119079,0.1073742434382438,293.1229248046875,297.1499938964844,293.1499938964844,0.1842490136623382,-3935.043701171875,304.1470947265625,0.995596408843994,0.2638623118400574,0.2500467002391815,293.1305236816406,297.1499938964844,293.1499938964844,0.0039047899190336,-1471.436767578125,296.4677124023437,0.5693172216415405,0.050000000745058,0.2282228618860244,291.14239501953125,291.1499938964844,273.1499938964844,270.62384033203125,284.8277893066406,293.160888671875,291.142333984375,1.0,0.1758598238229751,0.8051546216011047,0.8051546216011047,1.0,1.0,-0.924618363380432,0.3852403461933136,0.5393780469894409,0.1708253026008606,0.0,0.0,0.2452597767114639,24.606719970703125,25.0,-0.2711688280105591,-5887.00439453125,67.86360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,304.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.140625,18000.0,0.0,0.0,0.1314906775951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731614619493484,0.1731657981872558,-4.338570761319716e-06,0.0,0.0001334463304374,0.0,0.0,6.998598098754883,0.0,0.0,0.0,0.2693731784820556,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925128683447837,-2151.389892578125,304.1473083496094,0.8268439173698425,0.1514852792024612,0.1367044746875763,293.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5693172216415405,0.050000000745058,0.0481120534241199,293.1197814941406,297.1499938964844,293.1499938964844,0.0936427637934684,-1689.7269287109375,304.146728515625,0.8293678164482117,0.1530355811119079,0.1073742434382438,293.1229248046875,297.1499938964844,293.1499938964844,0.1842490136623382,-3935.043701171875,304.1470947265625,0.995596408843994,0.2638623118400574,0.2500467002391815,293.1305236816406,297.1499938964844,293.1499938964844,0.0039047899190336,-1471.436767578125,296.4677124023437,0.5693172216415405,0.050000000745058,0.2282228618860244,291.14239501953125,291.1499938964844,273.1499938964844,270.62384033203125,284.8277893066406,293.160888671875,291.142333984375,1.0,0.1758598238229751,0.8051546216011047,0.8051546216011047,1.0,1.0,-0.924618363380432,0.3852403461933136,0.5393780469894409,0.1708253026008606,0.0,0.0,0.2452597767114639,24.606719970703125,25.0,-0.2711688280105591,-5887.00439453125,67.86360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,304.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.140625,18000.0,0.0,0.0,0.1314906775951385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731614619493484,0.1731657981872558,-4.338570761319716e-06,0.0,0.0001334463304374,0.0,0.0,6.998598098754883,0.0,0.0,0.0,0.2693731784820556,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929890051484108,-2160.251220703125,304.1474304199219,0.828190803527832,0.1520997285842895,0.137264683842659,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5695770978927612,0.050000000745058,0.0481104664504528,293.11590576171875,297.1499938964844,293.1499938964844,0.0945372879505157,-1702.732421875,304.1462707519531,0.8316514492034912,0.1545670479536056,0.1082036271691322,293.12310791015625,297.1499938964844,293.1499938964844,0.1848138719797134,-3944.64990234375,304.1471252441406,0.996473789215088,0.2645062208175659,0.2506532371044159,293.1270751953125,297.1499938964844,293.1499938964844,0.0039173667319118,-1475.9833984375,296.4839172363281,0.5695770978927612,0.050000000745058,0.2282153367996215,291.14215087890625,291.1499938964844,273.1499938964844,270.6236877441406,284.82550048828125,293.1539001464844,291.1421203613281,1.0,0.1760535240173339,0.8050731420516968,0.8050731420516968,1.0,1.0,-0.927003026008606,0.3861512541770935,0.5408518314361572,0.1716726720333099,0.0,0.0,0.2463253885507583,24.5998592376709,25.0,-0.3985268175601959,-5903.43115234375,68.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,304.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1318562477827072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738713979721069,0.1738757342100143,-4.3399686546763405e-06,0.0,0.0001338173315161,0.0,0.0,7.031039714813232,0.0,0.0,0.0,0.2694976925849914,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929890051484108,-2160.251220703125,304.1474304199219,0.828190803527832,0.1520997285842895,0.137264683842659,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5695770978927612,0.050000000745058,0.0481104664504528,293.11590576171875,297.1499938964844,293.1499938964844,0.0945372879505157,-1702.732421875,304.1462707519531,0.8316514492034912,0.1545670479536056,0.1082036271691322,293.12310791015625,297.1499938964844,293.1499938964844,0.1848138719797134,-3944.64990234375,304.1471252441406,0.996473789215088,0.2645062208175659,0.2506532371044159,293.1270751953125,297.1499938964844,293.1499938964844,0.0039173667319118,-1475.9833984375,296.4839172363281,0.5695770978927612,0.050000000745058,0.2282153367996215,291.14215087890625,291.1499938964844,273.1499938964844,270.6236877441406,284.82550048828125,293.1539001464844,291.1421203613281,1.0,0.1760535240173339,0.8050731420516968,0.8050731420516968,1.0,1.0,-0.927003026008606,0.3861512541770935,0.5408518314361572,0.1716726720333099,0.0,0.0,0.2463253885507583,24.5998592376709,25.0,-0.3985268175601959,-5903.43115234375,68.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,304.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1318562477827072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738713979721069,0.1738757342100143,-4.3399686546763405e-06,0.0,0.0001338173315161,0.0,0.0,7.031039714813232,0.0,0.0,0.0,0.2694976925849914,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934522598981857,-2168.89208984375,304.1474914550781,0.8299587368965149,0.152690902352333,0.1377957463264465,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5702551603317261,0.050000000745058,0.0481063537299633,293.1037902832031,297.1499938964844,293.1499938964844,0.0967335328459739,-1734.755615234375,304.1438293457031,0.8373052477836609,0.1578816473484039,0.1102463528513908,293.1233215332031,297.1499938964844,293.1499938964844,0.185393676161766,-3954.53662109375,304.1470947265625,0.9977766871452332,0.2651459574699402,0.2512506246566772,293.1235656738281,297.1499938964844,293.1499938964844,0.0039308876730501,-1480.943115234375,296.5007019042969,0.5702551603317261,0.050000000745058,0.2281958311796188,291.1406555175781,291.1499938964844,273.1499938964844,270.6234741210937,284.82244873046875,293.1475524902344,291.1402893066406,1.0,0.176274836063385,0.8049916625022888,0.8049916625022888,1.0,1.0,-0.9307802319526672,0.387695848941803,0.5430843830108643,0.1727659851312637,0.0,0.0,0.2476472407579422,24.543737411499023,25.0,-2.6004750728607178,-5924.5595703125,68.60823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,304.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1322389990091323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746856123208999,0.1746899485588073,-4.34147159467102e-06,0.0,0.0001342057657893,0.0,0.0,7.068134307861328,0.0,0.0,0.0,0.2696399688720703,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934522598981857,-2168.89208984375,304.1474914550781,0.8299587368965149,0.152690902352333,0.1377957463264465,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5702551603317261,0.050000000745058,0.0481063537299633,293.1037902832031,297.1499938964844,293.1499938964844,0.0967335328459739,-1734.755615234375,304.1438293457031,0.8373052477836609,0.1578816473484039,0.1102463528513908,293.1233215332031,297.1499938964844,293.1499938964844,0.185393676161766,-3954.53662109375,304.1470947265625,0.9977766871452332,0.2651459574699402,0.2512506246566772,293.1235656738281,297.1499938964844,293.1499938964844,0.0039308876730501,-1480.943115234375,296.5007019042969,0.5702551603317261,0.050000000745058,0.2281958311796188,291.1406555175781,291.1499938964844,273.1499938964844,270.6234741210937,284.82244873046875,293.1475524902344,291.1402893066406,1.0,0.176274836063385,0.8049916625022888,0.8049916625022888,1.0,1.0,-0.9307802319526672,0.387695848941803,0.5430843830108643,0.1727659851312637,0.0,0.0,0.2476472407579422,24.543737411499023,25.0,-2.6004750728607178,-5924.5595703125,68.60823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,304.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.390625,18000.0,0.0,0.0,0.1322389990091323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746856123208999,0.1746899485588073,-4.34147159467102e-06,0.0,0.0001342057657893,0.0,0.0,7.068134307861328,0.0,0.0,0.0,0.2696399688720703,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936858654022216,-2173.26123046875,304.14752197265625,0.8308702111244202,0.1529822200536728,0.138056069612503,293.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5706263780593872,0.050000000745058,0.0481041148304939,293.0966796875,297.1499938964844,293.1499938964844,0.0981674268841743,-1755.6080322265625,304.1423645019531,0.840889573097229,0.1598630845546722,0.1115704849362373,293.12335205078125,297.1499938964844,293.1499938964844,0.185578390955925,-3957.642578125,304.1473083496094,0.998323619365692,0.2654758393764496,0.2514124512672424,293.12176513671875,297.1499938964844,293.1499938964844,0.0039382744580507,-1483.6895751953125,296.5092163085937,0.5706263780593872,0.050000000745058,0.2281852215528488,291.1390686035156,291.1499938964844,273.1499938964844,270.62335205078125,284.8207397460937,293.144287109375,291.1386413574219,1.0,0.1763976663351059,0.8049509525299072,0.8049509525299072,1.0,1.0,-0.9328615665435792,0.3885532021522522,0.5443083643913269,0.1733549088239669,0.0,0.0,0.2485351264476776,24.51324462890625,25.0,-3.522599697113037,-5937.60791015625,68.84651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05865478515625,304.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.132444143295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752291768789291,0.1752335131168365,-4.342401553003583e-06,0.0,0.0001344139600405,0.0,0.0,7.092808723449707,0.0,0.0,0.0,0.26973357796669,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0939165353775024,-2177.57080078125,304.1475524902344,0.8316905498504639,0.1532717496156692,0.1383150517940521,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5709196329116821,0.050000000745058,0.0481023490428924,293.0895080566406,297.1499938964844,293.1499938964844,0.0997075214982032,-1777.9283447265625,304.1409606933594,0.8446102738380432,0.1619495898485183,0.1129891872406005,293.1231384277344,297.1499938964844,293.1499938964844,0.1855388581752777,-3956.8505859375,304.1478576660156,0.998549461364746,0.2658567428588867,0.251324713230133,293.11993408203125,297.1499938964844,293.1499938964844,0.00394605146721,-1486.5625,296.5182189941406,0.5709196329116821,0.050000000745058,0.2281768321990966,291.1376647949219,291.1499938964844,273.1499938964844,270.6231994628906,284.8192443847656,293.1410522460937,291.1373596191406,1.0,0.1765241473913192,0.8049006462097168,0.8049006462097168,1.0,1.0,-0.9347575306892396,0.3893236815929413,0.5454338192939758,0.1739162653684616,0.0,0.0,0.249505415558815,24.49296760559082,25.0,-3.3026788234710693,-5951.44921875,69.0761489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05535888671875,304.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.132663294672966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758589148521423,0.1758632510900497,-4.343520231486764e-06,0.0,0.0001346363715128,0.0,0.0,7.121487140655518,0.0,0.0,0.0,0.2698421776294708,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094359278678894,-2185.81201171875,304.14764404296875,0.8331364393234253,0.1538447141647339,0.13882876932621,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5713423490524292,0.050000000745058,0.0480998083949089,293.0756225585937,297.1499938964844,293.1499938964844,0.1029693260788917,-1824.8984375,304.1385498046875,0.8522520065307617,0.1663056164979934,0.1159877851605415,293.12139892578125,297.1499938964844,293.1499938964844,0.1849728971719741,-3946.82861328125,304.1495361328125,0.9983452558517456,0.266886830329895,0.2506392300128937,293.1161499023437,297.1499938964844,293.1499938964844,0.0039623868651688,-1492.4815673828125,296.5386047363281,0.5713423490524292,0.050000000745058,0.2281647771596908,291.1366882324219,291.1499938964844,273.1499938964844,270.6228332519531,284.816650390625,293.1345520019531,291.13671875,1.0,0.1767819225788116,0.8048000931739807,0.8048000931739807,1.0,1.0,-0.9381344318389891,0.3906732499599457,0.5474611520767212,0.1749745011329651,0.0,0.0,0.2513707280158996,24.47344207763672,25.0,-1.1509143114089966,-5978.26953125,69.51300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,304.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1331478357315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177152082324028,0.1771564185619354,-4.346072273619939e-06,0.0,0.0001351281243842,0.0,0.0,7.180875301361084,0.0,0.0,0.0,0.2700694799423218,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094359278678894,-2185.81201171875,304.14764404296875,0.8331364393234253,0.1538447141647339,0.13882876932621,293.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5713423490524292,0.050000000745058,0.0480998083949089,293.0756225585937,297.1499938964844,293.1499938964844,0.1029693260788917,-1824.8984375,304.1385498046875,0.8522520065307617,0.1663056164979934,0.1159877851605415,293.12139892578125,297.1499938964844,293.1499938964844,0.1849728971719741,-3946.82861328125,304.1495361328125,0.9983452558517456,0.266886830329895,0.2506392300128937,293.1161499023437,297.1499938964844,293.1499938964844,0.0039623868651688,-1492.4815673828125,296.5386047363281,0.5713423490524292,0.050000000745058,0.2281647771596908,291.1366882324219,291.1499938964844,273.1499938964844,270.6228332519531,284.816650390625,293.1345520019531,291.13671875,1.0,0.1767819225788116,0.8048000931739807,0.8048000931739807,1.0,1.0,-0.9381344318389891,0.3906732499599457,0.5474611520767212,0.1749745011329651,0.0,0.0,0.2513707280158996,24.47344207763672,25.0,-1.1509143114089966,-5978.26953125,69.51300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,304.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59375,18000.0,0.0,0.0,0.1331478357315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177152082324028,0.1771564185619354,-4.346072273619939e-06,0.0,0.0001351281243842,0.0,0.0,7.180875301361084,0.0,0.0,0.0,0.2700694799423218,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947857722640037,-2193.730712890625,304.147705078125,0.8345305919647217,0.154409110546112,0.1393350958824157,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5717310309410095,0.050000000745058,0.048097476363182,293.0629577636719,297.1499938964844,293.1499938964844,0.1063604578375816,-1873.3243408203125,304.1367492675781,0.8601058721542358,0.1707610934972763,0.1190856471657753,293.1180114746094,297.1499938964844,293.1499938964844,0.1842451095581054,-3934.13720703125,304.15087890625,0.99797123670578,0.2682991921901703,0.2498163431882858,293.1122436523437,297.1499938964844,293.1499938964844,0.0039796815253794,-1498.671630859375,296.5614013671875,0.5717310309410095,0.050000000745058,0.228153720498085,291.1370544433594,291.1499938964844,273.1499938964844,270.6224365234375,284.8140869140625,293.12799072265625,291.1371154785156,1.0,0.1770455241203308,0.8046994805335999,0.8046994805335999,1.0,1.0,-0.941454529762268,0.3919966220855713,0.5494579076766968,0.176026701927185,0.0,0.0,0.2530739307403564,24.458892822265625,25.0,0.127801775932312,-6003.07958984375,69.95230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,304.989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1336863934993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783459931612014,0.17835034430027,-4.348587026470341e-06,0.0,0.0001356746943201,0.0,0.0,7.236073970794678,0.0,0.0,0.0,0.2702834010124206,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947857722640037,-2193.730712890625,304.147705078125,0.8345305919647217,0.154409110546112,0.1393350958824157,293.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5717310309410095,0.050000000745058,0.048097476363182,293.0629577636719,297.1499938964844,293.1499938964844,0.1063604578375816,-1873.3243408203125,304.1367492675781,0.8601058721542358,0.1707610934972763,0.1190856471657753,293.1180114746094,297.1499938964844,293.1499938964844,0.1842451095581054,-3934.13720703125,304.15087890625,0.99797123670578,0.2682991921901703,0.2498163431882858,293.1122436523437,297.1499938964844,293.1499938964844,0.0039796815253794,-1498.671630859375,296.5614013671875,0.5717310309410095,0.050000000745058,0.228153720498085,291.1370544433594,291.1499938964844,273.1499938964844,270.6224365234375,284.8140869140625,293.12799072265625,291.1371154785156,1.0,0.1770455241203308,0.8046994805335999,0.8046994805335999,1.0,1.0,-0.941454529762268,0.3919966220855713,0.5494579076766968,0.176026701927185,0.0,0.0,0.2530739307403564,24.458892822265625,25.0,0.127801775932312,-6003.07958984375,69.95230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,304.989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1336863934993744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783459931612014,0.17835034430027,-4.348587026470341e-06,0.0,0.0001356746943201,0.0,0.0,7.236073970794678,0.0,0.0,0.0,0.2702834010124206,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952084884047508,-2201.584716796875,304.14776611328125,0.8359863758087158,0.1549655646085739,0.1398336291313171,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.572184145450592,0.050000000745058,0.0480947718024253,293.0520324707031,297.1499938964844,293.1499938964844,0.1097853258252143,-1921.8504638671875,304.1354675292969,0.8680490851402283,0.1751861870288849,0.1221823245286941,293.11376953125,297.1499938964844,293.1499938964844,0.183708056807518,-3924.859130859375,304.1514587402344,0.9978760480880736,0.2699645459651947,0.2492163926362991,293.1082763671875,297.1499938964844,293.1499938964844,0.0039982195012271,-1505.3211669921875,296.5856018066406,0.572184145450592,0.050000000745058,0.2281408905982971,291.1371154785156,291.1499938964844,273.1499938964844,270.6219482421875,284.8112487792969,293.121337890625,291.1370849609375,1.0,0.1773200333118438,0.8045864105224609,0.8045864105224609,1.0,1.0,-0.9450312256813048,0.3934355676174164,0.5515956282615662,0.177127406001091,0.0,0.0,0.254783421754837,24.437788009643555,25.0,-0.0269978903234004,-6028.12841796875,70.41902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,304.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1342686116695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795172542333603,0.1795216053724289,-4.350994913693285e-06,0.0,0.000136265574838,0.0,0.0,7.290237426757812,0.0,0.0,0.0,0.2704931497573852,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952084884047508,-2201.584716796875,304.14776611328125,0.8359863758087158,0.1549655646085739,0.1398336291313171,293.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.572184145450592,0.050000000745058,0.0480947718024253,293.0520324707031,297.1499938964844,293.1499938964844,0.1097853258252143,-1921.8504638671875,304.1354675292969,0.8680490851402283,0.1751861870288849,0.1221823245286941,293.11376953125,297.1499938964844,293.1499938964844,0.183708056807518,-3924.859130859375,304.1514587402344,0.9978760480880736,0.2699645459651947,0.2492163926362991,293.1082763671875,297.1499938964844,293.1499938964844,0.0039982195012271,-1505.3211669921875,296.5856018066406,0.572184145450592,0.050000000745058,0.2281408905982971,291.1371154785156,291.1499938964844,273.1499938964844,270.6219482421875,284.8112487792969,293.121337890625,291.1370849609375,1.0,0.1773200333118438,0.8045864105224609,0.8045864105224609,1.0,1.0,-0.9450312256813048,0.3934355676174164,0.5515956282615662,0.177127406001091,0.0,0.0,0.254783421754837,24.437788009643555,25.0,-0.0269978903234004,-6028.12841796875,70.41902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,304.9981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1342686116695404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795172542333603,0.1795216053724289,-4.350994913693285e-06,0.0,0.000136265574838,0.0,0.0,7.290237426757812,0.0,0.0,0.0,0.2704931497573852,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0956260561943054,-2209.34228515625,304.1478271484375,0.8373984098434448,0.1555149257183075,0.1403259187936782,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5726075172424316,0.050000000745058,0.0480922535061836,293.0428771972656,297.1499938964844,293.1499938964844,0.1131802424788475,-1969.58935546875,304.1346740722656,0.8758202791213989,0.1795260310173034,0.1252249479293823,293.1092529296875,297.1499938964844,293.1499938964844,0.1832039356231689,-3916.199951171875,304.1518249511719,0.9977900385856628,0.27179816365242,0.2486602067947387,293.1042175292969,297.1499938964844,293.1499938964844,0.0040179854258894,-1512.4041748046875,296.6112670898437,0.5726075172424316,0.050000000745058,0.2281289398670196,291.1370544433594,291.1499938964844,273.1499938964844,270.6214294433594,284.8085632324219,293.1150207519531,291.1370849609375,1.0,0.1776025593280792,0.8044732809066772,0.8044732809066772,1.0,1.0,-0.948589026927948,0.3948684930801391,0.5537205338478088,0.1782213151454925,0.0,0.0,0.2565138339996338,24.42127990722656,25.0,0.1022458672523498,-6053.76513671875,70.89295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,305.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1348873972892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807224601507187,0.1807268112897873,-4.353457825345686e-06,0.0,0.0001368935627397,0.0,0.0,7.346056938171387,0.0,0.0,0.0,0.2707087397575378,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956260561943054,-2209.34228515625,304.1478271484375,0.8373984098434448,0.1555149257183075,0.1403259187936782,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5726075172424316,0.050000000745058,0.0480922535061836,293.0428771972656,297.1499938964844,293.1499938964844,0.1131802424788475,-1969.58935546875,304.1346740722656,0.8758202791213989,0.1795260310173034,0.1252249479293823,293.1092529296875,297.1499938964844,293.1499938964844,0.1832039356231689,-3916.199951171875,304.1518249511719,0.9977900385856628,0.27179816365242,0.2486602067947387,293.1042175292969,297.1499938964844,293.1499938964844,0.0040179854258894,-1512.4041748046875,296.6112670898437,0.5726075172424316,0.050000000745058,0.2281289398670196,291.1370544433594,291.1499938964844,273.1499938964844,270.6214294433594,284.8085632324219,293.1150207519531,291.1370849609375,1.0,0.1776025593280792,0.8044732809066772,0.8044732809066772,1.0,1.0,-0.948589026927948,0.3948684930801391,0.5537205338478088,0.1782213151454925,0.0,0.0,0.2565138339996338,24.42127990722656,25.0,0.1022458672523498,-6053.76513671875,70.89295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,305.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1348873972892761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807224601507187,0.1807268112897873,-4.353457825345686e-06,0.0,0.0001368935627397,0.0,0.0,7.346056938171387,0.0,0.0,0.0,0.2707087397575378,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.0958318933844566,-2213.16357421875,304.1478271484375,0.8380870819091797,0.1557868272066116,0.1405696868896484,293.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.572807252407074,0.050000000745058,0.0480910651385784,293.0389404296875,297.1499938964844,293.1499938964844,0.1148587837815284,-1993.063720703125,304.1343994140625,0.8796217441558838,0.1816578656435012,0.1267210841178894,293.10693359375,297.1499938964844,293.1499938964844,0.1829622387886047,-3912.058837890625,304.15191650390625,0.9977487325668336,0.2727698683738708,0.2483974993228912,293.1022033691406,297.1499938964844,293.1499938964844,0.0040282690897583,-1516.0791015625,296.62469482421875,0.572807252407074,0.050000000745058,0.2281233221292495,291.1371765136719,291.1499938964844,273.1499938964844,270.62115478515625,284.80731201171875,293.112060546875,291.13720703125,1.0,0.1777461320161819,0.8044167160987854,0.8044167160987854,1.0,1.0,-0.9503538608551024,0.3955804109573364,0.5547734498977661,0.1787621229887008,0.0,0.0,0.2573598325252533,24.41472053527832,25.0,0.2326448857784271,-6066.51123046875,71.13157653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,305.0125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8515625,18000.0,0.0,0.0,0.1352083534002304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813187897205352,0.1813231408596038,-4.354698830866255e-06,0.0,0.0001372192928101,0.0,0.0,7.373754024505615,0.0,0.0,0.0,0.2708159387111664,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960359722375869,-2216.950927734375,304.1478576660156,0.8387636542320251,0.1560568213462829,0.1408117711544037,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5729988217353821,0.050000000745058,0.0480899326503276,293.035400390625,297.1499938964844,293.1499938964844,0.1165212765336036,-2016.2325439453125,304.1342163085937,0.8833563327789307,0.1837599575519561,0.1281975656747818,293.1046142578125,297.1499938964844,293.1499938964844,0.1827286183834076,-3908.0615234375,304.1520080566406,0.9977087378501892,0.2737751007080078,0.2481454312801361,293.1001892089844,297.1499938964844,293.1499938964844,0.0040388163179159,-1519.8431396484375,296.63848876953125,0.5729988217353821,0.050000000745058,0.2281179279088974,291.1372985839844,291.1499938964844,273.1499938964844,270.620849609375,284.8060913085937,293.10919189453125,291.1373596191406,1.0,0.1778909116983413,0.8043546080589294,0.8043546080589294,1.0,1.0,-0.9521061778068542,0.3962878882884979,0.5558182597160339,0.1792965680360794,0.0,0.0,0.2581915557384491,24.40926170349121,25.0,0.3511184453964233,-6079.166015625,71.3708267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,305.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1355352997779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819071322679519,0.1819114983081817,-4.355930741439806e-06,0.0,0.0001375511055812,0.0,0.0,7.401121139526367,0.0,0.0,0.0,0.2709220349788666,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964390933513641,-2224.427734375,304.1478881835937,0.8400797247886658,0.156591311097145,0.1412909775972366,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5733566284179688,0.050000000745058,0.0480878129601478,293.0295104980469,297.1499938964844,293.1499938964844,0.1197865679860115,-2061.509033203125,304.134033203125,0.8905936479568481,0.1878609508275985,0.1310824155807495,293.09991455078125,297.1499938964844,293.1499938964844,0.1822875589132309,-3900.528564453125,304.1520690917969,0.9976329207420348,0.2758772671222687,0.2476741969585418,293.09619140625,297.1499938964844,293.1499938964844,0.0040606679394841,-1527.62744140625,296.6671447753906,0.5733566284179688,0.050000000745058,0.2281078845262527,291.1376953125,291.1499938964844,273.1499938964844,270.6202392578125,284.8036804199219,293.10369873046875,291.1377868652344,1.0,0.1781830042600631,0.8042303323745728,0.8042303323745728,1.0,1.0,-0.9555636644363404,0.3976877629756927,0.5578758716583252,0.1803423762321472,0.0,0.0,0.2598057091236114,24.40155029296875,25.0,0.5607375502586365,-6104.203125,71.84967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,305.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1362013816833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830568015575409,0.1830611526966095,-4.358355909062084e-06,0.0,0.0001382270856993,0.0,0.0,7.45470380783081,0.0,0.0,0.0,0.2711299359798431,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964390933513641,-2224.427734375,304.1478881835937,0.8400797247886658,0.156591311097145,0.1412909775972366,293.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5733566284179688,0.050000000745058,0.0480878129601478,293.0295104980469,297.1499938964844,293.1499938964844,0.1197865679860115,-2061.509033203125,304.134033203125,0.8905936479568481,0.1878609508275985,0.1310824155807495,293.09991455078125,297.1499938964844,293.1499938964844,0.1822875589132309,-3900.528564453125,304.1520690917969,0.9976329207420348,0.2758772671222687,0.2476741969585418,293.09619140625,297.1499938964844,293.1499938964844,0.0040606679394841,-1527.62744140625,296.6671447753906,0.5733566284179688,0.050000000745058,0.2281078845262527,291.1376953125,291.1499938964844,273.1499938964844,270.6202392578125,284.8036804199219,293.10369873046875,291.1377868652344,1.0,0.1781830042600631,0.8042303323745728,0.8042303323745728,1.0,1.0,-0.9555636644363404,0.3976877629756927,0.5578758716583252,0.1803423762321472,0.0,0.0,0.2598057091236114,24.40155029296875,25.0,0.5607375502586365,-6104.203125,71.84967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,305.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1362013816833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830568015575409,0.1830611526966095,-4.358355909062084e-06,0.0,0.0001382270856993,0.0,0.0,7.45470380783081,0.0,0.0,0.0,0.2711299359798431,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968446359038353,-2231.947021484375,304.1479187011719,0.8413681983947754,0.1571377664804458,0.1417745649814605,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5736818313598633,0.050000000745058,0.0480858944356441,293.025146484375,297.1499938964844,293.1499938964844,0.1229515671730041,-2105.11376953125,304.13409423828125,0.8974744081497192,0.1918026953935623,0.1338603049516677,293.0952453613281,297.1499938964844,293.1499938964844,0.1818812191486358,-3893.6015625,304.15203857421875,0.9975627064704896,0.2780924141407013,0.2472454160451889,293.0922546386719,297.1499938964844,293.1499938964844,0.0040834350511431,-1535.7193603515625,296.697021484375,0.5736818313598633,0.050000000745058,0.2280987799167633,291.1382141113281,291.1499938964844,273.1499938964844,270.6195373535156,284.8013610839844,293.0986328125,291.1383056640625,1.0,0.1784769296646118,0.8041060566902161,0.8041060566902161,1.0,1.0,-0.9589503407478333,0.3990656435489654,0.5598846673965454,0.1813513934612274,0.0,0.0,0.2613425552845001,24.3977165222168,25.0,0.7265493273735046,-6128.77783203125,72.32713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1368744373321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841610968112945,0.1841654628515243,-4.360707862360869e-06,0.0,0.0001389101526001,0.0,0.0,7.5063090324401855,0.0,0.0,0.0,0.2713304460048675,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968446359038353,-2231.947021484375,304.1479187011719,0.8413681983947754,0.1571377664804458,0.1417745649814605,293.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5736818313598633,0.050000000745058,0.0480858944356441,293.025146484375,297.1499938964844,293.1499938964844,0.1229515671730041,-2105.11376953125,304.13409423828125,0.8974744081497192,0.1918026953935623,0.1338603049516677,293.0952453613281,297.1499938964844,293.1499938964844,0.1818812191486358,-3893.6015625,304.15203857421875,0.9975627064704896,0.2780924141407013,0.2472454160451889,293.0922546386719,297.1499938964844,293.1499938964844,0.0040834350511431,-1535.7193603515625,296.697021484375,0.5736818313598633,0.050000000745058,0.2280987799167633,291.1382141113281,291.1499938964844,273.1499938964844,270.6195373535156,284.8013610839844,293.0986328125,291.1383056640625,1.0,0.1784769296646118,0.8041060566902161,0.8041060566902161,1.0,1.0,-0.9589503407478333,0.3990656435489654,0.5598846673965454,0.1813513934612274,0.0,0.0,0.2613425552845001,24.3977165222168,25.0,0.7265493273735046,-6128.77783203125,72.32713317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,305.0378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1368744373321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841610968112945,0.1841654628515243,-4.360707862360869e-06,0.0,0.0001389101526001,0.0,0.0,7.5063090324401855,0.0,0.0,0.0,0.2713304460048675,4.0,0.0,1.0
759060,293.12652587890625,297.1499938964844,293.1499938964844,0.0972649306058883,-2239.7392578125,304.1479187011719,0.8426593542098999,0.1577032953500747,0.1422770172357559,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5739774107933044,0.050000000745058,0.0480841509997844,293.0221862792969,297.1499938964844,293.1499938964844,0.1259975433349609,-2146.8251953125,304.1343078613281,0.903972327709198,0.1955668032169342,0.1365172564983368,293.09063720703125,297.1499938964844,293.1499938964844,0.1815073639154434,-3887.2373046875,304.1519775390625,0.9974979162216188,0.2804124057292938,0.2468552738428115,293.0884094238281,297.1499938964844,293.1499938964844,0.0041070440784096,-1544.09228515625,296.72802734375,0.5739774107933044,0.050000000745058,0.2280905097723007,291.1388244628906,291.1499938964844,273.1499938964844,270.61883544921875,284.7991943359375,293.0941467285156,291.138916015625,1.0,0.1787711083889007,0.8039747476577759,0.8039747476577759,1.0,1.0,-0.9622621536254884,0.4004200398921966,0.5618420839309692,0.1823196411132812,0.0,0.0,0.2627913057804107,24.39717102050781,25.0,0.8589751720428467,-6152.77099609375,72.80159759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,305.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1375434249639511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185211032629013,0.1852153986692428,-4.362964318715967e-06,0.0,0.000139589086757,0.0,0.0,7.555497169494629,0.0,0.0,0.0,0.2715218067169189,4.0,0.0,1.0
759120,293.12652587890625,297.1499938964844,293.1499938964844,0.0972649306058883,-2239.7392578125,304.1479187011719,0.8426593542098999,0.1577032953500747,0.1422770172357559,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5739774107933044,0.050000000745058,0.0480841509997844,293.0221862792969,297.1499938964844,293.1499938964844,0.1259975433349609,-2146.8251953125,304.1343078613281,0.903972327709198,0.1955668032169342,0.1365172564983368,293.09063720703125,297.1499938964844,293.1499938964844,0.1815073639154434,-3887.2373046875,304.1519775390625,0.9974979162216188,0.2804124057292938,0.2468552738428115,293.0884094238281,297.1499938964844,293.1499938964844,0.0041070440784096,-1544.09228515625,296.72802734375,0.5739774107933044,0.050000000745058,0.2280905097723007,291.1388244628906,291.1499938964844,273.1499938964844,270.61883544921875,284.7991943359375,293.0941467285156,291.138916015625,1.0,0.1787711083889007,0.8039747476577759,0.8039747476577759,1.0,1.0,-0.9622621536254884,0.4004200398921966,0.5618420839309692,0.1823196411132812,0.0,0.0,0.2627913057804107,24.39717102050781,25.0,0.8589751720428467,-6152.77099609375,72.80159759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,305.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1375434249639511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185211032629013,0.1852153986692428,-4.362964318715967e-06,0.0,0.000139589086757,0.0,0.0,7.555497169494629,0.0,0.0,0.0,0.2715218067169189,4.0,0.0,1.0
759180,293.1266174316406,297.1499938964844,293.1499938964844,0.0976932644844055,-2247.676025390625,304.1478881835937,0.8439341187477112,0.1582784950733184,0.142789825797081,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5742409229278564,0.050000000745058,0.0480826012790203,293.02056884765625,297.1499938964844,293.1499938964844,0.1289083212614059,-2186.458251953125,304.1347045898437,0.9103471040725708,0.1991368532180786,0.1390416473150253,293.08612060546875,297.1499938964844,293.1499938964844,0.1811697632074356,-3881.497314453125,304.1518859863281,0.9974392652511596,0.2828303277492523,0.2465072274208068,293.084716796875,297.1499938964844,293.1499938964844,0.0041314503178,-1552.729248046875,296.76007080078125,0.5742409229278564,0.050000000745058,0.2280831485986709,291.1395263671875,291.1499938964844,273.1499938964844,270.6180725097656,284.7972717285156,293.0903015136719,291.1396179199219,1.0,0.1790639013051986,0.8038433790206909,0.8038433790206909,1.0,1.0,-0.9654790759086608,0.40174201130867,0.5637370347976685,0.1832445710897445,0.0,0.0,0.2641418874263763,24.40003204345703,25.0,0.9745025038719176,-6176.02294921875,73.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,305.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1381979286670684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861983239650726,0.1862026900053024,-4.3651061787386425e-06,0.0,0.0001402533234795,0.0,0.0,7.601864814758301,0.0,0.0,0.0,0.2717024385929107,4.0,0.0,1.0
759240,293.1266174316406,297.1499938964844,293.1499938964844,0.0976932644844055,-2247.676025390625,304.1478881835937,0.8439341187477112,0.1582784950733184,0.142789825797081,293.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5742409229278564,0.050000000745058,0.0480826012790203,293.02056884765625,297.1499938964844,293.1499938964844,0.1289083212614059,-2186.458251953125,304.1347045898437,0.9103471040725708,0.1991368532180786,0.1390416473150253,293.08612060546875,297.1499938964844,293.1499938964844,0.1811697632074356,-3881.497314453125,304.1518859863281,0.9974392652511596,0.2828303277492523,0.2465072274208068,293.084716796875,297.1499938964844,293.1499938964844,0.0041314503178,-1552.729248046875,296.76007080078125,0.5742409229278564,0.050000000745058,0.2280831485986709,291.1395263671875,291.1499938964844,273.1499938964844,270.6180725097656,284.7972717285156,293.0903015136719,291.1396179199219,1.0,0.1790639013051986,0.8038433790206909,0.8038433790206909,1.0,1.0,-0.9654790759086608,0.40174201130867,0.5637370347976685,0.1832445710897445,0.0,0.0,0.2641418874263763,24.40003204345703,25.0,0.9745025038719176,-6176.02294921875,73.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886779785156,305.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1381979286670684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861983239650726,0.1862026900053024,-4.3651061787386425e-06,0.0,0.0001402533234795,0.0,0.0,7.601864814758301,0.0,0.0,0.0,0.2717024385929107,4.0,0.0,1.0
