time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759300,293.12664794921875,297.1499938964844,293.1499938964844,0.0979094877839088,-2251.680419921875,304.1478881835937,0.8445626497268677,0.158568799495697,0.1430488973855972,293.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.5743603706359863,0.050000000745058,0.0480818971991539,293.02020263671875,297.1499938964844,293.1499938964844,0.1303081810474395,-2205.44091796875,304.13494873046875,0.913482427597046,0.2008442282676696,0.1402506828308105,293.0839233398437,297.1499938964844,293.1499938964844,0.1810149997472763,-3878.86865234375,304.1518249511719,0.9974124431610109,0.284073919057846,0.2463493347167968,293.0829162597656,297.1499938964844,293.1499938964844,0.004143938422203,-1557.1412353515625,296.7764587402344,0.5743603706359863,0.050000000745058,0.2280798107385635,291.139892578125,291.1499938964844,273.1499938964844,270.61767578125,284.79638671875,293.088623046875,291.1400146484375,1.0,0.1792092472314834,0.8037776947021484,0.8037776947021484,1.0,1.0,-0.9670467972755432,0.4023880362510681,0.5646587610244751,0.1836911141872406,0.0,0.0,0.2647772133350372,24.402732849121094,25.0,1.0281682014465332,-6187.3134765625,73.50163269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,305.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.1385167837142944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866658627986908,0.1866702288389206,-4.366127996036084e-06,0.0,0.0001405769289704,0.0,0.0,7.623863220214844,0.0,0.0,0.0,0.2717882096767425,4.0,0.0,1.0
759360,293.1266784667969,297.1499938964844,293.1499938964844,0.0981268882751464,-2255.705078125,304.1478881835937,0.845184862613678,0.1588607728481292,0.1433095037937164,293.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5744717121124268,0.050000000745058,0.0480812415480613,293.0201721191406,297.1499938964844,293.1499938964844,0.1316685676574707,-2223.840087890625,304.1351928710937,0.916549563407898,0.2024974077939987,0.1414225846529007,293.08172607421875,297.1499938964844,293.1499938964844,0.1808696091175079,-3876.400634765625,304.1517639160156,0.9973872900009156,0.2853395044803619,0.2462021261453628,293.0811462402344,297.1499938964844,293.1499938964844,0.0041566132567822,-1561.6143798828125,296.7930603027344,0.5744717121124268,0.050000000745058,0.2280767112970352,291.1402893066406,291.1499938964844,273.1499938964844,270.6172790527344,284.7956237792969,293.08709716796875,291.1404113769531,1.0,0.1793536394834518,0.8037070035934448,0.8037070035934448,1.0,1.0,-0.9685849547386168,0.4030220806598663,0.565562903881073,0.1841273605823516,0.0,0.0,0.2653843462467193,24.406259536743164,25.0,1.0809959173202517,-6198.3466796875,73.73059844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9899597167969,305.0718688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.1388285607099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871147006750106,0.1871190667152404,-4.367114343040157e-06,0.0,0.0001408933458151,0.0,0.0,7.645006656646728,0.0,0.0,0.0,0.2718707025051117,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985651314258575,-2263.813232421875,304.1478576660156,0.8464101552963257,0.1594493687152862,0.1438351720571518,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5746702551841736,0.050000000745058,0.0480800755321979,293.0209350585937,297.1499938964844,293.1499938964844,0.1342632472515106,-2258.802001953125,304.13580322265625,0.9224060773849488,0.2056328356266021,0.1436494588851928,293.0774841308594,297.1499938964844,293.1499938964844,0.1806067824363708,-3871.943359375,304.151611328125,0.9973421096801758,0.2879335582256317,0.2459394484758377,293.07769775390625,297.1499938964844,293.1499938964844,0.0041825044900178,-1570.7362060546875,296.8269958496094,0.5746702551841736,0.050000000745058,0.2280711680650711,291.1411437988281,291.1499938964844,273.1499938964844,270.6164245605469,284.7943725585937,293.08465576171875,291.1412658691406,1.0,0.1796387583017349,0.8035655617713928,0.8035655617713928,1.0,1.0,-0.9715654253959656,0.4042505025863647,0.567314863204956,0.1849730312824249,0.0,0.0,0.2665092349052429,24.41574478149414,25.0,1.1800508499145508,-6219.53955078125,74.18013763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,305.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1394268125295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879521757364273,0.1879565417766571,-4.368970166979125e-06,0.0,0.0001415004808222,0.0,0.0,7.68452787399292,0.0,0.0,0.0,0.2720250785350799,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985651314258575,-2263.813232421875,304.1478576660156,0.8464101552963257,0.1594493687152862,0.1438351720571518,293.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5746702551841736,0.050000000745058,0.0480800755321979,293.0209350585937,297.1499938964844,293.1499938964844,0.1342632472515106,-2258.802001953125,304.13580322265625,0.9224060773849488,0.2056328356266021,0.1436494588851928,293.0774841308594,297.1499938964844,293.1499938964844,0.1806067824363708,-3871.943359375,304.151611328125,0.9973421096801758,0.2879335582256317,0.2459394484758377,293.07769775390625,297.1499938964844,293.1499938964844,0.0041825044900178,-1570.7362060546875,296.8269958496094,0.5746702551841736,0.050000000745058,0.2280711680650711,291.1411437988281,291.1499938964844,273.1499938964844,270.6164245605469,284.7943725585937,293.08465576171875,291.1412658691406,1.0,0.1796387583017349,0.8035655617713928,0.8035655617713928,1.0,1.0,-0.9715654253959656,0.4042505025863647,0.567314863204956,0.1849730312824249,0.0,0.0,0.2665092349052429,24.41574478149414,25.0,1.1800508499145508,-6219.53955078125,74.18013763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934997558594,305.0839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1394268125295639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879521757364273,0.1879565417766571,-4.368970166979125e-06,0.0,0.0001415004808222,0.0,0.0,7.68452787399292,0.0,0.0,0.0,0.2720250785350799,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478271484375,0.84760582447052,0.0,0.1443651169538498,293.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.5748361349105835,0.0,0.0480790995061397,293.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.13653564453125,0.927799105644226,0.0,0.1457093507051468,293.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1514587402344,0.9973039627075196,0.0,0.2457198649644851,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8617553710937,0.5748361349105835,0.0,0.228066548705101,291.1420593261719,294.1499938964844,273.1499938964844,270.6155700683594,284.79364013671875,293.0829467773437,291.1421813964844,0.0,0.0,0.8034241795539856,0.8034241795539856,1.0,1.0,-0.9744036197662354,0.4054168462753296,0.568986713886261,0.1857874989509582,0.0,0.0,0.0,24.428510665893555,60.0,1.2754366397857666,-6239.3916015625,74.61627197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887034475803375,0.1887078285217285,-4.37065546066151e-06,0.0,0.0,0.0,0.0,7.720066070556641,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1478271484375,0.84760582447052,0.0,0.1443651169538498,293.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.5748361349105835,0.0,0.0480790995061397,293.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.13653564453125,0.927799105644226,0.0,0.1457093507051468,293.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1514587402344,0.9973039627075196,0.0,0.2457198649644851,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8617553710937,0.5748361349105835,0.0,0.228066548705101,291.1420593261719,294.1499938964844,273.1499938964844,270.6155700683594,284.79364013671875,293.0829467773437,291.1421813964844,0.0,0.0,0.8034241795539856,0.8034241795539856,1.0,1.0,-0.9744036197662354,0.4054168462753296,0.568986713886261,0.1857874989509582,0.0,0.0,0.0,24.428510665893555,60.0,1.2754366397857666,-6239.3916015625,74.61627197265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.0960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887034475803375,0.1887078285217285,-4.37065546066151e-06,0.0,0.0,0.0,0.0,7.720066070556641,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.053955078125,0.0,0.0,0.000625331478659,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0002772742591332,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6368408203125,0.0,0.0,0.0006097121513448,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3836669921875,0.0,0.0,0.001110135577619,293.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,0.0013152697356417,291.1635131835937,294.1499938964844,273.15399169921875,270.6177978515625,282.4315490722656,287.6219787597656,291.14776611328125,0.0,0.0,0.4820545017719269,0.4820545017719269,1.0,1.0,-0.0047260243445634,0.0088598560541868,-0.0041338321752846,-0.0266058128327131,0.0,0.0,0.0,-0.0232019051909446,60.0,-127.7482452392578,-0.0,-1.5224999287966057e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3542139259687962e-18,2.356962440349156e-18,-2.748550327174302e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.053955078125,0.0,0.0,0.000625331478659,292.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0002772742591332,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6368408203125,0.0,0.0,0.0006097121513448,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3836669921875,0.0,0.0,0.001110135577619,293.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,0.0013152697356417,291.1635131835937,294.1499938964844,273.15399169921875,270.6177978515625,282.4315490722656,287.6219787597656,291.14776611328125,0.0,0.0,0.4820545017719269,0.4820545017719269,1.0,1.0,-0.0047260243445634,0.0088598560541868,-0.0041338321752846,-0.0266058128327131,0.0,0.0,0.0,-0.0232019051909446,60.0,-127.7482452392578,-0.0,-1.5224999287966057e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3542139259687962e-18,2.356962440349156e-18,-2.748550327174302e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99072265625,0.0,0.0,0.0001159051535069,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001106968120438,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5703430175781,0.0,0.0,9.382345160702243e-05,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3063049316406,0.0,0.0,0.0001355082349618,292.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0725402832031,0.0,0.0,0.0005250980029813,291.1636047363281,294.1499938964844,273.1588439941406,270.62115478515625,282.26031494140625,283.914794921875,291.1459655761719,0.0,0.0,0.3213696479797363,0.3213696479797363,1.0,1.0,-0.0011772715952247,0.0035941735841333,-0.0024169019889086,-0.0315575562417507,0.0,0.0,0.0,-0.0098324827849864,60.0,-65.53141784667969,-0.0,-9.450030802327093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.654583529895679e-20,-1.9938439033160606e-20,3.3926041381006004e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.96417236328125,0.0,0.0,0.0001004020887194,292.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0001056293258443,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5464172363281,0.0,0.0,7.81224443926476e-05,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2837829589844,0.0,0.0,0.0001058451161952,292.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0529479980469,0.0,0.0,0.0005010600434616,291.16363525390625,294.1499938964844,273.16552734375,270.6259460449219,282.17144775390625,281.092041015625,291.1448059082031,0.0,0.0,0.1606848239898681,0.1606848239898681,1.0,1.0,-0.0010695182718336,0.0010204808786511,4.90373931825161e-05,-0.0341804288327693,0.0,0.0,0.0,-0.010268161073327,60.0,-32.473506927490234,-0.0,-7.796145951033395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7325333328599346e-21,7.202286635099787e-21,-2.469753504188244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9388732910156,0.0,0.0,0.0001002818535198,292.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001055995307979,292.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5238952636719,0.0,0.0,7.79975889599882e-05,292.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26300048828125,0.0,0.0,0.000105603794509,292.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0337219238281,0.0,0.0,0.0005009187152609,291.1636657714844,294.1499938964844,273.1739807128906,270.632080078125,282.0858764648437,279.00762939453125,291.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683682048693,4.8725986800945975e-08,0.0010683194268494,-0.0352641232311725,0.0,0.0,0.0,-0.010625691153109,60.0,-20.1348876953125,-0.0,-7.784638000885027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722463378254383e-21,7.212390517035152e-21,-2.4899269368323768e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9137268066406,0.0,0.0,0.0001002999051706,292.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001056201726896,292.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5015563964844,0.0,0.0,7.801109313732013e-05,292.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.24237060546875,0.0,0.0,0.0001056208566296,292.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0146179199219,0.0,0.0,0.0005010166205465,291.1637268066406,294.1499938964844,273.1841125488281,270.6395263671875,282.0012512207031,277.4716796875,291.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687368921935,1.3854054792261653e-08,0.0010687230387702,-0.035330444574356,0.0,0.0,0.0,-0.0106386952102184,60.0,-15.669541358947754,-0.0,-7.787556199900791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722289702637489e-21,7.212558538097077e-21,-2.49026903740798e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.86395263671875,0.0,0.0,0.0001003403667709,292.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001056628243532,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4572448730469,0.0,0.0,7.804255437804386e-05,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015380859375,0.0,0.0,0.0001056634355336,292.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.976806640625,0.0,0.0,0.0005012189503759,291.1637878417969,294.1499938964844,273.2091064453125,270.6581726074219,281.8345947265625,275.51104736328125,291.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691673960536,1.3903796336478536e-08,0.0010691535426303,-0.0354621857404708,0.0,0.0,0.0,-0.0106632430106401,60.0,-13.450689315795898,-0.0,-7.793833134428496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7222856636696536e-21,7.21256015368421e-21,-2.490274691962948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.86395263671875,0.0,0.0,0.0001003403667709,292.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001056628243532,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4572448730469,0.0,0.0,7.804255437804386e-05,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015380859375,0.0,0.0,0.0001056634355336,292.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.976806640625,0.0,0.0,0.0005012189503759,291.1637878417969,294.1499938964844,273.2091064453125,270.6581726074219,281.8345947265625,275.51104736328125,291.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691673960536,1.3903796336478536e-08,0.0010691535426303,-0.0354621857404708,0.0,0.0,0.0,-0.0106632430106401,60.0,-13.450689315795898,-0.0,-7.793833134428496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7222856636696536e-21,7.21256015368421e-21,-2.490274691962948e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148193359375,0.0,0.0,0.0001003806173685,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001057052140822,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4135131835937,0.0,0.0,7.807386282365769e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16119384765625,0.0,0.0,0.0001057058179867,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.939453125,0.0,0.0,0.0005014200578443,291.1638488769531,294.1499938964844,273.2399597167969,270.6813659667969,281.6716003417969,274.4596252441406,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695956880226,1.3953848743142316e-08,0.001069581718184,-0.0355931036174297,0.0,0.0,0.0,-0.0106876390054821,60.0,-13.144965171813965,-0.0,-7.80007667344762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148193359375,0.0,0.0,0.0001003806173685,292.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001057052140822,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4135131835937,0.0,0.0,7.807386282365769e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16119384765625,0.0,0.0,0.0001057058179867,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.939453125,0.0,0.0,0.0005014200578443,291.1638488769531,294.1499938964844,273.2399597167969,270.6813659667969,281.6716003417969,274.4596252441406,291.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695956880226,1.3953848743142316e-08,0.001069581718184,-0.0355931036174297,0.0,0.0,0.0,-0.0106876390054821,60.0,-13.144965171813965,-0.0,-7.80007667344762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7663269042969,0.0,0.0,0.0001004205405479,292.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001057472618413,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.370361328125,0.0,0.0,7.810490933479741e-05,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1213684082031,0.0,0.0,0.0001057478584698,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.902587890625,0.0,0.0,0.0005016194772906,291.16387939453125,294.1499938964844,273.276123046875,270.70867919921875,281.51226806640625,273.90533447265625,291.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700202547013,1.4003489923197776e-08,0.0010700062848627,-0.035722941160202,0.0,0.0,0.0,-0.0107118338346481,60.0,-13.085824966430664,-0.0,-7.806271895560712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7663269042969,0.0,0.0,0.0001004205405479,292.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001057472618413,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.370361328125,0.0,0.0,7.810490933479741e-05,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1213684082031,0.0,0.0,0.0001057478584698,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.902587890625,0.0,0.0,0.0005016194772906,291.16387939453125,294.1499938964844,273.276123046875,270.70867919921875,281.51226806640625,273.90533447265625,291.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700202547013,1.4003489923197776e-08,0.0010700062848627,-0.035722941160202,0.0,0.0,0.0,-0.0107118338346481,60.0,-13.085824966430664,-0.0,-7.806271895560712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.71844482421875,0.0,0.0,0.0001004600489977,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001057888730429,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3277282714844,0.0,0.0,7.813564297975972e-05,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820617675781,0.0,0.0,0.0001057894551195,292.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661804199219,0.0,0.0,0.0005018168594688,291.1639099121094,294.1499938964844,273.3170166015625,270.7396545410156,281.3565979003906,273.6239624023437,291.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704406304284,1.4052618624305069e-08,0.0010704265441745,-0.0358514375984668,0.0,0.0,0.0,-0.0107357800006866,60.0,-13.055415153503418,-0.0,-7.812405300455796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.71844482421875,0.0,0.0,0.0001004600489977,292.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001057888730429,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3277282714844,0.0,0.0,7.813564297975972e-05,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820617675781,0.0,0.0,0.0001057894551195,292.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661804199219,0.0,0.0,0.0005018168594688,291.1639099121094,294.1499938964844,273.3170166015625,270.7396545410156,281.3565979003906,273.6239624023437,291.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704406304284,1.4052618624305069e-08,0.0010704265441745,-0.0358514375984668,0.0,0.0,0.0,-0.0107357800006866,60.0,-13.055415153503418,-0.0,-7.812405300455796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6947326660156,0.0,0.0,0.0001004796285997,292.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0001058094858308,291.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3066101074219,0.0,0.0,7.81508642830886e-05,291.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0625915527344,0.0,0.0,0.0001058100679074,292.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84814453125,0.0,0.0,0.0005019146483391,291.1639404296875,294.1499938964844,273.33905029296875,270.7563781738281,281.2801513671875,273.5448913574219,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706487810239,1.407695915389695e-08,0.0010706346947699,-0.0359151028096675,0.0,0.0,0.0,-0.010747643187642,60.0,-13.04067039489746,-0.0,-7.815445002279375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.671142578125,0.0,0.0,0.0001004990699584,292.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001058299603755,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.28564453125,0.0,0.0,7.816598372301087e-05,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0432434082031,0.0,0.0,0.0001058305424521,292.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8302307128906,0.0,0.0,0.0005020117969252,291.1639404296875,294.1499938964844,273.362060546875,270.7738647460937,281.20465087890625,273.492919921875,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708556510508,1.4101133594124349e-08,0.0010708415647968,-0.035978328436613,0.0,0.0,0.0,-0.0107594262808561,60.0,-13.025296211242676,-0.0,-7.818464808906357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6244812011719,0.0,0.0,0.0001005375088425,292.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001058704438037,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2441101074219,0.0,0.0,7.819588063284755e-05,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.00494384765625,0.0,0.0,0.0001058710186043,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947692871094,0.0,0.0,0.0005022038239985,291.1639709472656,294.1499938964844,273.41070556640625,270.81085205078125,281.056396484375,273.44415283203125,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071264501661,1.4148930915780513e-08,0.0010712504154071,-0.0361033417284488,0.0,0.0,0.0,-0.0107827223837375,60.0,-12.992324829101562,-0.0,-7.82443692060042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6244812011719,0.0,0.0,0.0001005375088425,292.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001058704438037,291.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2441101074219,0.0,0.0,7.819588063284755e-05,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.00494384765625,0.0,0.0,0.0001058710186043,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7947692871094,0.0,0.0,0.0005022038239985,291.1639709472656,294.1499938964844,273.41070556640625,270.81085205078125,281.056396484375,273.44415283203125,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071264501661,1.4148930915780513e-08,0.0010712504154071,-0.0361033417284488,0.0,0.0,0.0,-0.0107827223837375,60.0,-12.992324829101562,-0.0,-7.82443692060042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5783996582031,0.0,0.0,0.0001005752856144,292.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001059102360159,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2030944824219,0.0,0.0,7.822526094969362e-05,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,0.0001059107962646,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7597351074219,0.0,0.0,0.0005023925332352,291.1639709472656,294.1499938964844,273.4623413085937,270.8501892089844,280.911865234375,273.4417419433594,291.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071666367352,1.419590667239845e-08,0.0010716521646827,-0.0362261980772018,0.0,0.0,0.0,-0.0108056180179119,60.0,-12.95652961730957,-0.0,-7.830308135226005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5783996582031,0.0,0.0,0.0001005752856144,292.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001059102360159,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2030944824219,0.0,0.0,7.822526094969362e-05,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,0.0001059107962646,292.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7597351074219,0.0,0.0,0.0005023925332352,291.1639709472656,294.1499938964844,273.4623413085937,270.8501892089844,280.911865234375,273.4417419433594,291.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071666367352,1.419590667239845e-08,0.0010716521646827,-0.0362261980772018,0.0,0.0,0.0,-0.0108056180179119,60.0,-12.95652961730957,-0.0,-7.830308135226005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.53289794921875,0.0,0.0,0.0001006123129627,292.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001059492351487,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.16259765625,0.0,0.0,7.825406646588817e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92974853515625,0.0,0.0,0.0001059497881215,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7251281738281,0.0,0.0,0.0005025775753892,291.1639404296875,294.1499938964844,273.5164489746094,270.8913879394531,280.7710266113281,273.46514892578125,291.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072060316801,1.4241953394389384e-08,0.0010720461141318,-0.0363466292619705,0.0,0.0,0.0,-0.0108280610293149,60.0,-12.918315887451172,-0.0,-7.836065663013869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.53289794921875,0.0,0.0,0.0001006123129627,292.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001059492351487,291.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.16259765625,0.0,0.0,7.825406646588817e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92974853515625,0.0,0.0,0.0001059497881215,292.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7251281738281,0.0,0.0,0.0005025775753892,291.1639404296875,294.1499938964844,273.5164489746094,270.8913879394531,280.7710266113281,273.46514892578125,291.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072060316801,1.4241953394389384e-08,0.0010720461141318,-0.0363466292619705,0.0,0.0,0.0,-0.0108280610293149,60.0,-12.918315887451172,-0.0,-7.836065663013869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4880065917969,0.0,0.0,0.0001006485181278,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001059873611666,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12261962890625,0.0,0.0,7.828222442185506e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.89288330078125,0.0,0.0,0.0001059879068634,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69097900390625,0.0,0.0,0.0005027584265917,291.1639099121094,294.1499938964844,273.5723876953125,270.9340209960937,280.63385009765625,273.5035400390625,291.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724454186856,1.4286964500342949e-08,0.001072431099601,-0.0364643484354019,0.0,0.0,0.0,-0.0108500001952052,60.0,-12.878110885620115,-0.0,-7.841695293109296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4880065917969,0.0,0.0,0.0001006485181278,292.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001059873611666,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12261962890625,0.0,0.0,7.828222442185506e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.89288330078125,0.0,0.0,0.0001059879068634,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69097900390625,0.0,0.0,0.0005027584265917,291.1639099121094,294.1499938964844,273.5723876953125,270.9340209960937,280.63385009765625,273.5035400390625,291.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724454186856,1.4286964500342949e-08,0.001072431099601,-0.0364643484354019,0.0,0.0,0.0,-0.0108500001952052,60.0,-12.878110885620115,-0.0,-7.841695293109296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4657592773437,0.0,0.0,0.0001006662787403,292.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001060060676536,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1028137207031,0.0,0.0,7.829603418940678e-05,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746032714844,0.0,0.0,0.0001060066133504,292.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.674072265625,0.0,0.0,0.0005028471350669,291.16387939453125,294.1499938964844,273.6009216308594,270.95574951171875,280.566650390625,273.5262756347656,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726342443376,1.430904905674879e-08,0.0010726200416684,-0.0365221053361892,0.0,0.0,0.0,-0.0108607634902,60.0,-12.857397079467772,-0.0,-7.84445859380867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4436340332031,0.0,0.0,0.0001006837992463,292.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001060245194821,291.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831298828125,0.0,0.0,7.830966205801815e-05,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8564758300781,0.0,0.0,0.000106025057903,292.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572570800781,0.0,0.0,0.0005029346793889,291.1638488769531,294.1499938964844,273.6296691894531,270.9776916503906,280.5003356933594,273.5506591796875,291.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728206252679,1.4330834297027197e-08,0.0010728063061833,-0.0365790799260139,0.0,0.0,0.0,-0.0108713824301958,60.0,-12.836352348327637,-0.0,-7.847184946285779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3998718261719,0.0,0.0,0.0001007180762826,292.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001060606227838,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0441589355469,0.0,0.0,7.833632116671652e-05,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205261230469,0.0,0.0,0.0001060611539287,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239624023437,0.0,0.0,0.0005031059263274,291.1637878417969,294.1499938964844,273.68768310546875,271.0218811035156,280.370361328125,273.6028747558594,291.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731852380558,1.4373454426674924e-08,0.0010731709189713,-0.0366905443370342,0.0,0.0,0.0,-0.0108921555802226,60.0,-12.793484687805176,-0.0,-7.852519701145867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3998718261719,0.0,0.0,0.0001007180762826,292.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001060606227838,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0441589355469,0.0,0.0,7.833632116671652e-05,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205261230469,0.0,0.0,0.0001060611539287,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239624023437,0.0,0.0,0.0005031059263274,291.1637878417969,294.1499938964844,273.68768310546875,271.0218811035156,280.370361328125,273.6028747558594,291.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731852380558,1.4373454426674924e-08,0.0010731709189713,-0.0366905443370342,0.0,0.0,0.0,-0.0108921555802226,60.0,-12.793484687805176,-0.0,-7.852519701145867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35662841796875,0.0,0.0,0.0001007512692012,292.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001060955764842,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00567626953125,0.0,0.0,7.836213626433164e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850036621094,0.0,0.0,0.0001060961003531,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910949707031,0.0,0.0,0.0005032717017456,291.1636962890625,294.1499938964844,273.7458190917969,271.0661926269531,280.24395751953125,273.65802001953125,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735383257269,1.4414718307875772e-08,0.001073523890227,-0.0367984585464,0.0,0.0,0.0,-0.0109122674912214,60.0,-12.749930381774902,-0.0,-7.85768605737758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.35662841796875,0.0,0.0,0.0001007512692012,292.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001060955764842,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00567626953125,0.0,0.0,7.836213626433164e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850036621094,0.0,0.0,0.0001060961003531,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910949707031,0.0,0.0,0.0005032717017456,291.1636962890625,294.1499938964844,273.7458190917969,271.0661926269531,280.24395751953125,273.65802001953125,291.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735383257269,1.4414718307875772e-08,0.001073523890227,-0.0367984585464,0.0,0.0,0.0,-0.0109122674912214,60.0,-12.749930381774902,-0.0,-7.85768605737758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3139343261719,0.0,0.0,0.0001007832761388,292.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001061292932718,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676818847656,0.0,0.0,7.838703459128737e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499389648437,0.0,0.0,0.0001061298098647,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586242675781,0.0,0.0,0.0005034316563978,291.16357421875,294.1499938964844,273.8035888671875,271.1101989746094,280.1210021972656,273.7146301269531,291.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073878724128,1.4454518471040956e-08,0.0010738642886281,-0.0369025468826293,0.0,0.0,0.0,-0.010931666009128,60.0,-12.706125259399414,-0.0,-7.86267122521167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
