time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761520,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3139343261719,0.0,0.0,0.0001007832761388,292.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001061292932718,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9676818847656,0.0,0.0,7.838703459128737e-05,291.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7499389648437,0.0,0.0,0.0001061298098647,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5586242675781,0.0,0.0,0.0005034316563978,291.16357421875,294.1499938964844,273.8035888671875,271.1101989746094,280.1210021972656,273.7146301269531,291.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073878724128,1.4454518471040956e-08,0.0010738642886281,-0.0369025468826293,0.0,0.0,0.0,-0.010931666009128,60.0,-12.706125259399414,-0.0,-7.86267122521167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.27178955078125,0.0,0.0,0.0001008140316116,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001061616785591,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9301452636719,0.0,0.0,7.84109506639652e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71533203125,0.0,0.0,0.0001061621951521,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52655029296875,0.0,0.0,0.0005035853246226,291.1634521484375,294.1499938964844,273.8603820800781,271.1534729003906,280.0014343261719,273.7716369628906,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742058511823,1.4492749222938528e-08,0.0010741912992671,-0.0370025262236595,0.0,0.0,0.0,-0.010950299911201,60.0,-12.662493705749512,-0.0,-7.867460993793429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.27178955078125,0.0,0.0,0.0001008140316116,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001061616785591,291.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9301452636719,0.0,0.0,7.84109506639652e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71533203125,0.0,0.0,0.0001061621951521,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52655029296875,0.0,0.0,0.0005035853246226,291.1634521484375,294.1499938964844,273.8603820800781,271.1534729003906,280.0014343261719,273.7716369628906,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742058511823,1.4492749222938528e-08,0.0010741912992671,-0.0370025262236595,0.0,0.0,0.0,-0.010950299911201,60.0,-12.662493705749512,-0.0,-7.867460993793429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,0.0001008289109449,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001061773436958,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115600585937,0.0,0.0,7.842252671252936e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981811523437,0.0,0.0,0.0001061778602888,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106811523437,0.0,0.0,0.000503659597598,291.1633605957031,294.1499938964844,273.8882141113281,271.1746826171875,279.9429016113281,273.8000793457031,291.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743640596047,1.4511243762171944e-08,0.0010743495076894,-0.0370508916676044,0.0,0.0,0.0,-0.0109593132510781,60.0,-12.640875816345217,-0.0,-7.86977878419748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2301940917969,0.0,0.0,0.0001008434410323,292.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001061926523107,291.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8930969238281,0.0,0.0,7.843382627470419e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,0.0001061931616277,292.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949035644531,0.0,0.0,0.0005037322407588,291.16326904296875,294.1499938964844,273.91558837890625,271.1955261230469,279.8851928710937,273.82830810546875,291.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745185427367,1.4529306646693383e-08,0.0010745039908215,-0.0370981283485889,0.0,0.0,0.0,-0.0109681170433759,60.0,-12.619462013244627,-0.0,-7.87204257335361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1890869140625,0.0,0.0,0.0001008714170893,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.000106222119939,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85650634765625,0.0,0.0,7.845558866392821e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,0.0001062226219801,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,0.0005038719973526,291.1630859375,294.1499938964844,273.9687194824219,271.2359619140625,279.7721252441406,273.88385009765625,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748161002993,1.4564084160895165e-08,0.0010748015483841,-0.0371890775859355,0.0,0.0,0.0,-0.0109850680455565,60.0,-12.5774564743042,-0.0,-7.876402463580234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1890869140625,0.0,0.0,0.0001008714170893,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.000106222119939,291.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85650634765625,0.0,0.0,7.845558866392821e-05,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473999023437,0.0,0.0,0.0001062226219801,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.463623046875,0.0,0.0,0.0005038719973526,291.1630859375,294.1499938964844,273.9687194824219,271.2359619140625,279.7721252441406,273.88385009765625,291.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748161002993,1.4564084160895165e-08,0.0010748015483841,-0.0371890775859355,0.0,0.0,0.0,-0.0109850680455565,60.0,-12.5774564743042,-0.0,-7.876402463580234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1485290527344,0.0,0.0,0.0001008978870231,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001062499941326,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82037353515625,0.0,0.0,7.847617234801874e-05,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6140441894531,0.0,0.0,0.0001062504888977,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,0.0005040042451582,291.1628723144531,294.1499938964844,274.0191345214844,271.2743835449219,279.6622009277344,273.9376220703125,291.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750974761322,1.4596981401382436e-08,0.0010750829242169,-0.0372751057147979,0.0,0.0,0.0,-0.0110011026263237,60.0,-12.53689956665039,-0.0,-7.880527874704057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1485290527344,0.0,0.0,0.0001008978870231,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001062499941326,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82037353515625,0.0,0.0,7.847617234801874e-05,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6140441894531,0.0,0.0,0.0001062504888977,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,0.0005040042451582,291.1628723144531,294.1499938964844,274.0191345214844,271.2743835449219,279.6622009277344,273.9376220703125,291.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750974761322,1.4596981401382436e-08,0.0010750829242169,-0.0372751057147979,0.0,0.0,0.0,-0.0110011026263237,60.0,-12.53689956665039,-0.0,-7.880527874704057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10845947265625,0.0,0.0,0.0001009227635222,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000106276194856,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846984863281,0.0,0.0,7.849551911931485e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58111572265625,0.0,0.0,0.0001062766823451,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,0.0005041285185143,291.1626281738281,294.1499938964844,274.0663146972656,271.310302734375,279.55523681640625,273.98907470703125,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753619717434,1.4627896227636938e-08,0.0010753473034128,-0.0373559519648551,0.0,0.0,0.0,-0.0110161704942584,60.0,-12.498212814331056,-0.0,-7.8844053064131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10845947265625,0.0,0.0,0.0001009227635222,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.000106276194856,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7846984863281,0.0,0.0,7.849551911931485e-05,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58111572265625,0.0,0.0,0.0001062766823451,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022216796875,0.0,0.0,0.0005041285185143,291.1626281738281,294.1499938964844,274.0663146972656,271.310302734375,279.55523681640625,273.98907470703125,291.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753619717434,1.4627896227636938e-08,0.0010753473034128,-0.0373559519648551,0.0,0.0,0.0,-0.0110161704942584,60.0,-12.498212814331056,-0.0,-7.8844053064131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0688781738281,0.0,0.0,0.000100945966551,292.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001063006347976,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7494506835937,0.0,0.0,7.851356349419802e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,0.0001063011150108,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,0.0005042444099672,291.1623229980469,294.1499938964844,274.1096496582031,271.34332275390625,279.451171875,274.0375671386719,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756086558103,1.4656728275497244e-08,0.0010755939874798,-0.0374313481152057,0.0,0.0,0.0,-0.0110302232205867,60.0,-12.461819648742676,-0.0,-7.888022679480855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0688781738281,0.0,0.0,0.000100945966551,292.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001063006347976,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7494506835937,0.0,0.0,7.851356349419802e-05,291.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,0.0001063011150108,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,0.0005042444099672,291.1623229980469,294.1499938964844,274.1096496582031,271.34332275390625,279.451171875,274.0375671386719,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756086558103,1.4656728275497244e-08,0.0010755939874798,-0.0374313481152057,0.0,0.0,0.0,-0.0110302232205867,60.0,-12.461819648742676,-0.0,-7.888022679480855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0492858886719,0.0,0.0,0.0001009569095913,292.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001063121671904,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.73199462890625,0.0,0.0,7.852208364056423e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,0.0001063126401277,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,0.0005042991251684,291.16217041015625,294.1499938964844,274.12969970703125,271.3586120605469,279.4001770019531,274.0605163574219,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757250711321,1.467033250435179e-08,0.0010757104028016,-0.037466924637556,0.0,0.0,0.0,-0.0110368533059954,60.0,-12.444613456726074,-0.0,-7.889729403132152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0298156738281,0.0,0.0,0.0001009674160741,292.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.000106323226646,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.71466064453125,0.0,0.0,7.853024726500735e-05,291.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164794921875,0.0,0.0,0.0001063236995832,292.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0005043516284786,291.1620178222656,294.1499938964844,274.1485595703125,271.3729858398437,279.349853515625,274.0824890136719,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758365970104,1.4683379845337186e-08,0.0010758219286799,-0.0375010445713996,0.0,0.0,0.0,-0.0110432133078575,60.0,-12.428138732910156,-0.0,-7.891367204138079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,0.0001009870393318,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001063438903656,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802673339844,0.0,0.0,7.85455122240819e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,0.0001063443633029,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0005044496501795,291.16168212890625,294.1499938964844,274.1825256347656,271.39892578125,279.2511291503906,274.1233215332031,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760450968518,1.4707754125709016e-08,0.0010760304285213,-0.037564780563116,0.0,0.0,0.0,-0.0110550932586193,60.0,-12.397592544555664,-0.0,-7.894426090615525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,0.0001009870393318,292.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001063438903656,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802673339844,0.0,0.0,7.85455122240819e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,0.0001063443633029,292.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0005044496501795,291.16168212890625,294.1499938964844,274.1825256347656,271.39892578125,279.2511291503906,274.1233215332031,291.0072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760450968518,1.4707754125709016e-08,0.0010760304285213,-0.037564780563116,0.0,0.0,0.0,-0.0110550932586193,60.0,-12.397592544555664,-0.0,-7.894426090615525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.953125,0.0,0.0,0.0001010047562886,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001063625531969,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463317871094,0.0,0.0,7.855929288780317e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.45343017578125,0.0,0.0,0.0001063630188582,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0005045381840318,291.1612854003906,294.1499938964844,274.2109680175781,271.4206848144531,279.15484619140625,274.15948486328125,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762333404272,1.4729756969700249e-08,0.0010762186720967,-0.0376223213970661,0.0,0.0,0.0,-0.011065817438066,60.0,-12.370594024658203,-0.0,-7.89718868077216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.953125,0.0,0.0,0.0001010047562886,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0001063625531969,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463317871094,0.0,0.0,7.855929288780317e-05,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.45343017578125,0.0,0.0,0.0001063630188582,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0005045381840318,291.1612854003906,294.1499938964844,274.2109680175781,271.4206848144531,279.15484619140625,274.15948486328125,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762333404272,1.4729756969700249e-08,0.0010762186720967,-0.0376223213970661,0.0,0.0,0.0,-0.011065817438066,60.0,-12.370594024658203,-0.0,-7.89718868077216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154968261719,0.0,0.0,0.0001010204941849,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001063791351043,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,7.857153104851022e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,0.0001063795862137,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,0.0005046168225817,291.160888671875,294.1499938964844,274.2332763671875,271.43780517578125,279.0608825683594,274.1903686523437,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764005128294,1.474929511857681e-08,0.0010763858444988,-0.0376734100282192,0.0,0.0,0.0,-0.0110753402113914,60.0,-12.347570419311523,-0.0,-7.899641474296004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154968261719,0.0,0.0,0.0001010204941849,292.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0001063791351043,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,7.857153104851022e-05,291.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4224853515625,0.0,0.0,0.0001063795862137,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552185058594,0.0,0.0,0.0005046168225817,291.160888671875,294.1499938964844,274.2332763671875,271.43780517578125,279.0608825683594,274.1903686523437,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764005128294,1.474929511857681e-08,0.0010763858444988,-0.0376734100282192,0.0,0.0,0.0,-0.0110753402113914,60.0,-12.347570419311523,-0.0,-7.899641474296004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783264160156,0.0,0.0,0.0001010341802611,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001063935487763,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,7.858217577449977e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39190673828125,0.0,0.0,0.0001063939998857,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,0.0005046851583756,291.1604309082031,294.1499938964844,274.2489013671875,271.44989013671875,278.96905517578125,274.21539306640625,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076545799151,1.4766276201783056e-08,0.0010765310144051,-0.0377178192138671,0.0,0.0,0.0,-0.011083616875112,60.0,-12.328940391540527,-0.0,-7.90177381304602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8783264160156,0.0,0.0,0.0001010341802611,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001063935487763,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5796813964844,0.0,0.0,7.858217577449977e-05,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39190673828125,0.0,0.0,0.0001063939998857,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,0.0005046851583756,291.1604309082031,294.1499938964844,274.2489013671875,271.44989013671875,278.96905517578125,274.21539306640625,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076545799151,1.4766276201783056e-08,0.0010765310144051,-0.0377178192138671,0.0,0.0,0.0,-0.011083616875112,60.0,-12.328940391540527,-0.0,-7.90177381304602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8598937988281,0.0,0.0,0.0001010402265819,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001063999225152,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5632629394531,0.0,0.0,7.858687604311854e-05,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37677001953125,0.0,0.0,0.0001064003663486,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.0005047154263593,291.1601867675781,294.1499938964844,274.2540283203125,271.45391845703125,278.92388916015625,274.2255554199219,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766100604087,1.4773780421251104e-08,0.0010765952756628,-0.0377374403178691,0.0,0.0,0.0,-0.0110872741788625,60.0,-12.321402549743652,-0.0,-7.902715992713638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,0.0001010457417578,292.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0001064057287294,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5469665527344,0.0,0.0,7.859116158215329e-05,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.0001064061725628,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.19891357421875,0.0,0.0,0.0005047429585829,291.1599426269531,294.1499938964844,274.2572937011719,271.45654296875,278.8791809082031,274.2340393066406,290.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766685009002,1.4780612289655437e-08,0.0010766537161543,-0.0377553068101406,0.0,0.0,0.0,-0.0110906045883893,60.0,-12.315118789672852,-0.0,-7.903574328338436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80535888671875,0.0,0.0,0.0001010551059152,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001064155949279,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5146484375,0.0,0.0,7.859844481572509e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001064160314854,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0005047897575423,291.1593933105469,294.1499938964844,274.2578430175781,271.457275390625,278.7911071777344,274.2456970214844,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767676867544,1.4792214564351981e-08,0.0010767529020085,-0.0377856455743312,0.0,0.0,0.0,-0.0110962595790624,60.0,-12.306524276733398,-0.0,-7.90503165148948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80535888671875,0.0,0.0,0.0001010551059152,292.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001064155949279,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5146484375,0.0,0.0,7.859844481572509e-05,291.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001064160314854,292.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0005047897575423,291.1593933105469,294.1499938964844,274.2578430175781,271.457275390625,278.7911071777344,274.2456970214844,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767676867544,1.4792214564351981e-08,0.0010767529020085,-0.0377856455743312,0.0,0.0,0.0,-0.0110962595790624,60.0,-12.306524276733398,-0.0,-7.90503165148948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76953125,0.0,0.0,0.0001010621708701,292.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001064230382326,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,7.860394543968141e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.00010642347479,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005048250895924,291.1588439941406,294.1499938964844,274.25,271.45166015625,278.70465087890625,274.2497863769531,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768425418063,1.4800959569072349e-08,0.0010768277570605,-0.0378085114061832,0.0,0.0,0.0,-0.0111005213111639,60.0,-12.303574562072754,-0.0,-7.906130150558965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76953125,0.0,0.0,0.0001010621708701,292.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001064230382326,291.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,7.860394543968141e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.00010642347479,292.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005048250895924,291.1588439941406,294.1499938964844,274.25,271.45166015625,278.70465087890625,274.2497863769531,290.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768425418063,1.4800959569072349e-08,0.0010768277570605,-0.0378085114061832,0.0,0.0,0.0,-0.0111005213111639,60.0,-12.303574562072754,-0.0,-7.906130150558965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0001010539126582,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001064143507392,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,7.859752076910809e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001064147727447,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0005047838785685,291.158203125,294.1499938964844,274.2375793457031,271.4430236816406,278.6195983886719,274.24664306640625,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767540661618,1.479061317866126e-08,0.0010767392814159,-0.0377814546227455,0.0,0.0,0.0,-0.0110954791307449,60.0,-12.304849624633787,-0.0,-7.90483056789526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.73419189453125,0.0,0.0,0.0001010539126582,292.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.0001064143507392,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,7.859752076910809e-05,291.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,0.0001064147727447,292.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0005047838785685,291.158203125,294.1499938964844,274.2375793457031,271.4430236816406,278.6195983886719,274.24664306640625,290.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767540661618,1.479061317866126e-08,0.0010767392814159,-0.0377814546227455,0.0,0.0,0.0,-0.0110954791307449,60.0,-12.304849624633787,-0.0,-7.90483056789526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6992492675781,0.0,0.0,0.0001010183768812,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001063769232132,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,7.85698794061318e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,0.0001063773452187,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,0.0005046063452027,291.1575622558594,294.1499938964844,274.2248229980469,271.4349365234375,278.5359802246094,274.2389221191406,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763750178739,1.4746285970090868e-08,0.001076360233128,-0.0376655422151088,0.0,0.0,0.0,-0.011073874309659,60.0,-12.305017471313477,-0.0,-7.89926346556058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6992492675781,0.0,0.0,0.0001010183768812,292.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001063769232132,291.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,7.85698794061318e-05,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,0.0001063773452187,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,0.0005046063452027,291.1575622558594,294.1499938964844,274.2248229980469,271.4349365234375,278.5359802246094,274.2389221191406,290.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763750178739,1.4746285970090868e-08,0.001076360233128,-0.0376655422151088,0.0,0.0,0.0,-0.011073874309659,60.0,-12.305017471313477,-0.0,-7.89926346556058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68194580078125,0.0,0.0,0.0001009910556604,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001063481613527,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4046325683594,0.0,0.0,7.854863360989839e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0001063485760823,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0005044699064455,291.1572265625,294.1499938964844,274.2182922363281,271.4310607910156,278.49468994140625,274.2340393066406,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760836303234,1.4712228768587464e-08,0.0010760689619928,-0.0375764816999435,0.0,0.0,0.0,-0.011057274416089,60.0,-12.304088592529297,-0.0,-7.894988129919511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,0.0001009577608783,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.000106313105789,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,7.852273847674951e-05,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21612548828125,0.0,0.0,0.0001063135205185,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0005043036071583,291.1568603515625,294.1499938964844,274.2117004394531,271.4273376464844,278.4537353515625,274.22869873046875,290.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757286800071,1.4670731296462236e-08,0.0010757140116766,-0.0374679677188396,0.0,0.0,0.0,-0.0110370498150587,60.0,-12.302470207214355,-0.0,-7.88977985166639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,0.0001008744220598,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001062253431882,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,7.845790969440714e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880798339844,0.0,0.0,0.0001062257506418,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0005038873059675,291.1561279296875,294.1499938964844,274.1982421875,271.42022705078125,278.37286376953125,274.2170715332031,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748401982709,1.4566865935705664e-08,0.0010748256463557,-0.0371963493525981,0.0,0.0,0.0,-0.0109864249825477,60.0,-12.297273635864258,-0.0,-7.876751340063495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307373046875,0.0,0.0,0.0001008744220598,292.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001062253431882,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,7.845790969440714e-05,291.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1880798339844,0.0,0.0,0.0001062257506418,292.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379333496094,0.0,0.0,0.0005038873059675,291.1561279296875,294.1499938964844,274.1982421875,271.42022705078125,278.37286376953125,274.2170715332031,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748401982709,1.4566865935705664e-08,0.0010748256463557,-0.0371963493525981,0.0,0.0,0.0,-0.0109864249825477,60.0,-12.297273635864258,-0.0,-7.876751340063495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0001007707978715,292.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001061162329278,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,7.837732118787244e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001061166331055,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0005033697234466,291.15533447265625,294.1499938964844,274.1844177246094,271.4136047363281,278.2933349609375,274.2045288085937,290.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737357661128,1.4437748774298598e-08,0.0010737213306128,-0.0368586890399456,0.0,0.0,0.0,-0.0109234936535358,60.0,-12.289679527282717,-0.0,-7.860570860884766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971374511719,0.0,0.0,0.0001007707978715,292.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001061162329278,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,7.837732118787244e-05,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,0.0001061166331055,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122375488281,0.0,0.0,0.0005033697234466,291.15533447265625,294.1499938964844,274.1844177246094,271.4136047363281,278.2933349609375,274.2045288085937,290.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737357661128,1.4437748774298598e-08,0.0010737213306128,-0.0368586890399456,0.0,0.0,0.0,-0.0109234936535358,60.0,-12.289679527282717,-0.0,-7.860570860884766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
