time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763860,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639953613281,0.0,0.0,0.0001006494203465,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001059884161804,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.828291563782841e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001059888163581,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0005027634324505,291.1545104980469,294.1499938964844,274.1702575683594,271.4073791503906,278.21514892578125,274.19140625,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724420426413,1.428650975299206e-08,0.0010724277235567,-0.0364631600677967,0.0,0.0,0.0,-0.0108497804030776,60.0,-12.27998161315918,-0.0,-7.841638449690438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639953613281,0.0,0.0,0.0001006494203465,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001059884161804,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,7.828291563782841e-05,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001059888163581,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869079589844,0.0,0.0,0.0005027634324505,291.1545104980469,294.1499938964844,274.1702575683594,271.4073791503906,278.21514892578125,274.19140625,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724420426413,1.428650975299206e-08,0.0010724277235567,-0.0364631600677967,0.0,0.0,0.0,-0.0108497804030776,60.0,-12.27998161315918,-0.0,-7.841638449690438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,0.0001005129452096,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001058447014656,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,7.817675941623747e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0001058450943673,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0005020817043259,291.15362548828125,294.1499938964844,274.1557922363281,271.4015808105469,278.1382751464844,274.1778259277344,290.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709873167797,1.4116465330005212e-08,0.0010709732305258,-0.0360184274613857,0.0,0.0,0.0,-0.0107669001445174,60.0,-12.268489837646484,-0.0,-7.820379721579229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,0.0001005129452096,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001058447014656,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.270263671875,0.0,0.0,7.817675941623747e-05,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0001058450943673,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0005020817043259,291.15362548828125,294.1499938964844,274.1557922363281,271.4015808105469,278.1382751464844,274.1778259277344,290.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709873167797,1.4116465330005212e-08,0.0010709732305258,-0.0360184274613857,0.0,0.0,0.0,-0.0107669001445174,60.0,-12.268489837646484,-0.0,-7.820379721579229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5151062011719,0.0,0.0,0.0001004398582153,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001057677436619,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,7.811991963535547e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0001057681292877,292.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,0.0005017166258767,291.1531677246094,294.1499938964844,274.1484375,271.3988342285156,278.1003112792969,274.1708984375,290.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702083818614,1.4025407502060716e-08,0.0010701944120228,-0.0357802659273147,0.0,0.0,0.0,-0.0107225188985466,60.0,-12.262166023254396,-0.0,-7.80900748509339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4990234375,0.0,0.0,0.0001003640718408,292.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001056879336829,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,7.806096982676536e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794982910156,0.0,0.0,0.0001056883193086,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371643066406,0.0,0.0,0.0005013380432501,291.1527099609375,294.1499938964844,274.1409912109375,271.39617919921875,278.06268310546875,274.1639099121094,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694006923586,1.3930985254262396e-08,0.0010693867225199,-0.0355333015322685,0.0,0.0,0.0,-0.010676497593522,60.0,-12.255517959594728,-0.0,-7.797224554906279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671936035156,0.0,0.0,0.0001002056887955,292.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001055211541824,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.793778786435723e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.0001055215325322,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0005005469429306,291.1517333984375,294.1499938964844,274.1258850097656,271.39111328125,277.98834228515625,274.1496276855469,290.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677126701921,1.3733662207471298e-08,0.0010676989331841,-0.0350171737372875,0.0,0.0,0.0,-0.0105803227052092,60.0,-12.241415023803713,-0.0,-7.772627697022473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671936035156,0.0,0.0,0.0001002056887955,292.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001055211541824,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.793778786435723e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.0001055215325322,292.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0005005469429306,291.1517333984375,294.1499938964844,274.1258850097656,271.39111328125,277.98834228515625,274.1496276855469,290.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677126701921,1.3733662207471298e-08,0.0010676989331841,-0.0350171737372875,0.0,0.0,0.0,-0.0105803227052092,60.0,-12.241415023803713,-0.0,-7.772627697022473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.0,0.0,0.0001000405827653,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001053472951753,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,7.780937448842451e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273132324219,0.0,0.0,0.0001053476735251,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0004997221985831,291.1507263183594,294.1499938964844,274.1105041503906,271.3863830566406,277.9152526855469,274.1351013183594,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659529361873,1.3527970743609783e-08,0.00106593943201,-0.0344791263341903,0.0,0.0,0.0,-0.0104800686240196,60.0,-12.226506233215332,-0.0,-7.747029684423978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4357604980469,0.0,0.0,0.0001000405827653,292.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001053472951753,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1849975585937,0.0,0.0,7.780937448842451e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273132324219,0.0,0.0,0.0001053476735251,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88873291015625,0.0,0.0,0.0004997221985831,291.1507263183594,294.1499938964844,274.1105041503906,271.3863830566406,277.9152526855469,274.1351013183594,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659529361873,1.3527970743609783e-08,0.00106593943201,-0.0344791263341903,0.0,0.0,0.0,-0.0104800686240196,60.0,-12.226506233215332,-0.0,-7.747029684423978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.0,0.0,9.987156226998196e-05,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001051693107001,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,7.767790521029383e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.001708984375,0.0,0.0,0.0001051696817739,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.864990234375,0.0,0.0,0.0004988778964616,291.149658203125,294.1499938964844,274.09478759765625,271.3819885253906,277.8433532714844,274.1202697753906,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641515254974,1.3317394298439922e-08,0.0010641382541507,-0.0339282713830471,0.0,0.0,0.0,-0.0103774331510066,60.0,-12.21113109588623,-0.0,-7.720866790350557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40478515625,0.0,0.0,9.987156226998196e-05,292.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001051693107001,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573181152344,0.0,0.0,7.767790521029383e-05,291.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.001708984375,0.0,0.0,0.0001051696817739,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.864990234375,0.0,0.0,0.0004988778964616,291.149658203125,294.1499938964844,274.09478759765625,271.3819885253906,277.8433532714844,274.1202697753906,290.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641515254974,1.3317394298439922e-08,0.0010641382541507,-0.0339282713830471,0.0,0.0,0.0,-0.0103774331510066,60.0,-12.21113109588623,-0.0,-7.720866790350557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,9.97013266896829e-05,292.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001049900529324,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,7.754550460958853e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001049904167302,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,0.000498027598951,291.1485290527344,294.1499938964844,274.07879638671875,271.3778686523437,277.77264404296875,274.10516357421875,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062337309122,1.3105316831740764e-08,0.0010623241541907,-0.0333734601736068,0.0,0.0,0.0,-0.0102740665897727,60.0,-12.1956205368042,-0.0,-7.694562498272718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37420654296875,0.0,0.0,9.97013266896829e-05,292.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001049900529324,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,7.754550460958853e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001049904167302,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.841552734375,0.0,0.0,0.000498027598951,291.1485290527344,294.1499938964844,274.07879638671875,271.3778686523437,277.77264404296875,274.10516357421875,290.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062337309122,1.3105316831740764e-08,0.0010623241541907,-0.0333734601736068,0.0,0.0,0.0,-0.0102740665897727,60.0,-12.1956205368042,-0.0,-7.694562498272718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35906982421875,0.0,0.0,9.961656905943528e-05,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001049007987603,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,7.747958443360403e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0001049011625582,292.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,0.0004976042546331,291.1479797363281,294.1499938964844,274.0707092285156,271.3758850097656,277.7377319335937,274.0975341796875,290.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614339262247,1.2999728404849977e-08,0.0010614210041239,-0.033097218722105,0.0,0.0,0.0,-0.010222602635622,60.0,-12.187914848327637,-0.0,-7.681482827592846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,9.953246626537292e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001048122358042,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1030578613281,0.0,0.0,7.741416629869491e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0001048125923261,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.0004971841117367,291.1473693847656,294.1499938964844,274.0625305175781,271.3739929199219,277.7030944824219,274.0898132324219,290.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605375282466,1.2894945555785853e-08,0.0010605247225612,-0.0328230820596218,0.0,0.0,0.0,-0.0101715316995978,60.0,-12.180292129516602,-0.0,-7.668514001579751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.936734568327664e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001046383622451,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,7.728573837084696e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.0001046387114911,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0004963593091815,291.14617919921875,294.1499938964844,274.0459899902344,271.370361328125,277.6346435546875,274.0741882324219,290.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587777942419,1.2689239881069625e-08,0.0010587651049718,-0.0322848819196224,0.0,0.0,0.0,-0.0100712701678276,60.0,-12.165444374084473,-0.0,-7.643085808695106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31427001953125,0.0,0.0,9.936734568327664e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001046383622451,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,7.728573837084696e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,0.0001046387114911,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,0.0004963593091815,291.14617919921875,294.1499938964844,274.0459899902344,271.370361328125,277.6346435546875,274.0741882324219,290.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587777942419,1.2689239881069625e-08,0.0010587651049718,-0.0322848819196224,0.0,0.0,0.0,-0.0100712701678276,60.0,-12.165444374084473,-0.0,-7.643085808695106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,9.920810407493263e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.00010447067325,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,7.716188702033833e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,0.0001044710224959,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729797363281,0.0,0.0,0.0004955639014951,291.1449279785156,294.1499938964844,274.0291748046875,271.366943359375,277.5672912597656,274.0583190917969,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570805752649,1.2490856349245405e-08,0.0010570681188255,-0.0317658111453056,0.0,0.0,0.0,-0.0099745774641633,60.0,-12.15135097503662,-0.0,-7.618602637649019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,9.920810407493263e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.00010447067325,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,7.716188702033833e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,0.0001044710224959,292.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729797363281,0.0,0.0,0.0004955639014951,291.1449279785156,294.1499938964844,274.0291748046875,271.366943359375,277.5672912597656,274.0583190917969,290.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570805752649,1.2490856349245405e-08,0.0010570681188255,-0.0317658111453056,0.0,0.0,0.0,-0.0099745774641633,60.0,-12.15135097503662,-0.0,-7.618602637649019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.905658225761726e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001043111187755,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,7.70440383348614e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.878662109375,0.0,0.0,0.0001043114607455,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,0.0004948070272803,291.14361572265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5010070800781,274.04217529296875,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554656619206,1.2302090013349698e-08,0.0010554534383118,-0.0312718823552131,0.0,0.0,0.0,-0.0098825730383396,60.0,-12.138257026672363,-0.0,-7.595343021193912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558898925781,0.0,0.0,9.905658225761726e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001043111187755,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,7.70440383348614e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.878662109375,0.0,0.0,0.0001043114607455,292.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507019042969,0.0,0.0,0.0004948070272803,291.14361572265625,294.1499938964844,274.0120849609375,271.3637084960937,277.5010070800781,274.04217529296875,290.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554656619206,1.2302090013349698e-08,0.0010554534383118,-0.0312718823552131,0.0,0.0,0.0,-0.0098825730383396,60.0,-12.138257026672363,-0.0,-7.595343021193912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,9.89143518381752e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001041613504639,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,7.693341467529535e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550109863281,0.0,0.0,0.000104161685158,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0004940966027788,291.14227294921875,294.1499938964844,273.9947814941406,271.3606262207031,277.4357604980469,274.0257873535156,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053949818015,1.2124894865905844e-08,0.0010539377108216,-0.0308082085102796,0.0,0.0,0.0,-0.0097962077707052,60.0,-12.12637710571289,-0.0,-7.573541438432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2272644042969,0.0,0.0,9.89143518381752e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001041613504639,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,7.693341467529535e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8550109863281,0.0,0.0,0.000104161685158,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72869873046875,0.0,0.0,0.0004940966027788,291.14227294921875,294.1499938964844,273.9947814941406,271.3606262207031,277.4357604980469,274.0257873535156,290.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053949818015,1.2124894865905844e-08,0.0010539377108216,-0.0308082085102796,0.0,0.0,0.0,-0.0097962077707052,60.0,-12.12637710571289,-0.0,-7.573541438432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,9.88473475445062e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.000104090788227,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9860534667969,0.0,0.0,7.688129699090496e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8432922363281,0.0,0.0,0.000104091122921,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178039550781,0.0,0.0,0.0004937618505209,291.1415710449219,294.1499938964844,273.98602294921875,271.3591613769531,277.4035339355469,274.0174865722656,290.8043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532356100156,1.204141231170297e-08,0.0010532235028222,-0.0305897500365972,0.0,0.0,0.0,-0.0097555182874202,60.0,-12.120977401733398,-0.0,-7.563281201328209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19903564453125,0.0,0.0,9.878267883323132e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001040226925397,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97344970703125,0.0,0.0,7.683099829591811e-05,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316345214844,0.0,0.0,0.0001040230272337,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,0.0004934388562105,291.1408386230469,294.1499938964844,273.9772033691406,271.3576965332031,277.3715209960937,274.0091552734375,290.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525463148951,1.1960847423608813e-08,0.001052534324117,-0.0303789209574461,0.0,0.0,0.0,-0.0097162500023841,60.0,-12.115891456604004,-0.0,-7.553385472647278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.866242908174172e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001038960617734,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,7.673746586078778e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001038963891915,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,0.0004928382113575,291.139404296875,294.1499938964844,273.9593811035156,271.3548889160156,277.3082580566406,273.99224853515625,290.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512645822018,1.1811028599595376e-08,0.0010512528242543,-0.0299868565052747,0.0,0.0,0.0,-0.0096432287245988,60.0,-12.106853485107422,-0.0,-7.535000889902221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,9.866242908174172e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001038960617734,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,7.673746586078778e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001038963891915,292.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855163574219,0.0,0.0,0.0004928382113575,291.139404296875,294.1499938964844,273.9593811035156,271.3548889160156,277.3082580566406,273.99224853515625,290.7912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512645822018,1.1811028599595376e-08,0.0010512528242543,-0.0299868565052747,0.0,0.0,0.0,-0.0096432287245988,60.0,-12.106853485107422,-0.0,-7.535000889902221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.855451935436577e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001037824331433,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,7.665353768970817e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,0.0001037827532854,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0004922991502098,291.1379089355469,294.1499938964844,273.9413452148437,271.3521423339844,277.24578857421875,273.9751281738281,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501143988221,1.1676583255848529e-08,0.00105010275729,-0.0296350084245204,0.0,0.0,0.0,-0.0095776999369263,60.0,-12.099350929260254,-0.0,-7.518521982774473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.855451935436577e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0001037824331433,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9238586425781,0.0,0.0,7.665353768970817e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856750488281,0.0,0.0,0.0001037827532854,292.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642761230469,0.0,0.0,0.0004922991502098,291.1379089355469,294.1499938964844,273.9413452148437,271.3521423339844,277.24578857421875,273.9751281738281,290.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501143988221,1.1676583255848529e-08,0.00105010275729,-0.0296350084245204,0.0,0.0,0.0,-0.0095776999369263,60.0,-12.099350929260254,-0.0,-7.518521982774473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,9.845938620856032e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001036822577589,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,7.657954847672954e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630920410156,0.0,0.0,0.000103682577901,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,0.0004918240010738,291.1363525390625,294.1499938964844,273.923095703125,271.3494873046875,277.1842041015625,273.9577331542969,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491003049537,1.1558054957561126e-08,0.0010490887798368,-0.029324809089303,0.0,0.0,0.0,-0.0095199290663003,60.0,-12.093591690063477,-0.0,-7.504009147396573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,9.845938620856032e-05,292.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0001036822577589,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994445800781,0.0,0.0,7.657954847672954e-05,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630920410156,0.0,0.0,0.000103682577901,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,0.0004918240010738,291.1363525390625,294.1499938964844,273.923095703125,271.3494873046875,277.1842041015625,273.9577331542969,290.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491003049537,1.1558054957561126e-08,0.0010490887798368,-0.029324809089303,0.0,0.0,0.0,-0.0095199290663003,60.0,-12.093591690063477,-0.0,-7.504009147396573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,9.837748075369744e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001035960085573,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,7.651584019185975e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74078369140625,0.0,0.0,0.0001035963214235,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0004914148594252,291.1347351074219,294.1499938964844,273.9046325683594,271.34686279296875,277.1235046386719,273.9400939941406,290.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104822719004,1.1455996151710224e-08,0.0010482157813385,-0.0290577039122581,0.0,0.0,0.0,-0.009470185264945,60.0,-12.089591026306152,-0.0,-7.491524200986532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,9.837748075369744e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001035960085573,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753662109375,0.0,0.0,7.651584019185975e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74078369140625,0.0,0.0,0.0001035963214235,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225280761719,0.0,0.0,0.0004914148594252,291.1347351074219,294.1499938964844,273.9046325683594,271.34686279296875,277.1235046386719,273.9400939941406,290.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104822719004,1.1455996151710224e-08,0.0010482157813385,-0.0290577039122581,0.0,0.0,0.0,-0.009470185264945,60.0,-12.089591026306152,-0.0,-7.491524200986532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760498046875,0.0,0.0,9.834160300670192e-05,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001035582317854,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634033203125,0.0,0.0,7.648793689440936e-05,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297058105469,0.0,0.0,0.0001035585446516,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122436523437,0.0,0.0,0.0004912356962449,291.1339111328125,294.1499938964844,273.89532470703125,271.3455505371094,277.0934753417969,273.9311828613281,290.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478447657078,1.1411295020025136e-08,0.0010478333570063,-0.0289407111704349,0.0,0.0,0.0,-0.0094483979046344,60.0,-12.088293075561523,-0.0,-7.486058706263067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,9.83092759270221e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001035241875797,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515625,0.0,0.0,7.646279118489474e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7187194824219,0.0,0.0,0.0001035245004459,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019897460937,0.0,0.0,0.0004910741699859,291.1330871582031,294.1499938964844,273.8859558105469,271.34423828125,277.06365966796875,273.9222106933594,290.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475000599399,1.137100724690754e-08,0.0010474887676537,-0.0288352686911821,0.0,0.0,0.0,-0.0094287609681487,60.0,-12.087453842163086,-0.0,-7.481135355646985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,9.825476445257664e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.000103466794826,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280029296875,0.0,0.0,7.642040145583451e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,0.0001034671004163,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.0004908019327558,291.1313781738281,294.1499938964844,273.8670654296875,271.34161376953125,277.004638671875,273.904052734375,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469189146533,1.1303077585012034e-08,0.0010469076223671,-0.028657479211688,0.0,0.0,0.0,-0.0093956524506211,60.0,-12.087069511413574,-0.0,-7.472836927036043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,9.825476445257664e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.000103466794826,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280029296875,0.0,0.0,7.642040145583451e-05,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,0.0001034671004163,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.0004908019327558,291.1313781738281,294.1499938964844,273.8670654296875,271.34161376953125,277.004638671875,273.904052734375,290.74755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469189146533,1.1303077585012034e-08,0.0010469076223671,-0.028657479211688,0.0,0.0,0.0,-0.0093956524506211,60.0,-12.087069511413574,-0.0,-7.472836927036043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,9.821474668569864e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001034246452036,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047180175781,0.0,0.0,7.638926763320342e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753234863281,0.0,0.0,0.0001034249507938,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616149902344,0.0,0.0,0.0004906019894406,291.1296081542969,294.1499938964844,273.8479919433594,271.3389587402344,276.94635009765625,273.8856506347656,290.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464920196682,1.1253188603177476e-08,0.0010464808437973,-0.0285269040614366,0.0,0.0,0.0,-0.0093713356181979,60.0,-12.088530540466309,-0.0,-7.466744733619636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
