time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766200,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,9.821474668569864e-05,292.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001034246452036,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047180175781,0.0,0.0,7.638926763320342e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753234863281,0.0,0.0,0.0001034249507938,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616149902344,0.0,0.0,0.0004906019894406,291.1296081542969,294.1499938964844,273.8479919433594,271.3389587402344,276.94635009765625,273.8856506347656,290.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464920196682,1.1253188603177476e-08,0.0010464808437973,-0.0285269040614366,0.0,0.0,0.0,-0.0093713356181979,60.0,-12.088530540466309,-0.0,-7.466744733619636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848022460937,0.0,0.0,9.818965190788732e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001033982262015,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,7.636975351488218e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001033985245157,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,0.0004904766683466,291.1278076171875,294.1499938964844,273.8287353515625,271.3362731933594,276.8888244628906,273.8670349121094,290.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046224264428,1.1221897189273022e-08,0.0010462130885571,-0.0284450035542249,0.0,0.0,0.0,-0.009356084279716,60.0,-12.091944694519045,-0.0,-7.462925566414924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848022460937,0.0,0.0,9.818965190788732e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001033982262015,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7816772460937,0.0,0.0,7.636975351488218e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001033985245157,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.541748046875,0.0,0.0,0.0004904766683466,291.1278076171875,294.1499938964844,273.8287353515625,271.3362731933594,276.8888244628906,273.8670349121094,290.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046224264428,1.1221897189273022e-08,0.0010462130885571,-0.0284450035542249,0.0,0.0,0.0,-0.009356084279716,60.0,-12.091944694519045,-0.0,-7.462925566414924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,9.818022954277694e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001033883090713,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,7.63624266255647e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,0.0001033886073855,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0004904296365566,291.1259460449219,294.1499938964844,273.8092956542969,271.33349609375,276.8320007324219,273.84814453125,290.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461235651746,1.1210123496141478e-08,0.0010461123893037,-0.0284141916781663,0.0,0.0,0.0,-0.0093503454700112,60.0,-12.097369194030762,-0.0,-7.461488849003217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,9.818022954277694e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001033883090713,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588806152344,0.0,0.0,7.63624266255647e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,0.0001033886073855,292.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0004904296365566,291.1259460449219,294.1499938964844,273.8092956542969,271.33349609375,276.8320007324219,273.84814453125,290.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461235651746,1.1210123496141478e-08,0.0010461123893037,-0.0284141916781663,0.0,0.0,0.0,-0.0093503454700112,60.0,-12.097369194030762,-0.0,-7.461488849003217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,9.818182297749443e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0001033899898175,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475891113281,0.0,0.0,7.63636635383591e-05,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6223449707031,0.0,0.0,0.0001033902808558,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,0.0004904376110062,291.125,294.1499938964844,273.7995300292969,271.3320617675781,276.8038635253906,273.8385925292969,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461403289809,1.1212088146805854e-08,0.00104612915311,-0.0284193325787782,0.0,0.0,0.0,-0.0093513028696179,60.0,-12.100899696350098,-0.0,-7.461728301905168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,9.818770922720432e-05,292.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001033961889334,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.736328125,0.0,0.0,7.636824011569843e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119079589844,0.0,0.0,0.0001033964799717,292.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,0.0004904670058749,291.1240234375,294.1499938964844,273.7897033691406,271.33062744140625,276.7759094238281,273.8289794921875,290.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462028440088,1.1219396967021568e-08,0.0010461915517225,-0.0284384619444608,0.0,0.0,0.0,-0.0093548651784658,60.0,-12.104986190795898,-0.0,-7.462620033038547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093017578125,0.0,0.0,9.8212571174372e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001034223678288,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139892578125,0.0,0.0,7.638757961103693e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912170410156,0.0,0.0,0.0001034226588672,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0004905912210233,291.1220703125,294.1499938964844,273.7699279785156,271.3276062011719,276.720458984375,273.8096008300781,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464673396199,1.1250323339595525e-08,0.0010464560473337,-0.028519406914711,0.0,0.0,0.0,-0.0093699386343359,60.0,-12.114704132080078,-0.0,-7.466395146593642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093017578125,0.0,0.0,9.8212571174372e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0001034223678288,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139892578125,0.0,0.0,7.638757961103693e-05,291.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912170410156,0.0,0.0,0.0001034226588672,292.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.0004905912210233,291.1220703125,294.1499938964844,273.7699279785156,271.3276062011719,276.720458984375,273.8096008300781,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464673396199,1.1250323339595525e-08,0.0010464560473337,-0.028519406914711,0.0,0.0,0.0,-0.0093699386343359,60.0,-12.114704132080078,-0.0,-7.466395146593642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.0,9.82571000349708e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001034692613757,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69189453125,0.0,0.0,7.642220589332283e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.000103469545138,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0004908136324957,291.1200256347656,294.1499938964844,273.75,271.324462890625,276.6656188964844,273.7899780273437,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469413828104,1.1305743008449554e-08,0.0010469300905242,-0.028664456680417,0.0,0.0,0.0,-0.0093969497829675,60.0,-12.126873970031738,-0.0,-7.47316235560902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846435546875,0.0,0.0,9.82571000349708e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001034692613757,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69189453125,0.0,0.0,7.642220589332283e-05,291.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,0.000103469545138,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0004908136324957,291.1200256347656,294.1499938964844,273.75,271.324462890625,276.6656188964844,273.7899780273437,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469413828104,1.1305743008449554e-08,0.0010469300905242,-0.028664456680417,0.0,0.0,0.0,-0.0093969497829675,60.0,-12.126873970031738,-0.0,-7.47316235560902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602294921875,0.0,0.0,9.832057548919693e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001035361128742,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,7.647158054169267e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55035400390625,0.0,0.0,0.0001035363893606,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,0.0004911307478323,291.1179504394531,294.1499938964844,273.7300109863281,271.3215026855469,276.6114196777344,273.7701110839844,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476174065843,1.1384771347877633e-08,0.0010476059978827,-0.0288712922483682,0.0,0.0,0.0,-0.009435468353331,60.0,-12.141533851623535,-0.0,-7.482817210302528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8602294921875,0.0,0.0,9.832057548919693e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001035361128742,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.66998291015625,0.0,0.0,7.647158054169267e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55035400390625,0.0,0.0,0.0001035363893606,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,0.0004911307478323,291.1179504394531,294.1499938964844,273.7300109863281,271.3215026855469,276.6114196777344,273.7701110839844,290.6865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476174065843,1.1384771347877633e-08,0.0010476059978827,-0.0288712922483682,0.0,0.0,0.0,-0.009435468353331,60.0,-12.141533851623535,-0.0,-7.482817210302528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360595703125,0.0,0.0,9.840101120062172e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001036208195728,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6482849121094,0.0,0.0,7.653413922525942e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,0.0001036210960592,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.0004915325553156,291.1158142089844,294.1499938964844,273.7099914550781,271.3190002441406,276.55780029296875,273.75006103515625,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484741069376,1.1484915241055662e-08,0.0010484625818207,-0.029133390635252,0.0,0.0,0.0,-0.0094842780381441,60.0,-12.15844440460205,-0.0,-7.495061282725146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360595703125,0.0,0.0,9.840101120062172e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0001036208195728,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6482849121094,0.0,0.0,7.653413922525942e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,0.0001036210960592,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.0004915325553156,291.1158142089844,294.1499938964844,273.7099914550781,271.3190002441406,276.55780029296875,273.75006103515625,290.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484741069376,1.1484915241055662e-08,0.0010484625818207,-0.029133390635252,0.0,0.0,0.0,-0.0094842780381441,60.0,-12.15844440460205,-0.0,-7.495061282725146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240661621094,0.0,0.0,9.844765736488624e-05,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001036699322867,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63751220703125,0.0,0.0,7.657041714992374e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52020263671875,0.0,0.0,0.0001036702087731,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171447753906,0.0,0.0,0.0004917655605822,291.1147155761719,294.1499938964844,273.70001220703125,271.3179016113281,276.5312194824219,273.739990234375,290.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489708511158,1.1542988787027753e-08,0.001048959325999,-0.0292853787541389,0.0,0.0,0.0,-0.0095125837251544,60.0,-12.167729377746582,-0.0,-7.502165999540011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,9.84984217211604e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001037233960232,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,7.660990377189592e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51025390625,0.0,0.0,0.0001037236725096,292.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078369140625,0.0,0.0,0.0004920191131532,291.1136169433594,294.1499938964844,273.69000244140625,271.3169250488281,276.5047912597656,273.7298889160156,290.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1606202221514652e-08,0.0010494999587535,-0.0294508151710033,0.0,0.0,0.0,-0.0095433928072452,60.0,-12.177546501159668,-0.0,-7.509903099389703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978515625,0.0,0.0,9.85645383480005e-05,292.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001037930196616,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139831542969,0.0,0.0,7.666133024031296e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49835205078125,0.0,0.0,0.0001037932888721,292.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0004923493834212,291.1122741699219,294.1499938964844,273.6780090332031,271.3158569335937,276.4732360839844,273.7177124023437,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502157965674,1.1688523038344556e-08,0.0010502041550353,-0.0296662580221891,0.0,0.0,0.0,-0.0095835169777274,60.0,-12.189949989318848,-0.0,-7.519984990267403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78839111328125,0.0,0.0,9.861197031568736e-05,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001038429691107,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60546875,0.0,0.0,7.669821934541687e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,0.0001038432383211,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,0.0004925863468088,291.1113586425781,294.1499938964844,273.6700134277344,271.3152160644531,276.4523010253906,273.7095642089844,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507211554795,1.1747585126897777e-08,0.001050709397532,-0.0298208240419626,0.0,0.0,0.0,-0.0096123032271862,60.0,-12.19859790802002,-0.0,-7.527222578573858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.764892578125,0.0,0.0,9.874231182038784e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.000103980230051,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843505859375,0.0,0.0,7.679959526285529e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0001039804919855,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.0004932374577037,291.10906982421875,294.1499938964844,273.6499938964844,271.3138732910156,276.4003601074219,273.6891784667969,290.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521096410229,1.1909889963135356e-08,0.0010520976502448,-0.0302455723285675,0.0,0.0,0.0,-0.0096914106979966,60.0,-12.221763610839844,-0.0,-7.547129854401646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.764892578125,0.0,0.0,9.874231182038784e-05,292.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.000103980230051,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843505859375,0.0,0.0,7.679959526285529e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0001039804919855,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.0004932374577037,291.10906982421875,294.1499938964844,273.6499938964844,271.3138732910156,276.4003601074219,273.6891784667969,290.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521096410229,1.1909889963135356e-08,0.0010520976502448,-0.0302455723285675,0.0,0.0,0.0,-0.0096914106979966,60.0,-12.221763610839844,-0.0,-7.547129854401646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,9.88892134046182e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001041349241859,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,7.691384962527081e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0001041351861204,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0004939712234772,291.1067199707031,294.1499938964844,273.6300048828125,271.31280517578125,276.3489074707031,273.668701171875,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536744957789,1.2092820078635214e-08,0.0010536623885855,-0.0307242758572101,0.0,0.0,0.0,-0.0097805708646774,60.0,-12.247018814086914,-0.0,-7.569598636791852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,9.88892134046182e-05,292.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001041349241859,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,7.691384962527081e-05,291.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0001041351861204,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529357910156,0.0,0.0,0.0004939712234772,291.1067199707031,294.1499938964844,273.6300048828125,271.31280517578125,276.3489074707031,273.668701171875,290.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536744957789,1.2092820078635214e-08,0.0010536623885855,-0.0307242758572101,0.0,0.0,0.0,-0.0097805708646774,60.0,-12.247018814086914,-0.0,-7.569598636791852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,9.905271144816652e-05,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001043070951709,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,7.704101881245151e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001043073571054,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348999023437,0.0,0.0,0.0004947879351675,291.1042785644531,294.1499938964844,273.6099853515625,271.3119812011719,276.2980041503906,273.64813232421875,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554161854088,1.2296419882318332e-08,0.0010554039618,-0.0312570445239543,0.0,0.0,0.0,-0.0098798051476478,60.0,-12.274354934692385,-0.0,-7.594645268227397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,9.905271144816652e-05,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001043070951709,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426330566406,0.0,0.0,7.704101881245151e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001043073571054,292.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348999023437,0.0,0.0,0.0004947879351675,291.1042785644531,294.1499938964844,273.6099853515625,271.3119812011719,276.2980041503906,273.64813232421875,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554161854088,1.2296419882318332e-08,0.0010554039618,-0.0312570445239543,0.0,0.0,0.0,-0.0098798051476478,60.0,-12.274354934692385,-0.0,-7.594645268227397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069702148437,0.0,0.0,9.914084512274712e-05,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001043999072862,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53228759765625,0.0,0.0,7.710956560913473e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001044001619447,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,0.0004952282179147,291.1030578613281,294.1499938964844,273.6000061035156,271.3116455078125,276.2727355957031,273.6378173828125,290.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563550749793,1.2406170313283836e-08,0.0010563427349552,-0.0315442234277725,0.0,0.0,0.0,-0.009933297522366,60.0,-12.28883934020996,-0.0,-7.608163343775234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.695556640625,0.0,0.0,9.92330678855069e-05,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001044970267685,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220031738281,0.0,0.0,7.718129199929535e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41290283203125,0.0,0.0,0.000104497281427,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170166015625,0.0,0.0,0.0004956888733431,291.101806640625,294.1499938964844,273.5899963378906,271.3113708496094,276.2475891113281,273.62750244140625,290.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573375038802,1.2521019776556841e-08,0.0010573250474408,-0.0318447351455688,0.0,0.0,0.0,-0.0099892755970358,60.0,-12.303851127624512,-0.0,-7.62232303941346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,9.94296933640726e-05,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001047040786943,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,7.733422535238788e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001047043333528,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0004966710694134,291.0992736816406,294.1499938964844,273.57000732421875,271.3109130859375,276.1976318359375,273.6068420410156,290.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594322811812,1.2765879908727127e-08,0.0010594194754958,-0.0324854031205177,0.0,0.0,0.0,-0.0101086208596825,60.0,-12.335322380065918,-0.0,-7.65255521173458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728210449219,0.0,0.0,9.94296933640726e-05,292.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0001047040786943,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,7.733422535238788e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001047043333528,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992553710937,0.0,0.0,0.0004966710694134,291.0992736816406,294.1499938964844,273.57000732421875,271.3109130859375,276.1976318359375,273.6068420410156,290.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594322811812,1.2765879908727127e-08,0.0010594194754958,-0.0324854031205177,0.0,0.0,0.0,-0.0101086208596825,60.0,-12.335322380065918,-0.0,-7.65255521173458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,9.964324999600648e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001049289712682,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,7.750032818876207e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.375,0.0,0.0,0.0001049292186507,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0004977378412149,291.0966491699219,294.1499938964844,273.54998779296875,271.3105773925781,276.14813232421875,273.58612060546875,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617073858156,1.3031831613830036e-08,0.0010616943472996,-0.0331812091171741,0.0,0.0,0.0,-0.0102382451295852,60.0,-12.368928909301758,-0.0,-7.685458314199425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,9.964324999600648e-05,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001049289712682,291.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48126220703125,0.0,0.0,7.750032818876207e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.375,0.0,0.0,0.0001049292186507,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816467285156,0.0,0.0,0.0004977378412149,291.0966491699219,294.1499938964844,273.54998779296875,271.3105773925781,276.14813232421875,273.58612060546875,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617073858156,1.3031831613830036e-08,0.0010616943472996,-0.0331812091171741,0.0,0.0,0.0,-0.0102382451295852,60.0,-12.368928909301758,-0.0,-7.685458314199425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278991699219,0.0,0.0,9.987350495066494e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001051714425557,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,7.767941133351997e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35626220703125,0.0,0.0,0.0001051716899382,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641296386719,0.0,0.0,0.0004988880245946,291.093994140625,294.1499938964844,273.5299987792969,271.3103332519531,276.0990905761719,273.5653686523437,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641604894772,1.33185835693439e-08,0.0010641471017152,-0.0339313857257366,0.0,0.0,0.0,-0.0103780077770352,60.0,-12.404661178588867,-0.0,-7.721014583239595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278991699219,0.0,0.0,9.987350495066494e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001051714425557,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46112060546875,0.0,0.0,7.767941133351997e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35626220703125,0.0,0.0,0.0001051716899382,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641296386719,0.0,0.0,0.0004988880245946,291.093994140625,294.1499938964844,273.5299987792969,271.3103332519531,276.0990905761719,273.5653686523437,290.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641604894772,1.33185835693439e-08,0.0010641471017152,-0.0339313857257366,0.0,0.0,0.0,-0.0103780077770352,60.0,-12.404661178588867,-0.0,-7.721014583239595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001001203781925,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001054314125212,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.787142385495827e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,0.0001054316599038,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467346191406,0.0,0.0,0.0005001212120987,291.0912780761719,294.1499938964844,273.510009765625,271.31011962890625,276.05047607421875,273.5445861816406,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667905444279,1.3626032746572037e-08,0.0010667769238352,-0.0347356423735618,0.0,0.0,0.0,-0.0105278585106134,60.0,-12.442501068115234,-0.0,-7.759228282111509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001001203781925,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001054314125212,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.787142385495827e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.337646484375,0.0,0.0,0.0001054316599038,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467346191406,0.0,0.0,0.0005001212120987,291.0912780761719,294.1499938964844,273.510009765625,271.31011962890625,276.05047607421875,273.5445861816406,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667905444279,1.3626032746572037e-08,0.0010667769238352,-0.0347356423735618,0.0,0.0,0.0,-0.0105278585106134,60.0,-12.442501068115234,-0.0,-7.759228282111509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946350097656,0.0,0.0,0.0001002501303446,292.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001055680477293,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4311828613281,0.0,0.0,7.797234138706699e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283996582031,0.0,0.0,0.0001055682951118,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380676269531,0.0,0.0,0.000500769354403,291.0898742675781,294.1499938964844,273.5,271.3099975585937,276.0263061523437,273.5341796875,290.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681729763746,1.378762259918176e-08,0.0010681591229513,-0.0351583212614059,0.0,0.0,0.0,-0.0106066176667809,60.0,-12.462240219116213,-0.0,-7.779350141845498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,0.0001003839206532,292.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001057089320966,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212646484375,0.0,0.0,7.807640213286504e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,0.0001057091794791,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294311523437,0.0,0.0,0.0005014376947656,291.0885009765625,294.1499938964844,273.489990234375,271.30987548828125,276.0022888183594,273.52374267578125,290.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695982491597,1.3954239541646984e-08,0.0010695842793211,-0.0355941243469715,0.0,0.0,0.0,-0.0106878262013196,60.0,-12.482508659362791,-0.0,-7.80012570089639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617370605469,0.0,0.0,0.0001006631719064,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001060030044754,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,7.829359674360603e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,0.000106003244582,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122802734375,0.0,0.0,0.0005028325831517,291.08563232421875,294.1499938964844,273.4700012207031,271.3096008300781,275.9544982910156,273.5029296875,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725733591243,1.4302020900913705e-08,0.001072559156455,-0.0365037247538566,0.0,0.0,0.0,-0.0108573352918028,60.0,-12.524456977844238,-0.0,-7.843579652444532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617370605469,0.0,0.0,0.0001006631719064,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001060030044754,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,7.829359674360603e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,0.000106003244582,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122802734375,0.0,0.0,0.0005028325831517,291.08563232421875,294.1499938964844,273.4700012207031,271.3096008300781,275.9544982910156,273.5029296875,290.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725733591243,1.4302020900913705e-08,0.001072559156455,-0.0365037247538566,0.0,0.0,0.0,-0.0108573352918028,60.0,-12.524456977844238,-0.0,-7.843579652444532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
