time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768540,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001009583793347,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001063138697645,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,7.852320413803682e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28253173828125,0.0,0.0,0.0001063141098711,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0005043072160333,291.0827331542969,294.1499938964844,273.45001220703125,271.3092346191406,275.9070739746094,273.4820556640625,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757185518741,1.4669674364142793e-08,0.0010757038835436,-0.0374652035534381,0.0,0.0,0.0,-0.0110365292057394,60.0,-12.56846809387207,-0.0,-7.889646980174805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400085449219,0.0,0.0,0.0001009583793347,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001063138697645,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,7.852320413803682e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28253173828125,0.0,0.0,0.0001063141098711,292.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.0005043072160333,291.0827331542969,294.1499938964844,273.45001220703125,271.3092346191406,275.9070739746094,273.4820556640625,290.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757185518741,1.4669674364142793e-08,0.0010757038835436,-0.0374652035534381,0.0,0.0,0.0,-0.0110365292057394,60.0,-12.56846809387207,-0.0,-7.889646980174805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,0.0001012687134789,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001066406694008,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624572753906,0.0,0.0,7.876456947997212e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,0.0001066409022314,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,0.0005058574024587,291.0797424316406,294.1499938964844,273.42999267578125,271.3087158203125,275.86004638671875,273.4612121582031,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079024747014,1.5056166091653722e-08,0.0010790097294375,-0.0384758375585079,0.0,0.0,0.0,-0.0112249050289392,60.0,-12.614463806152344,-0.0,-7.938221102676837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184326171875,0.0,0.0,0.0001012687134789,292.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001066406694008,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624572753906,0.0,0.0,7.876456947997212e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.264404296875,0.0,0.0,0.0001066409022314,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,0.0005058574024587,291.0797424316406,294.1499938964844,273.42999267578125,271.3087158203125,275.86004638671875,273.4612121582031,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079024747014,1.5056166091653722e-08,0.0010790097294375,-0.0384758375585079,0.0,0.0,0.0,-0.0112249050289392,60.0,-12.614463806152344,-0.0,-7.938221102676837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0001015933594317,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001069825448212,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,7.901707431301475e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463684082031,0.0,0.0,0.0001069827776518,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1613464355469,0.0,0.0,0.0005074791260994,291.0766906738281,294.1499938964844,273.4100036621094,271.3080444335937,275.8133850097656,273.4403381347656,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824836790561,1.5460493330010653e-08,0.0010824681958183,-0.0395329855382442,0.0,0.0,0.0,-0.011421974748373,60.0,-12.66234302520752,-0.0,-7.989195438540264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.0001015933594317,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001069825448212,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431091308594,0.0,0.0,7.901707431301475e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463684082031,0.0,0.0,0.0001069827776518,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1613464355469,0.0,0.0,0.0005074791260994,291.0766906738281,294.1499938964844,273.4100036621094,271.3080444335937,275.8133850097656,273.4403381347656,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824836790561,1.5460493330010653e-08,0.0010824681958183,-0.0395329855382442,0.0,0.0,0.0,-0.011421974748373,60.0,-12.66234302520752,-0.0,-7.989195438540264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862976074219,0.0,0.0,0.0001017608301481,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001071588994818,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334655761719,0.0,0.0,7.914732850622386e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0001071591323125,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0005083156866021,291.0751647949219,294.1499938964844,273.3999938964844,271.3076171875,275.7901916503906,273.429931640625,290.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842678602784,1.5669066044665673e-08,0.0010842522606253,-0.0400782637298107,0.0,0.0,0.0,-0.0115236323326826,60.0,-12.686982154846191,-0.0,-8.015554442408759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0001019315095618,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0001073386301868,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3238830566406,0.0,0.0,7.928007835289463e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284240722656,0.0,0.0,0.0001073388630175,292.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445617675781,0.0,0.0,0.0005091682542115,291.0735778808594,294.1499938964844,273.3900146484375,271.30712890625,275.7671203613281,273.41949462890625,290.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860862676054,1.5881637338566182e-08,0.0010860704351216,-0.0406339578330516,0.0,0.0,0.0,-0.0116272391751408,60.0,-12.712066650390623,-0.0,-8.042462695811994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0001022811338771,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.000107706808194,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,7.955200999276713e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,0.0001077070337487,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0005109147168695,291.0704040527344,294.1499938964844,273.3699951171875,271.30596923828125,275.7211608886719,273.3986511230469,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898113250732,1.6317077466965202e-08,0.0010897949105128,-0.0417721606791019,0.0,0.0,0.0,-0.0118394736200571,60.0,-12.763291358947754,-0.0,-8.097725157085733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.0001022811338771,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.000107706808194,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30474853515625,0.0,0.0,7.955200999276713e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,0.0001077070337487,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0005109147168695,291.0704040527344,294.1499938964844,273.3699951171875,271.30596923828125,275.7211608886719,273.3986511230469,290.52911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898113250732,1.6317077466965202e-08,0.0010897949105128,-0.0417721606791019,0.0,0.0,0.0,-0.0118394736200571,60.0,-12.763291358947754,-0.0,-8.097725157085733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334411621094,0.0,0.0,0.0001026413228828,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001080861038644,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857360839844,0.0,0.0,7.983215618878603e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,0.0001080863294191,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0005127139156684,291.0671691894531,294.1499938964844,273.3500061035156,271.3045349121094,275.6755676269531,273.3778381347656,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936488397419,1.6765676846830502e-08,0.0010936320759356,-0.0429445840418338,0.0,0.0,0.0,-0.012058119289577,60.0,-12.815997123718262,-0.0,-8.154854214126318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334411621094,0.0,0.0,0.0001026413228828,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001080861038644,291.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857360839844,0.0,0.0,7.983215618878603e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,0.0001080863294191,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112365722656,0.0,0.0,0.0005127139156684,291.0671691894531,294.1499938964844,273.3500061035156,271.3045349121094,275.6755676269531,273.3778381347656,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936488397419,1.6765676846830502e-08,0.0010936320759356,-0.0429445840418338,0.0,0.0,0.0,-0.012058119289577,60.0,-12.815997123718262,-0.0,-8.154854214126318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,0.0001030098719638,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001084742034436,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.266845703125,0.0,0.0,8.011880709091201e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0001084744289983,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0005145549075677,291.0638427734375,294.1499938964844,273.3299865722656,271.302734375,275.6302795410156,273.3570251464844,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975754121318,1.7224691006845205e-08,0.0010975581826642,-0.0441440530121326,0.0,0.0,0.0,-0.0122818425297737,60.0,-12.869966506958008,-0.0,-8.213517332933409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125366210937,0.0,0.0,0.0001030098719638,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001084742034436,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.266845703125,0.0,0.0,8.011880709091201e-05,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752319335937,0.0,0.0,0.0001084744289983,292.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946960449219,0.0,0.0,0.0005145549075677,291.0638427734375,294.1499938964844,273.3299865722656,271.302734375,275.6302795410156,273.3570251464844,290.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975754121318,1.7224691006845205e-08,0.0010975581826642,-0.0441440530121326,0.0,0.0,0.0,-0.0122818425297737,60.0,-12.869966506958008,-0.0,-8.213517332933409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,0.0001033843509503,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001088685530703,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.0,0.0,8.041007095016539e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,0.000108868771349,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0005164255271665,291.0604553222656,294.1499938964844,273.3099975585937,271.3005676269531,275.5853576660156,273.33624267578125,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015651980414,1.7691091258598135e-08,0.0011015475029125,-0.0453626289963722,0.0,0.0,0.0,-0.0125091662630438,60.0,-12.924849510192873,-0.0,-8.27334005748526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,0.0001033843509503,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001088685530703,291.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.0,0.0,8.041007095016539e-05,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,0.000108868771349,292.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782470703125,0.0,0.0,0.0005164255271665,291.0604553222656,294.1499938964844,273.3099975585937,271.3005676269531,275.5853576660156,273.33624267578125,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015651980414,1.7691091258598135e-08,0.0011015475029125,-0.0453626289963722,0.0,0.0,0.0,-0.0125091662630438,60.0,-12.924849510192873,-0.0,-8.27334005748526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38140869140625,0.0,0.0,0.0001035730238072,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001090672303689,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386779785156,0.0,0.0,8.055681246332824e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14892578125,0.0,0.0,0.0001090674486476,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.070068359375,0.0,0.0,0.0005173679674044,291.0587463378906,294.1499938964844,273.29998779296875,271.2993469238281,275.5630187988281,273.32586669921875,290.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035753414034,1.7926073070384522e-08,0.0011035574134439,-0.0459764972329139,0.0,0.0,0.0,-0.0126236965879797,60.0,-12.952571868896484,-0.0,-8.303562282208078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,0.0001037621113937,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001092663515009,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2293395996094,0.0,0.0,8.070388139458373e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,0.0001092665697797,292.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0618896484375,0.0,0.0,0.000518312503118,291.0570068359375,294.1499938964844,273.2900085449219,271.2980041503906,275.5407409667969,273.31549072265625,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055899085476,1.8161580683795364e-08,0.0011055717477574,-0.0465916842222213,0.0,0.0,0.0,-0.0127384820953011,60.0,-12.980403900146484,-0.0,-8.33390672028145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,0.0001041399809764,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001096642663469,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,8.099777915049344e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,0.0001096644846256,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0005202000611461,291.0534973144531,294.1499938964844,273.2699890136719,271.2949523925781,275.4964294433594,273.2947998046875,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096158996224,1.8632208664826076e-08,0.0011095972731709,-0.0478208996355533,0.0,0.0,0.0,-0.0129678659141063,60.0,-13.036214828491213,-0.0,-8.394711414894118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505249023437,0.0,0.0,0.0001041399809764,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001096642663469,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,8.099777915049344e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1228332519531,0.0,0.0,0.0001096644846256,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.0005202000611461,291.0534973144531,294.1499938964844,273.2699890136719,271.2949523925781,275.4964294433594,273.2947998046875,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096158996224,1.8632208664826076e-08,0.0011095972731709,-0.0478208996355533,0.0,0.0,0.0,-0.0129678659141063,60.0,-13.036214828491213,-0.0,-8.394711414894118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.0001045144090312,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001100585650419,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,8.128900662995875e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,0.0001100587760447,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293884277344,0.0,0.0,0.0005220704479143,291.0498962402344,294.1499938964844,273.25,271.2914123535156,275.45245361328125,273.27410888671875,290.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136052198708,1.9098557402230654e-08,0.001113586127758,-0.0490387268364429,0.0,0.0,0.0,-0.0131951635703444,60.0,-13.091890335083008,-0.0,-8.455181443878247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.0001045144090312,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001100585650419,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922302246094,0.0,0.0,8.128900662995875e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055603027344,0.0,0.0,0.0001100587760447,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293884277344,0.0,0.0,0.0005220704479143,291.0498962402344,294.1499938964844,273.25,271.2914123535156,275.45245361328125,273.27410888671875,290.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136052198708,1.9098557402230654e-08,0.001113586127758,-0.0490387268364429,0.0,0.0,0.0,-0.0131951635703444,60.0,-13.091890335083008,-0.0,-8.455181443878247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,0.0001048814374371,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001104450566344,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,8.157446427503601e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0001104452676372,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01324462890625,0.0,0.0,0.00052390381461,291.0462341308594,294.1499938964844,273.2300109863281,271.287353515625,275.4088134765625,273.25347900390625,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175156105309,1.9555683294925075e-08,0.0011174960527569,-0.0502322614192962,0.0,0.0,0.0,-0.0134179666638374,60.0,-13.146952629089355,-0.0,-8.514665950087874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,0.0001048814374371,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001104450566344,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1738586425781,0.0,0.0,8.157446427503601e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,0.0001104452676372,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01324462890625,0.0,0.0,0.00052390381461,291.0462341308594,294.1499938964844,273.2300109863281,271.287353515625,275.4088134765625,273.25347900390625,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175156105309,1.9555683294925075e-08,0.0011174960527569,-0.0502322614192962,0.0,0.0,0.0,-0.0134179666638374,60.0,-13.146952629089355,-0.0,-8.514665950087874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28961181640625,0.0,0.0,0.0001052367224474,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001108191936509,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,8.18508051452227e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,0.0001108194046537,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,0.0005256785661913,291.0425109863281,294.1499938964844,273.2099914550781,271.2826843261719,275.365478515625,273.2328796386719,290.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213009711354,1.999819509990176e-08,0.0011212809477001,-0.051387432962656,0.0,0.0,0.0,-0.0136336451396346,60.0,-13.20088005065918,-0.0,-8.57244657481715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28961181640625,0.0,0.0,0.0001052367224474,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001108191936509,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,8.18508051452227e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0712585449219,0.0,0.0,0.0001108194046537,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,0.0005256785661913,291.0425109863281,294.1499938964844,273.2099914550781,271.2826843261719,275.365478515625,273.2328796386719,290.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213009711354,1.999819509990176e-08,0.0011212809477001,-0.051387432962656,0.0,0.0,0.0,-0.0136336451396346,60.0,-13.20088005065918,-0.0,-8.57244657481715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,0.0001054084277711,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001110000084736,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,8.198434807127342e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.062744140625,0.0,0.0,0.0001110002122004,292.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891662597656,0.0,0.0,0.0005265362560749,291.0406188964844,294.1499938964844,273.20001220703125,271.2801513671875,275.34393310546875,273.2226257324219,290.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231303215026,2.0212045370726628e-08,0.001123110181652,-0.0519456230103969,0.0,0.0,0.0,-0.0137378768995404,60.0,-13.227216720581056,-0.0,-8.600440537520626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2695617675781,0.0,0.0,0.0001055755928973,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001111760429921,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,8.211436943383887e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542297363281,0.0,0.0,0.0001111762539949,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.981201171875,0.0,0.0,0.0005273713031783,291.0386962890625,294.1499938964844,273.19000244140625,271.2774353027344,275.32244873046875,273.2123413085937,290.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249114759266,2.0420255708586413e-08,0.0011248909868299,-0.0524890385568141,0.0,0.0,0.0,-0.0138393575325608,60.0,-13.253082275390623,-0.0,-8.627739589428529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001058930720319,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001115103659685,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,8.236129360739142e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,0.0001115105696953,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,0.0005289571708999,291.0348205566406,294.1499938964844,273.1700134277344,271.2715148925781,275.2797546386719,273.1918640136719,290.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282939231023,2.0815670964680063e-08,0.0011282730847597,-0.0535209216177463,0.0,0.0,0.0,-0.014032082632184,60.0,-13.303010940551758,-0.0,-8.679701579694665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001058930720319,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001115103659685,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,8.236129360739142e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373229980469,0.0,0.0,0.0001115105696953,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9653015136719,0.0,0.0,0.0005289571708999,291.0348205566406,294.1499938964844,273.1700134277344,271.2715148925781,275.2797546386719,273.1918640136719,290.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282939231023,2.0815670964680063e-08,0.0011282730847597,-0.0535209216177463,0.0,0.0,0.0,-0.014032082632184,60.0,-13.303010940551758,-0.0,-8.679701579694665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298278808594,0.0,0.0,0.0001061839502654,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001118166765081,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,8.258753223344684e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0001118168802349,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.0005304101505316,291.0308837890625,294.1499938964844,273.1499938964844,271.2649230957031,275.2373962402344,273.1714172363281,290.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313931317999,2.1177957165718908e-08,0.0011313719442114,-0.0544662028551101,0.0,0.0,0.0,-0.0142086604610085,60.0,-13.349967002868652,-0.0,-8.72744791990954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2298278808594,0.0,0.0,0.0001061839502654,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001118166765081,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,8.258753223344684e-05,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0001118168802349,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,0.0005304101505316,291.0308837890625,294.1499938964844,273.1499938964844,271.2649230957031,275.2373962402344,273.1714172363281,290.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313931317999,2.1177957165718908e-08,0.0011313719442114,-0.0544662028551101,0.0,0.0,0.0,-0.0142086604610085,60.0,-13.349967002868652,-0.0,-8.72744791990954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001064404059434,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001120867382269,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,8.278700261143968e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,0.0001120869419537,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,0.0005316912429407,291.0268859863281,294.1499938964844,273.1300048828125,271.2578125,275.19537353515625,273.1510314941406,290.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341255158185,2.1497370994438825e-08,0.001134103978984,-0.0552995055913925,0.0,0.0,0.0,-0.0143643422052264,60.0,-13.393162727355955,-0.0,-8.76965202678548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001064404059434,292.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001120867382269,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834350585937,0.0,0.0,8.278700261143968e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,0.0001120869419537,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337463378906,0.0,0.0,0.0005316912429407,291.0268859863281,294.1499938964844,273.1300048828125,271.2578125,275.19537353515625,273.1510314941406,290.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341255158185,2.1497370994438825e-08,0.001134103978984,-0.0552995055913925,0.0,0.0,0.0,-0.0143643422052264,60.0,-13.393162727355955,-0.0,-8.76965202678548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,0.0001066570403054,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001123148686019,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,8.295549196191132e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0001123150650528,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0005327733815647,291.0228271484375,294.1499938964844,273.1099853515625,271.2504272460937,275.1537170410156,273.1307067871094,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364335659891,2.1767180058418493e-08,0.0011364117963239,-0.0560033060610294,0.0,0.0,0.0,-0.0144958468154072,60.0,-13.431703567504885,-0.0,-8.80538095771044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19061279296875,0.0,0.0,0.0001066570403054,292.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001123148686019,291.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,8.295549196191132e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98712158203125,0.0,0.0,0.0001123150650528,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,0.0005327733815647,291.0228271484375,294.1499938964844,273.1099853515625,271.2504272460937,275.1537170410156,273.1307067871094,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364335659891,2.1767180058418493e-08,0.0011364117963239,-0.0560033060610294,0.0,0.0,0.0,-0.0144958468154072,60.0,-13.431703567504885,-0.0,-8.80538095771044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808776855469,0.0,0.0,0.0001067499179043,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001124126720242,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0568542480469,0.0,0.0,8.302772766910493e-05,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.000112412868475,292.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0005332372966222,291.020751953125,294.1499938964844,273.1000061035156,271.2466125488281,275.13299560546875,273.1205749511719,290.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374230962246,2.1882849310372886e-08,0.0011374012101441,-0.0563050098717212,0.0,0.0,0.0,-0.0145522244274616,60.0,-13.449030876159668,-0.0,-8.820720154290029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,0.0001068326164386,292.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0001124997579609,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,8.309204713441432e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706115722656,0.0,0.0,0.0001124999544117,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9025573730469,0.0,0.0,0.0005336503963917,291.0186767578125,294.1499938964844,273.0899963378906,271.2427673339844,275.1123962402344,273.1104431152344,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383041273802,2.1985844256278145e-08,0.0011382822412997,-0.0565736405551433,0.0,0.0,0.0,-0.0146024245768785,60.0,-13.465132713317873,-0.0,-8.834390285983319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,0.0001069663921953,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001126406277762,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,8.319610060425475e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0001126408242271,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.000534318620339,291.01446533203125,294.1499938964844,273.07000732421875,271.23486328125,275.07147216796875,273.0902099609375,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397294001653,2.2152445211531813e-08,0.0011397072812542,-0.0570081397891044,0.0,0.0,0.0,-0.0146836256608366,60.0,-13.493464469909668,-0.0,-8.856525113287719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
