time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770880,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519775390625,0.0,0.0,0.0001069663921953,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001126406277762,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,8.319610060425475e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541931152344,0.0,0.0,0.0001126408242271,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.000534318620339,291.01446533203125,294.1499938964844,273.07000732421875,271.23486328125,275.07147216796875,273.0902099609375,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397294001653,2.2152445211531813e-08,0.0011397072812542,-0.0570081397891044,0.0,0.0,0.0,-0.0146836256608366,60.0,-13.493464469909668,-0.0,-8.856525113287719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0001070581492967,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0001127372524933,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,8.326746319653466e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,0.0001127374416682,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0005347770056687,291.0102233886719,294.1499938964844,273.04998779296875,271.22674560546875,275.0308837890625,273.070068359375,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407069396227,2.2266705812512555e-08,0.0011406847042962,-0.0573061145842075,0.0,0.0,0.0,-0.0147393168881535,60.0,-13.51645851135254,-0.0,-8.871721490777419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13287353515625,0.0,0.0,0.0001070581492967,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0001127372524933,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,8.326746319653466e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,0.0001127374416682,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,0.0005347770056687,291.0102233886719,294.1499938964844,273.04998779296875,271.22674560546875,275.0308837890625,273.070068359375,290.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407069396227,2.2266705812512555e-08,0.0011406847042962,-0.0573061145842075,0.0,0.0,0.0,-0.0147393168881535,60.0,-13.51645851135254,-0.0,-8.871721490777419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.0001071080478141,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001127897994592,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,8.330627315444872e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0001127899886341,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,0.0005350262508727,291.0058898925781,294.1499938964844,273.0299987792969,271.2184143066406,274.99072265625,273.0499572753906,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412384919822,2.23288303402569e-08,0.0011412161402404,-0.057468120008707,0.0,0.0,0.0,-0.0147695960476994,60.0,-13.534050941467283,-0.0,-8.879989366050722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,0.0001071080478141,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0001127897994592,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9959411621094,0.0,0.0,8.330627315444872e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0001127899886341,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,0.0005350262508727,291.0058898925781,294.1499938964844,273.0299987792969,271.2184143066406,274.99072265625,273.0499572753906,290.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412384919822,2.23288303402569e-08,0.0011412161402404,-0.057468120008707,0.0,0.0,0.0,-0.0147695960476994,60.0,-13.534050941467283,-0.0,-8.879989366050722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001071176156983,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001127998766605,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,8.331370918313041e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001128000658354,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0005350740393623,291.00152587890625,294.1499938964844,273.010009765625,271.2098999023437,274.9509582519531,273.0299072265625,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413402389734,2.2340715943869327e-08,0.0011413178872317,-0.0574991144239902,0.0,0.0,0.0,-0.0147753898054361,60.0,-13.546560287475586,-0.0,-8.881571034180524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001071176156983,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001127998766605,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97882080078125,0.0,0.0,8.331370918313041e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,0.0001128000658354,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0005350740393623,291.00152587890625,294.1499938964844,273.010009765625,271.2098999023437,274.9509582519531,273.0299072265625,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413402389734,2.2340715943869327e-08,0.0011413178872317,-0.0574991144239902,0.0,0.0,0.0,-0.0147753898054361,60.0,-13.546560287475586,-0.0,-8.881571034180524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,0.0001071074657374,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0001127891882788,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703369140625,0.0,0.0,8.330582204507664e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.897705078125,0.0,0.0,0.0001127893774537,292.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,0.0005350233404897,290.9992980957031,294.1499938964844,273.0,271.20556640625,274.93121337890625,273.0198669433594,290.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412320891395,2.23280594013886e-08,0.0011412097373977,-0.0574661083519458,0.0,0.0,0.0,-0.0147692216560244,60.0,-13.550869941711426,-0.0,-8.879886337354037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0765686035156,0.0,0.0,0.0001070877478923,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001127684299717,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,8.329048432642594e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.0001127686118707,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263854980469,0.0,0.0,0.0005349249113351,290.9971008300781,294.1499938964844,272.989990234375,271.2012023925781,274.9115905761719,273.0098876953125,290.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410219594836,2.2303487057229177e-08,0.0011409996077418,-0.0574020333588123,0.0,0.0,0.0,-0.0147572448477149,60.0,-13.553929328918455,-0.0,-8.876615709141333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001070207435986,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001126978677348,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,8.323836664203554e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,0.0001126980496337,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0005345901590771,290.9926147460937,294.1499938964844,272.9700012207031,271.1923828125,274.87261962890625,272.9898986816406,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403077514842,2.2219989403993168e-08,0.0011402855161577,-0.0571842864155769,0.0,0.0,0.0,-0.0147165488451719,60.0,-13.556501388549805,-0.0,-8.865506373467724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581359863281,0.0,0.0,0.0001070207435986,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0001126978677348,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.945068359375,0.0,0.0,8.323836664203554e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739624023437,0.0,0.0,0.0001126980496337,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0005345901590771,290.9926147460937,294.1499938964844,272.9700012207031,271.1923828125,274.87261962890625,272.9898986816406,290.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403077514842,2.2219989403993168e-08,0.0011402855161577,-0.0571842864155769,0.0,0.0,0.0,-0.0147165488451719,60.0,-13.556501388549805,-0.0,-8.865506373467724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,0.0001069190984708,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001125908383983,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,8.315931336255744e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,0.0001125910202972,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0005340824718587,290.9880676269531,294.1499938964844,272.95001220703125,271.1833801269531,274.8340759277344,272.9700012207031,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392247397452,2.209335825398284e-08,0.0011392026208341,-0.0568540394306182,0.0,0.0,0.0,-0.0146548291668295,60.0,-13.554417610168455,-0.0,-8.84867148442936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,0.0001069190984708,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001125908383983,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,8.315931336255744e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,0.0001125910202972,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0005340824718587,290.9880676269531,294.1499938964844,272.95001220703125,271.1833801269531,274.8340759277344,272.9700012207031,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392247397452,2.209335825398284e-08,0.0011392026208341,-0.0568540394306182,0.0,0.0,0.0,-0.0146548291668295,60.0,-13.554417610168455,-0.0,-8.84867148442936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001067848570528,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001124494738178,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,8.305490337079391e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,0.0001124496557167,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,0.0005334119196049,290.9834899902344,294.1499938964844,272.92999267578125,271.1742858886719,274.7959289550781,272.9501037597656,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377941118553,2.1926112481196472e-08,0.0011377722257748,-0.0564178451895713,0.0,0.0,0.0,-0.0145733151584863,60.0,-13.548022270202637,-0.0,-8.826461339594972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,0.0001067848570528,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0001124494738178,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,8.305490337079391e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,0.0001124496557167,292.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,0.0005334119196049,290.9834899902344,294.1499938964844,272.92999267578125,271.1742858886719,274.7959289550781,272.9501037597656,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377941118553,2.1926112481196472e-08,0.0011377722257748,-0.0564178451895713,0.0,0.0,0.0,-0.0145733151584863,60.0,-13.548022270202637,-0.0,-8.826461339594972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,0.0001066189797711,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001122748071793,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,8.292588609037921e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001122749745263,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0005325833335518,290.9788513183594,294.1499938964844,272.9100036621094,271.16510009765625,274.7582092285156,272.9302673339844,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136026578024,2.171946889006904e-08,0.0011360049247741,-0.0558788552880287,0.0,0.0,0.0,-0.0144725972786545,60.0,-13.53750228881836,-0.0,-8.799057127362175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038757324219,0.0,0.0,0.0001066189797711,292.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001122748071793,291.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,8.292588609037921e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001122749745263,292.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7675476074219,0.0,0.0,0.0005325833335518,290.9788513183594,294.1499938964844,272.9100036621094,271.16510009765625,274.7582092285156,272.9302673339844,290.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136026578024,2.171946889006904e-08,0.0011360049247741,-0.0558788552880287,0.0,0.0,0.0,-0.0144725972786545,60.0,-13.53750228881836,-0.0,-8.799057127362175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949951171875,0.0,0.0,0.0001065246688085,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.0001121754903579,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,8.285253716167063e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,0.0001121756649808,292.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,0.0005321122589521,290.9765319824219,294.1499938964844,272.8999938964844,271.16046142578125,274.7395324707031,272.9203491210937,290.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135021680966,2.1601980648711105e-08,0.0011350000277161,-0.0555723905563354,0.0,0.0,0.0,-0.0144153339788317,60.0,-13.530699729919434,-0.0,-8.783495530906293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98614501953125,0.0,0.0,0.0001064232928911,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0001120687375077,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793334960937,0.0,0.0,8.277368760900572e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8121643066406,0.0,0.0,0.0001120689048548,292.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0005316058523021,290.97418212890625,294.1499938964844,272.8900146484375,271.15582275390625,274.7209167480469,272.91046142578125,290.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339413467794,2.1475687006500266e-08,0.0011339199263602,-0.0552429370582103,0.0,0.0,0.0,-0.0143537791445851,60.0,-13.52297592163086,-0.0,-8.766783565761217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685974121094,0.0,0.0,0.0001062007213477,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0001118343570851,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,8.260057074949145e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,0.0001118345244321,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,0.000530494027771,290.9694519042969,294.1499938964844,272.8699951171875,271.146484375,274.6840515136719,272.89068603515625,290.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315697338432,2.11984207965088e-08,0.0011315485462546,-0.054519597440958,0.0,0.0,0.0,-0.0142186414450407,60.0,-13.504878997802734,-0.0,-8.730148692848162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685974121094,0.0,0.0,0.0001062007213477,292.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0001118343570851,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,8.260057074949145e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,0.0001118345244321,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,0.000530494027771,290.9694519042969,294.1499938964844,272.8699951171875,271.146484375,274.6840515136719,272.89068603515625,290.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315697338432,2.11984207965088e-08,0.0011315485462546,-0.054519597440958,0.0,0.0,0.0,-0.0142186414450407,60.0,-13.504878997802734,-0.0,-8.730148692848162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,0.0001059552159858,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001115758277592,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,8.240962051786482e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001115759951062,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0005292677087709,290.9646911621094,294.1499938964844,272.8500061035156,271.1370849609375,274.6475830078125,272.8709716796875,290.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289536487311,2.089259432125345e-08,0.0011289328103885,-0.0537216439843177,0.0,0.0,0.0,-0.0140695823356509,60.0,-13.48351001739502,-0.0,-8.689828234764718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,0.0001059552159858,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0001115758277592,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,8.240962051786482e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821044921875,0.0,0.0,0.0001115759951062,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0005292677087709,290.9646911621094,294.1499938964844,272.8500061035156,271.1370849609375,274.6475830078125,272.8709716796875,290.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289536487311,2.089259432125345e-08,0.0011289328103885,-0.0537216439843177,0.0,0.0,0.0,-0.0140695823356509,60.0,-13.48351001739502,-0.0,-8.689828234764718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,0.0001056916808011,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001112983227358,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,8.220465679187328e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,0.0001112984828068,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,0.0005279512843117,290.9598999023437,294.1499938964844,272.8299865722656,271.1276550292969,274.6115417480469,272.8512878417969,290.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261455947533,2.056431291919125e-08,0.0011261249892413,-0.0528649911284446,0.0,0.0,0.0,-0.0139095783233642,60.0,-13.459447860717772,-0.0,-8.646652105426258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340515136719,0.0,0.0,0.0001056916808011,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001112983227358,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,8.220465679187328e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,0.0001112984828068,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,0.0005279512843117,290.9598999023437,294.1499938964844,272.8299865722656,271.1276550292969,274.6115417480469,272.8512878417969,290.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261455947533,2.056431291919125e-08,0.0011261249892413,-0.0528649911284446,0.0,0.0,0.0,-0.0139095783233642,60.0,-13.459447860717772,-0.0,-8.646652105426258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.0001054141612257,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001110060766222,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,8.19888009573333e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001110062366933,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,0.000526565068867,290.9550476074219,294.1499938964844,272.8099975585937,271.11822509765625,274.5758972167969,272.83160400390625,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231884127482,2.021861078560505e-08,0.0011231681564822,-0.0519627556204795,0.0,0.0,0.0,-0.0137410843744874,60.0,-13.433279037475586,-0.0,-8.601300294230897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.0001054141612257,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001110060766222,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81610107421875,0.0,0.0,8.19888009573333e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001110062366933,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69683837890625,0.0,0.0,0.000526565068867,290.9550476074219,294.1499938964844,272.8099975585937,271.11822509765625,274.5758972167969,272.83160400390625,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231884127482,2.021861078560505e-08,0.0011231681564822,-0.0519627556204795,0.0,0.0,0.0,-0.0137410843744874,60.0,-13.433279037475586,-0.0,-8.601300294230897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086303710937,0.0,0.0,0.000105270599306,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0001108549040509,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,8.187714411178604e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.745361328125,0.0,0.0,0.000110855064122,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68994140625,0.0,0.0,0.0005258479504846,290.9526062011719,294.1499938964844,272.79998779296875,271.1134948730469,274.5582580566406,272.8218078613281,290.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011216587154194,2.0039784942582628e-08,0.0011216386919841,-0.0514959953725338,0.0,0.0,0.0,-0.0136539246886968,60.0,-13.419499397277832,-0.0,-8.577887200544866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,0.0001051243889378,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001107009375118,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006896972656,0.0,0.0,8.176342817023396e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,0.0001107010975829,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.0005251176189631,290.9501647949219,294.1499938964844,272.7900085449219,271.1087951660156,274.5406799316406,272.8119812011719,290.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201007291674,1.985765507583892e-08,0.0011200809385627,-0.0510205775499343,0.0,0.0,0.0,-0.0135651547461748,60.0,-13.405330657958984,-0.0,-8.554074781841339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001048264457494,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001103871836676,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,8.153168892022222e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0001103873437386,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0005236293072812,290.9452514648437,294.1499938964844,272.7699890136719,271.099365234375,274.505859375,272.7923889160156,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169259669259,1.9486511959598832e-08,0.0011169064091518,-0.0500516667962074,0.0,0.0,0.0,-0.0133842602372169,60.0,-13.376043319702148,-0.0,-8.505651294399288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001048264457494,292.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001103871836676,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,8.153168892022222e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72369384765625,0.0,0.0,0.0001103873437386,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0005236293072812,290.9452514648437,294.1499938964844,272.7699890136719,271.099365234375,274.505859375,272.7923889160156,290.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169259669259,1.9486511959598832e-08,0.0011169064091518,-0.0500516667962074,0.0,0.0,0.0,-0.0133842602372169,60.0,-13.376043319702148,-0.0,-8.505651294399288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,0.0001045266471919,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001100714871427,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,8.129851630656049e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094421386719,0.0,0.0,0.0001100716399378,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,0.0005221317405812,290.9403076171875,294.1499938964844,272.75,271.0899963378906,274.4714050292969,272.7728271484375,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137314140796,1.9113066684894875e-08,0.0011137122055515,-0.0490766130387783,0.0,0.0,0.0,-0.0132022444158792,60.0,-13.345998764038086,-0.0,-8.457066513756217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671264648437,0.0,0.0,0.0001045266471919,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0001100714871427,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,8.129851630656049e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094421386719,0.0,0.0,0.0001100716399378,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,0.0005221317405812,290.9403076171875,294.1499938964844,272.75,271.0899963378906,274.4714050292969,272.7728271484375,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137314140796,1.9113066684894875e-08,0.0011137122055515,-0.0490766130387783,0.0,0.0,0.0,-0.0132022444158792,60.0,-13.345998764038086,-0.0,-8.457066513756217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,0.0001042331059579,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001097623753594,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,8.107020403258502e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0001097625281545,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.642578125,0.0,0.0,0.0005206654896028,290.9353332519531,294.1499938964844,272.7300109863281,271.0806884765625,274.43731689453125,272.7532653808594,290.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106034507974,1.8747423169429567e-08,0.0011105847079306,-0.0481217876076698,0.0,0.0,0.0,-0.0130240293219685,60.0,-13.316128730773926,-0.0,-8.409630680716874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,0.0001042331059579,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001097623753594,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,8.107020403258502e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0001097625281545,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.642578125,0.0,0.0,0.0005206654896028,290.9353332519531,294.1499938964844,272.7300109863281,271.0806884765625,274.43731689453125,272.7532653808594,290.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106034507974,1.8747423169429567e-08,0.0011105847079306,-0.0481217876076698,0.0,0.0,0.0,-0.0130240293219685,60.0,-13.316128730773926,-0.0,-8.409630680716874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,0.0001039549169945,292.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001094694307539,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,8.085383888101205e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.000109469583549,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0005192758399061,290.9302978515625,294.1499938964844,272.7099914550781,271.0714416503906,274.40362548828125,272.7337341308594,290.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076391674578,1.8400898582626724e-08,0.0011076207738369,-0.047216773033142,0.0,0.0,0.0,-0.0128551330417394,60.0,-13.287520408630373,-0.0,-8.364798276261355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8346862792969,0.0,0.0,0.0001039549169945,292.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001094694307539,291.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,8.085383888101205e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68133544921875,0.0,0.0,0.000109469583549,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293029785156,0.0,0.0,0.0005192758399061,290.9302978515625,294.1499938964844,272.7099914550781,271.0714416503906,274.40362548828125,272.7337341308594,290.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011076391674578,1.8400898582626724e-08,0.0011076207738369,-0.047216773033142,0.0,0.0,0.0,-0.0128551330417394,60.0,-13.287520408630373,-0.0,-8.364798276261355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82666015625,0.0,0.0,0.0001038245609379,292.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001093321625376,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,8.07524484116584e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67437744140625,0.0,0.0,0.0001093323080567,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0005186247290112,290.92779541015625,294.1499938964844,272.70001220703125,271.0668640136719,274.38690185546875,272.72393798828125,290.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062500998377,1.8238520027580307e-08,0.0011062318226322,-0.0467926524579525,0.0,0.0,0.0,-0.0127759901806712,60.0,-13.274056434631348,-0.0,-8.343831581214547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001037016700138,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0001092027523554,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,8.065686415648088e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6674499511719,0.0,0.0,0.0001092028978746,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,0.0005180108710192,290.9252624511719,294.1499938964844,272.69000244140625,271.0622863769531,274.3702697753906,272.71417236328125,290.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049405438825,1.808544247694499e-08,0.0011049223830923,-0.0463928021490573,0.0,0.0,0.0,-0.0127013800665736,60.0,-13.261383056640623,-0.0,-8.324089861844186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
