time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.0001034832384902,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001089727375074,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,8.04869705461897e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0001089728757506,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0005169197102077,290.920166015625,294.1499938964844,272.6700134277344,271.05322265625,274.3372497558594,272.694580078125,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026128195226,1.7813349018069857e-08,0.0011025950079783,-0.0456820204854011,0.0,0.0,0.0,-0.0125687615945935,60.0,-13.238938331604004,-0.0,-8.28905726280027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028869628906,0.0,0.0,0.0001034832384902,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0001089727375074,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,8.04869705461897e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0001089728757506,292.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0005169197102077,290.920166015625,294.1499938964844,272.6700134277344,271.05322265625,274.3372497558594,272.694580078125,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026128195226,1.7813349018069857e-08,0.0011025950079783,-0.0456820204854011,0.0,0.0,0.0,-0.0125687615945935,60.0,-13.238938331604004,-0.0,-8.28905726280027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001033092921716,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001087895652744,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,8.035168139031157e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,0.0001087897035176,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0005160508444532,290.9150390625,294.1499938964844,272.6499938964844,271.0443115234375,274.3045654296875,272.6749572753906,290.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007591383531,1.7596674339870333e-08,0.0011007415596395,-0.0451159588992595,0.0,0.0,0.0,-0.012463154271245,60.0,-13.221473693847656,-0.0,-8.26121180352857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,0.0001033092921716,292.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001087895652744,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,8.035168139031157e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6400756835937,0.0,0.0,0.0001087897035176,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,0.0005160508444532,290.9150390625,294.1499938964844,272.6499938964844,271.0443115234375,274.3045654296875,272.6749572753906,290.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007591383531,1.7596674339870333e-08,0.0011007415596395,-0.0451159588992595,0.0,0.0,0.0,-0.012463154271245,60.0,-13.221473693847656,-0.0,-8.26121180352857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0001031892898026,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001086631964426,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,8.025834540603682e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,0.0001086633346858,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0005154514219611,290.9098815917969,294.1499938964844,272.6300048828125,271.0355224609375,274.27215576171875,272.6553039550781,290.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994800832122,1.7447177924623247e-08,0.0010994626209139,-0.0447253733873367,0.0,0.0,0.0,-0.0123902885243296,60.0,-13.210208892822266,-0.0,-8.24202786020578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0001031892898026,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.0001086631964426,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825561523437,0.0,0.0,8.025834540603682e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,0.0001086633346858,292.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0005154514219611,290.9098815917969,294.1499938964844,272.6300048828125,271.0355224609375,274.27215576171875,272.6553039550781,290.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994800832122,1.7447177924623247e-08,0.0010994626209139,-0.0447253733873367,0.0,0.0,0.0,-0.0123902885243296,60.0,-13.210208892822266,-0.0,-8.24202786020578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,0.0001031326974043,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0001086036063497,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,8.021433313842863e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,0.0001086037445929,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0005151687655597,290.9046936035156,294.1499938964844,272.6099853515625,271.0268859863281,274.2400207519531,272.6355285644531,290.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988768190145,1.737667609802429e-08,0.0010988593567162,-0.0445411689579486,0.0,0.0,0.0,-0.012355925515294,60.0,-13.206403732299805,-0.0,-8.23298833552144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,0.0001031326974043,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0001086036063497,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,8.021433313842863e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61309814453125,0.0,0.0,0.0001086037445929,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0005151687655597,290.9046936035156,294.1499938964844,272.6099853515625,271.0268859863281,274.2400207519531,272.6355285644531,290.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988768190145,1.737667609802429e-08,0.0010988593567162,-0.0445411689579486,0.0,0.0,0.0,-0.012355925515294,60.0,-13.206403732299805,-0.0,-8.23298833552144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,0.0001031312713166,292.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0001086021002265,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66131591796875,0.0,0.0,8.021321991691366e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001086022311937,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,0.0005151616060175,290.9020690917969,294.1499938964844,272.6000061035156,271.0226135253906,274.2240600585937,272.6255798339844,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988613357767,1.7374883753973336e-08,0.0010988439898937,-0.0445364825427532,0.0,0.0,0.0,-0.0123550510033965,60.0,-13.207792282104492,-0.0,-8.232758119675054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001031486754072,292.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0001086204356397,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,8.022676047403365e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,0.0001086205666069,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,0.0005152485682629,290.8994140625,294.1499938964844,272.5899963378906,271.0184326171875,274.2081298828125,272.6156311035156,290.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099046668969,1.7396558860127698e-08,0.0010990292066708,-0.0445931181311607,0.0,0.0,0.0,-0.0123656149953603,60.0,-13.211384773254396,-0.0,-8.235537052314612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0001032459113048,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0001087228301912,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,8.030238677747548e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001087229611584,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0005157342529855,290.8941345214844,294.1499938964844,272.57000732421875,271.0101318359375,274.1764831542969,272.5956420898437,290.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000821832567,1.7517647776799098e-08,0.0011000647209584,-0.0449094921350479,0.0,0.0,0.0,-0.0124246329069137,60.0,-13.225914001464844,-0.0,-8.251068095432856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0001032459113048,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0001087228301912,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402282714844,0.0,0.0,8.030238677747548e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001087229611584,292.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0005157342529855,290.8941345214844,294.1499938964844,272.57000732421875,271.0101318359375,274.1764831542969,272.5956420898437,290.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000821832567,1.7517647776799098e-08,0.0011000647209584,-0.0449094921350479,0.0,0.0,0.0,-0.0124246329069137,60.0,-13.225914001464844,-0.0,-8.251068095432856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,0.0001034339657053,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001089208526536,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,8.044864807743579e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001089209836209,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.000516673666425,290.8887634277344,294.1499938964844,272.54998779296875,271.0020751953125,274.1449890136719,272.5754699707031,290.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020854581147,1.77518550970035e-08,0.0011020676465705,-0.0455213710665702,0.0,0.0,0.0,-0.0125387841835618,60.0,-13.251641273498535,-0.0,-8.281149632693997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,0.0001034339657053,292.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001089208526536,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,8.044864807743579e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001089209836209,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.000516673666425,290.8887634277344,294.1499938964844,272.54998779296875,271.0020751953125,274.1449890136719,272.5754699707031,290.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020854581147,1.77518550970035e-08,0.0011020676465705,-0.0455213710665702,0.0,0.0,0.0,-0.0125387841835618,60.0,-13.251641273498535,-0.0,-8.281149632693997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,0.0001037260299199,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0001092284219339,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,8.067581075010821e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001092285456252,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,0.0005181325832381,290.88336181640625,294.1499938964844,272.5296936035156,270.9938659667969,274.1136474609375,272.5550537109375,290.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051968904212,1.811562455600324e-08,0.0011051788460463,-0.046471644192934,0.0,0.0,0.0,-0.0127160837873816,60.0,-13.28964614868164,-0.0,-8.327980793865208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,0.0001037260299199,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0001092284219339,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,8.067581075010821e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001092285456252,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,0.0005181325832381,290.88336181640625,294.1499938964844,272.5296936035156,270.9938659667969,274.1136474609375,272.5550537109375,290.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051968904212,1.811562455600324e-08,0.0011051788460463,-0.046471644192934,0.0,0.0,0.0,-0.0127160837873816,60.0,-13.28964614868164,-0.0,-8.327980793865208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0001041290815919,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001096528503694,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,8.09892953839153e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,0.0001096529740607,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0005201459280215,290.8778686523437,294.1499938964844,272.5087890625,270.9852600097656,274.0824279785156,272.5341491699219,290.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094908695667,1.861762477517459e-08,0.0011094722431153,-0.0477828122675418,0.0,0.0,0.0,-0.0129607561975717,60.0,-13.342350959777832,-0.0,-8.39282421338794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805419921875,0.0,0.0,0.0001041290815919,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001096528503694,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,8.09892953839153e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54693603515625,0.0,0.0,0.0001096529740607,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,0.0005201459280215,290.8778686523437,294.1499938964844,272.5087890625,270.9852600097656,274.0824279785156,272.5341491699219,290.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094908695667,1.861762477517459e-08,0.0011094722431153,-0.0477828122675418,0.0,0.0,0.0,-0.0129607561975717,60.0,-13.342350959777832,-0.0,-8.39282421338794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,0.0001043705124175,292.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307556152344,0.0,0.0,0.0001099070868804,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,8.117707329802215e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54034423828125,0.0,0.0,0.0001099072178476,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953308105469,0.0,0.0,0.0005213519325479,290.8751220703125,294.1499938964844,272.4981384277344,270.9808044433594,274.0668334960937,272.5234375,290.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120630661025,1.8918333566375626e-08,0.0011120440904051,-0.0485681146383285,0.0,0.0,0.0,-0.0131073202937841,60.0,-13.37387466430664,-0.0,-8.431786824303344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6655578613281,0.0,0.0,0.0001046378965838,292.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0001101886591641,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,8.138504199450836e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,0.0001101887901313,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0005226875655353,290.8723449707031,294.1499938964844,272.4873962402344,270.9762878417969,274.0512390136719,272.5126037597656,290.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149118654429,1.9251373828410585e-08,0.0011148925404995,-0.0494377464056015,0.0,0.0,0.0,-0.0132696432992815,60.0,-13.40878677368164,-0.0,-8.475043955513686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001052455918397,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001108285941882,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,8.185769547708333e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001108287178794,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,0.0005257230950519,290.8667297363281,294.1499938964844,272.4656066894531,270.967041015625,274.02008056640625,272.4905090332031,290.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213863035663,2.0008281254035865e-08,0.001121366280131,-0.0514137633144855,0.0,0.0,0.0,-0.0136385578662157,60.0,-13.488571166992188,-0.0,-8.573766052677456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506042480469,0.0,0.0,0.0001052455918397,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001108285941882,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5708312988281,0.0,0.0,8.185769547708333e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206604003906,0.0,0.0,0.0001108287178794,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765930175781,0.0,0.0,0.0005257230950519,290.8667297363281,294.1499938964844,272.4656066894531,270.967041015625,274.02008056640625,272.4905090332031,290.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213863035663,2.0008281254035865e-08,0.001121366280131,-0.0514137633144855,0.0,0.0,0.0,-0.0136385578662157,60.0,-13.488571166992188,-0.0,-8.573766052677456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0001059482237906,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001115685008699,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,8.240418537752703e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0001115686245611,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,0.0005292329005897,290.86102294921875,294.1499938964844,272.4435119628906,270.95758056640625,273.9889221191406,272.46783447265625,290.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288725072517,2.08834531889579e-08,0.0011288515524938,-0.0536977909505367,0.0,0.0,0.0,-0.0140651138499379,60.0,-13.582128524780272,-0.0,-8.688625285913076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0001059482237906,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001115685008699,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,8.240418537752703e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0001115686245611,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,0.0005292329005897,290.86102294921875,294.1499938964844,272.4435119628906,270.95758056640625,273.9889221191406,272.46783447265625,290.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288725072517,2.08834531889579e-08,0.0011288515524938,-0.0536977909505367,0.0,0.0,0.0,-0.0140651138499379,60.0,-13.582128524780272,-0.0,-8.688625285913076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001067374105332,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0001123995461966,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,8.301799243781716e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,0.0001123996698879,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,0.0005331750726327,290.855224609375,294.1499938964844,272.42120361328125,270.947998046875,273.95770263671875,272.4447631835937,290.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137280720286,2.1866437549533657e-08,0.0011372588342055,-0.0562622025609016,0.0,0.0,0.0,-0.014544216915965,60.0,-13.68735408782959,-0.0,-8.81854305134766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62066650390625,0.0,0.0,0.0001067374105332,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0001123995461966,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,8.301799243781716e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,0.0001123996698879,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,0.0005331750726327,290.855224609375,294.1499938964844,272.42120361328125,270.947998046875,273.95770263671875,272.4447631835937,290.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137280720286,2.1866437549533657e-08,0.0011372588342055,-0.0562622025609016,0.0,0.0,0.0,-0.014544216915965,60.0,-13.68735408782959,-0.0,-8.81854305134766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.0001076045446097,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001133126861532,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,8.369243005290627e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,0.0001133128025685,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0005375065957196,290.8493347167969,294.1499938964844,272.39874267578125,270.9383544921875,273.9264221191406,272.42138671875,290.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465196730569,2.2946533562162585e-08,0.0011464967392385,-0.0590787045657634,0.0,0.0,0.0,-0.0150706525892019,60.0,-13.803467750549316,-0.0,-8.962406639057009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.0001076045446097,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001133126861532,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,8.369243005290627e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,0.0001133128025685,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,0.0005375065957196,290.8493347167969,294.1499938964844,272.39874267578125,270.9383544921875,273.9264221191406,272.42138671875,290.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465196730569,2.2946533562162585e-08,0.0011464967392385,-0.0590787045657634,0.0,0.0,0.0,-0.0150706525892019,60.0,-13.803467750549316,-0.0,-8.962406639057009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,0.0001080649963114,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001137975632445,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,8.4050559962634e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001137976869358,292.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0005398066132329,290.84637451171875,294.1499938964844,272.38751220703125,270.9335327148437,273.9107666015625,272.4096374511719,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151425531134,2.352007477668394e-08,0.001151402015239,-0.0605737343430519,0.0,0.0,0.0,-0.0153501937165856,60.0,-13.865262031555176,-0.0,-9.039271731126065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,0.0001085394251276,292.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001142971523222,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51531982421875,0.0,0.0,8.441956015303731e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,0.0001142972760135,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,0.0005421764799393,290.8433532714844,294.1499938964844,272.3762512207031,270.9287109375,273.89508056640625,272.3978576660156,290.072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156480400823,2.4111026064588266e-08,0.0011564563028514,-0.0621137358248233,0.0,0.0,0.0,-0.0156382210552692,60.0,-13.929000854492188,-0.0,-9.118812727137993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,0.00010953052697,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001153408375103,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,8.519041875842959e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001153409612015,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.0005471272743307,290.8372802734375,294.1499938964844,272.3537902832031,270.9191589355469,273.8636169433594,272.37432861328125,290.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670402018353,2.534557097533252e-08,0.0011670148232951,-0.0653295069932937,0.0,0.0,0.0,-0.0162399336695671,60.0,-14.06287670135498,-0.0,-9.286103619388086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,0.00010953052697,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,0.0001153408375103,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,8.519041875842959e-05,291.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45465087890625,0.0,0.0,0.0001153409612015,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.0005471272743307,290.8372802734375,294.1499938964844,272.3537902832031,270.9191589355469,273.8636169433594,272.37432861328125,290.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670402018353,2.534557097533252e-08,0.0011670148232951,-0.0653295069932937,0.0,0.0,0.0,-0.0162399336695671,60.0,-14.06287670135498,-0.0,-9.286103619388086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0001105666378862,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0001164319110102,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,8.59962819959037e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,0.0001164320274256,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0005523028667084,290.83111572265625,294.1499938964844,272.3314819335937,270.90972900390625,273.8320617675781,272.3508605957031,290.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780795175582,2.6636191918782973e-08,0.0011780528584495,-0.068689227104187,0.0,0.0,0.0,-0.0168689768761396,60.0,-14.20360279083252,-0.0,-9.462615935262877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0001105666378862,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0001164319110102,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,8.59962819959037e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413146972656,0.0,0.0,0.0001164320274256,292.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0005523028667084,290.83111572265625,294.1499938964844,272.3314819335937,270.90972900390625,273.8320617675781,272.3508605957031,290.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780795175582,2.6636191918782973e-08,0.0011780528584495,-0.068689227104187,0.0,0.0,0.0,-0.0168689768761396,60.0,-14.20360279083252,-0.0,-9.462615935262877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,0.000111635257781,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001175572251668,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,8.682743646204472e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0001175573415821,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,0.0005576408584602,290.8248291015625,294.1499938964844,272.30938720703125,270.9005432128906,273.8004150390625,272.32763671875,290.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894654016941,2.7967340443524336e-08,0.0011894374620169,-0.0721520632505416,0.0,0.0,0.0,-0.0175177715718746,60.0,-14.349409103393556,-0.0,-9.646408472008261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54541015625,0.0,0.0,0.000111635257781,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0001175572251668,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,8.682743646204472e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0001175573415821,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3880920410156,0.0,0.0,0.0005576408584602,290.8248291015625,294.1499938964844,272.30938720703125,270.9005432128906,273.8004150390625,272.32763671875,290.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894654016941,2.7967340443524336e-08,0.0011894374620169,-0.0721520632505416,0.0,0.0,0.0,-0.0175177715718746,60.0,-14.349409103393556,-0.0,-9.646408472008261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001127250143326,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001187047819257,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,8.767502004047856e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,0.000118704905617,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,0.0005630843807011,290.81842041015625,294.1499938964844,272.28759765625,270.89166259765625,273.7686462402344,272.3047180175781,290.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010764330625,2.9324828787480328e-08,0.0012010470964014,-0.0756808072328567,0.0,0.0,0.0,-0.0181794054806232,60.0,-14.498727798461914,-0.0,-9.83565584533608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302124023437,0.0,0.0,0.0001127250143326,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001187047819257,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,8.767502004047856e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,0.000118704905617,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.375244140625,0.0,0.0,0.0005630843807011,290.81842041015625,294.1499938964844,272.28759765625,270.89166259765625,273.7686462402344,272.3047180175781,290.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010764330625,2.9324828787480328e-08,0.0012010470964014,-0.0756808072328567,0.0,0.0,0.0,-0.0181794054806232,60.0,-14.498727798461914,-0.0,-9.83565584533608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226135253906,0.0,0.0,0.0001132750112446,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0001192839627037,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,8.810279541648924e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,0.000119284079119,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,0.0005658317240886,290.815185546875,294.1499938964844,272.27685546875,270.8873596191406,273.75274658203125,272.2933959960937,290.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069365475326,3.0009960738652814e-08,0.0012069066287949,-0.0774607434868812,0.0,0.0,0.0,-0.0185133349150419,60.0,-14.574283599853516,-0.0,-9.931866884471677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
