time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775560,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,0.000113826674351,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,0.0001198648897116,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,8.853186591295525e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001198650061269,292.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0005685874493792,290.8118896484375,294.1499938964844,272.2662048339844,270.8831787109375,273.73681640625,272.2822265625,290.0240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012128143571317,3.0697176356397904e-08,0.0012127836234867,-0.0792453661561012,0.0,0.0,0.0,-0.0188482794910669,60.0,-14.65016746520996,-0.0,-1.0028839625420005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0001149336749222,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001210306145367,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,8.939286635722965e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.000121030738228,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,0.0005741171189583,290.8052978515625,294.1499938964844,272.2453308105469,270.8751220703125,273.70489501953125,272.2602233886719,290.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246092082932,3.2076197697961106e-08,0.0012245770776644,-0.0828243046998977,0.0,0.0,0.0,-0.0195204056799411,60.0,-14.802510261535645,-0.0,-1.0224852076134996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0001149336749222,292.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001210306145367,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,8.939286635722965e-05,291.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.000121030738228,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,0.0005741171189583,290.8052978515625,294.1499938964844,272.2453308105469,270.8751220703125,273.70489501953125,272.2602233886719,290.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246092082932,3.2076197697961106e-08,0.0012245770776644,-0.0828243046998977,0.0,0.0,0.0,-0.0195204056799411,60.0,-14.802510261535645,-0.0,-1.0224852076134996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0001160391111625,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001221946877194,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,9.025265171658248e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0001221948041347,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,0.0005796389887109,290.7985534667969,294.1499938964844,272.2250061035156,270.8675842285156,273.67291259765625,272.2388610839844,290.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363872956484,3.345328636328304e-08,0.0012363537680357,-0.0863951221108436,0.0,0.0,0.0,-0.0201915893703699,60.0,-14.954891204833984,-0.0,-1.0422479590488365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.0001160391111625,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001221946877194,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,9.025265171658248e-05,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3738098144531,0.0,0.0,0.0001221948041347,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363037109375,0.0,0.0,0.0005796389887109,290.7985534667969,294.1499938964844,272.2250061035156,270.8675842285156,273.67291259765625,272.2388610839844,290.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363872956484,3.345328636328304e-08,0.0012363537680357,-0.0863951221108436,0.0,0.0,0.0,-0.0201915893703699,60.0,-14.954891204833984,-0.0,-1.0422479590488365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,0.0001171340627479,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0001233477232744,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.11042807274498e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001233478396898,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0005851085297763,290.79168701171875,294.1499938964844,272.2053527832031,270.8606262207031,273.6408996582031,272.2182312011719,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480538571253,3.4817350780258494e-08,0.0012480190489441,-0.08992899954319,0.0,0.0,0.0,-0.0208564233034849,60.0,-15.106082916259766,-0.0,-1.0620098578328908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.468994140625,0.0,0.0,0.0001171340627479,292.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0001233477232744,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40216064453125,0.0,0.0,9.11042807274498e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0001233478396898,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0005851085297763,290.79168701171875,294.1499938964844,272.2053527832031,270.8606262207031,273.6408996582031,272.2182312011719,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480538571253,3.4817350780258494e-08,0.0012480190489441,-0.08992899954319,0.0,0.0,0.0,-0.0208564233034849,60.0,-15.106082916259766,-0.0,-1.0620098578328908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,0.0001182093474199,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0001244800514541,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,9.19406083994545e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,0.0001244801678694,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.0005904797581024,290.78472900390625,294.1499938964844,272.1864624023437,270.8543701171875,273.6088562011719,272.19830322265625,289.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595107546076,3.615692634184597e-08,0.0012594745494425,-0.0933962538838386,0.0,0.0,0.0,-0.0215093232691288,60.0,-15.255227088928224,-0.0,-1.081597318375316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,0.0001182093474199,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0001244800514541,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38775634765625,0.0,0.0,9.19406083994545e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,0.0001244801678694,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.0005904797581024,290.78472900390625,294.1499938964844,272.1864624023437,270.8543701171875,273.6088562011719,272.19830322265625,289.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595107546076,3.615692634184597e-08,0.0012594745494425,-0.0933962538838386,0.0,0.0,0.0,-0.0215093232691288,60.0,-15.255227088928224,-0.0,-1.081597318375316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0001187330271932,292.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,0.0001250315108336,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,9.234791650669648e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,0.0001250316272489,292.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.0005930956685915,290.7812194824219,294.1499938964844,272.17730712890625,270.8515014648437,273.5928649902344,272.188720703125,289.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650905409827,3.680933602367986e-08,0.0012650536373257,-0.0950837135314941,0.0,0.0,0.0,-0.0218273010104894,60.0,-15.32797908782959,-0.0,-1.091201582426038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0001192491981782,292.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0001255750685231,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,9.27493892959319e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326110839844,0.0,0.0,0.0001255751849384,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,0.000595674093347,290.7776794433594,294.1499938964844,272.1683959960937,270.84881591796875,273.5768737792969,272.1793518066406,289.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705901172012,3.7452394963111146e-08,0.0012705527478829,-0.0967462211847305,0.0,0.0,0.0,-0.0221407227218151,60.0,-15.399792671203612,-0.0,-1.1007096389903381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001202446292154,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0001266233157366,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,9.352360939374194e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001266234176,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0006006464827805,290.7704772949219,294.1499938964844,272.1512756347656,270.8441162109375,273.544921875,272.16131591796875,289.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811963679268,3.8692533621542686e-08,0.0012811576016247,-0.0999501645565033,0.0,0.0,0.0,-0.0227451547980308,60.0,-15.538755416870115,-0.0,-1.1191622206752073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001202446292154,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0001266233157366,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,9.352360939374194e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0001266234176,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,0.0006006464827805,290.7704772949219,294.1499938964844,272.1512756347656,270.8441162109375,273.544921875,272.16131591796875,289.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811963679268,3.8692533621542686e-08,0.0012811576016247,-0.0999501645565033,0.0,0.0,0.0,-0.0227451547980308,60.0,-15.538755416870115,-0.0,-1.1191622206752073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,0.0001211941926158,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001276232360396,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,9.426215547136962e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.304931640625,0.0,0.0,0.0001276233524549,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,0.000605389708653,290.76318359375,294.1499938964844,272.1351928710937,270.8403015136719,273.5130920410156,272.14434814453125,289.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913136743009,3.98755446440191e-08,0.0012912738602608,-0.1030037254095077,0.0,0.0,0.0,-0.0233217421919107,60.0,-15.67117404937744,-0.0,-1.1369073860123537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,0.0001211941926158,292.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,0.0001276232360396,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,9.426215547136962e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.304931640625,0.0,0.0,0.0001276233524549,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,0.000605389708653,290.76318359375,294.1499938964844,272.1351928710937,270.8403015136719,273.5130920410156,272.14434814453125,289.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913136743009,3.98755446440191e-08,0.0012912738602608,-0.1030037254095077,0.0,0.0,0.0,-0.0233217421919107,60.0,-15.67117404937744,-0.0,-1.1369073860123537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.00012210154091,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001285787147935,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,9.496787242824212e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0001285788312088,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,0.0006099221063777,290.7557983398437,294.1499938964844,272.1202087402344,270.83746337890625,273.4813842773437,272.1284484863281,289.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300981384702,4.1005979056762953e-08,0.0013009404065087,-0.1059189811348915,0.0,0.0,0.0,-0.0238727070391178,60.0,-15.797221183776855,-0.0,-1.153994091396271e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.00012210154091,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001285787147935,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,9.496787242824212e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.291015625,0.0,0.0,0.0001285788312088,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,0.0006099221063777,290.7557983398437,294.1499938964844,272.1202087402344,270.83746337890625,273.4813842773437,272.1284484863281,289.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300981384702,4.1005979056762953e-08,0.0013009404065087,-0.1059189811348915,0.0,0.0,0.0,-0.0238727070391178,60.0,-15.797221183776855,-0.0,-1.153994091396271e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,0.0001229793560924,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001295031106565,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.565061918692665e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0001295032125199,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0006143070058897,290.748291015625,294.1499938964844,272.1064147949219,270.8356628417969,273.4498596191406,272.11383056640625,289.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013103341916576,4.20996464356449e-08,0.0013102921657264,-0.1087369248270988,0.0,0.0,0.0,-0.0244057476520538,60.0,-15.917278289794922,-0.0,-1.1706459446259033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,0.0001229793560924,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001295031106565,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.565061918692665e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0001295032125199,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,0.0006143070058897,290.748291015625,294.1499938964844,272.1064147949219,270.8356628417969,273.4498596191406,272.11383056640625,289.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013103341916576,4.20996464356449e-08,0.0013102921657264,-0.1087369248270988,0.0,0.0,0.0,-0.0244057476520538,60.0,-15.917278289794922,-0.0,-1.1706459446259033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,0.000123404621263,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0001299509312957,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.59813769441098e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.000129951047711,291.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.000616431236267,290.7445068359375,294.1499938964844,272.1000061035156,270.8351745605469,273.4341735839844,272.10699462890625,289.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013148653088137,4.262948039013281e-08,0.0013148227008059,-0.1101012006402015,0.0,0.0,0.0,-0.024663982912898,60.0,-15.975200653076172,-0.0,-1.1787559373033218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001238203985849,292.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0001303887547692,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006896972656,0.0,0.0,9.630475688027218e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0001303888711845,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0006185081438161,290.7406921386719,294.1499938964844,272.09393310546875,270.8349914550781,273.4185485839844,272.1005249023437,289.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013192952610552,4.314749801892504e-08,0.0013192520709708,-0.1114344745874404,0.0,0.0,0.0,-0.0249164588749408,60.0,-16.031692504882812,-0.0,-1.1867120264241748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001246183237526,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001312290260102,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,9.692537423688918e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,0.0001312291278736,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0006224939716048,290.7330017089844,294.1499938964844,272.0827941894531,270.83551025390625,273.38751220703125,272.08856201171875,289.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277970720082,4.4141660993091136e-08,0.0013277529506012,-0.1139916405081749,0.0,0.0,0.0,-0.0254010017961263,60.0,-16.139892578125,-0.0,-1.2020558415315466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0001246183237526,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001312290260102,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,9.692537423688918e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,0.0001312291278736,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0006224939716048,290.7330017089844,294.1499938964844,272.0827941894531,270.83551025390625,273.38751220703125,272.08856201171875,289.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277970720082,4.4141660993091136e-08,0.0013277529506012,-0.1139916405081749,0.0,0.0,0.0,-0.0254010017961263,60.0,-16.139892578125,-0.0,-1.2020558415315466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,0.0001253666850971,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001320170849794,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.750742901815102e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0001320171868428,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.000626232184004,290.7251892089844,294.1499938964844,272.0731506347656,270.8373107910156,273.35675048828125,272.0780334472656,289.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013357705902308,4.507406003995129e-08,0.0013357255375012,-0.1163879856467247,0.0,0.0,0.0,-0.0258554443717002,60.0,-16.241064071655273,-0.0,-1.216535707726507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292541503906,0.0,0.0,0.0001253666850971,292.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001320170849794,290.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.750742901815102e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0001320171868428,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.000626232184004,290.7251892089844,294.1499938964844,272.0731506347656,270.8373107910156,273.35675048828125,272.0780334472656,289.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013357705902308,4.507406003995129e-08,0.0013357255375012,-0.1163879856467247,0.0,0.0,0.0,-0.0258554443717002,60.0,-16.241064071655273,-0.0,-1.216535707726507e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001260554272448,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001327423669863,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,9.804312139749528e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001327424688497,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0006296726060099,290.7173156738281,294.1499938964844,272.0650634765625,270.8404846191406,273.3263854980469,272.0691223144531,289.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431091792881,4.59322109236382e-08,0.001343063195236,-0.1185917854309082,0.0,0.0,0.0,-0.0262736938893795,60.0,-16.33330726623535,-0.0,-1.2299389595682442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001260554272448,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001327423669863,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,9.804312139749528e-05,291.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001327424688497,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0006296726060099,290.7173156738281,294.1499938964844,272.0650634765625,270.8404846191406,273.3263854980469,272.0691223144531,289.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013431091792881,4.59322109236382e-08,0.001343063195236,-0.1185917854309082,0.0,0.0,0.0,-0.0262736938893795,60.0,-16.33330726623535,-0.0,-1.2299389595682442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.0,0.0,0.000126680068206,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0001334001426585,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.852895891526714e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001334002590738,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0006327928858809,290.7093200683594,294.1499938964844,272.05859375,270.8450622558594,273.2963562011719,272.0617980957031,289.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013497645268216,4.671048969839831e-08,0.0013497178442776,-0.1205890402197837,0.0,0.0,0.0,-0.0266530197113752,60.0,-16.416465759277344,-0.0,-1.2421581629951106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.0,0.0,0.000126680068206,292.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,0.0001334001426585,290.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,9.852895891526714e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001334002590738,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0006327928858809,290.7093200683594,294.1499938964844,272.05859375,270.8450622558594,273.2963562011719,272.0617980957031,289.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013497645268216,4.671048969839831e-08,0.0013497178442776,-0.1205890402197837,0.0,0.0,0.0,-0.0266530197113752,60.0,-16.416465759277344,-0.0,-1.2421581629951106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,0.0001269669592147,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001337022549705,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,9.87520907074213e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001337023568339,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0006342259002849,290.705322265625,294.1499938964844,272.0560302734375,270.847900390625,273.2815246582031,272.0587463378906,289.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013528212439268,4.7067938879763473e-08,0.0013527742121368,-0.1215058714151382,0.0,0.0,0.0,-0.0268272347748279,60.0,-16.454225540161133,-0.0,-1.2477903510443866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825927734375,0.0,0.0,0.0001272338267881,292.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001339832815574,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.895965922623871e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001339833834208,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0006355590303428,290.7012634277344,294.1499938964844,272.05389404296875,270.85113525390625,273.2668151855469,272.0561828613281,289.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013556648045778,4.740045511653079e-08,0.0013556174235418,-0.1223584935069084,0.0,0.0,0.0,-0.026989297941327,60.0,-16.48916244506836,-0.0,-1.2530411197531066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,0.0001277094561373,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001344841293757,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.932958346325904e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001344842312391,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0006379348342306,290.6931457519531,294.1499938964844,272.0509948730469,270.8587951660156,273.2377624511719,272.05242919921875,289.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013607324799522,4.799306196900943e-08,0.0013606844004243,-0.1238773912191391,0.0,0.0,0.0,-0.0272781290113925,60.0,-16.55025291442871,-0.0,-1.2624262524241206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671203613281,0.0,0.0,0.0001277094561373,292.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001344841293757,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.932958346325904e-05,291.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001344842312391,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0006379348342306,290.6931457519531,294.1499938964844,272.0509948730469,270.8587951660156,273.2377624511719,272.05242919921875,289.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013607324799522,4.799306196900943e-08,0.0013606844004243,-0.1238773912191391,0.0,0.0,0.0,-0.0272781290113925,60.0,-16.55025291442871,-0.0,-1.2624262524241206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0001281052245758,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001349008962279,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.963740012608469e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001349009980913,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0006399117410182,290.6849365234375,294.1499938964844,272.04998779296875,270.8681335449219,273.20928955078125,272.050537109375,289.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649492757394,4.8486171522199584e-08,0.0013649007305502,-0.1251406371593475,0.0,0.0,0.0,-0.0275184642523527,60.0,-16.599428176879883,-0.0,-1.27026225982263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0001281052245758,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001349008962279,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.963740012608469e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001349009980913,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0006399117410182,290.6849365234375,294.1499938964844,272.04998779296875,270.8681335449219,273.20928955078125,272.050537109375,289.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649492757394,4.8486171522199584e-08,0.0013649007305502,-0.1251406371593475,0.0,0.0,0.0,-0.0275184642523527,60.0,-16.599428176879883,-0.0,-1.27026225982263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001284490135731,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0001352629333268,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.990479884436354e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001352630351902,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0006416290998458,290.6766662597656,294.1499938964844,272.04998779296875,270.8783569335937,273.1813659667969,272.0500793457031,289.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686121674254,4.8914525763166246e-08,0.0013685631565749,-0.1262375265359878,0.0,0.0,0.0,-0.0277272369712591,60.0,-16.638547897338867,-0.0,-1.2770888702107186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362365722656,0.0,0.0,0.0001284490135731,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605895996094,0.0,0.0,0.0001352629333268,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.990479884436354e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001352630351902,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0006416290998458,290.6766662597656,294.1499938964844,272.04998779296875,270.8783569335937,273.1813659667969,272.0500793457031,289.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013686121674254,4.8914525763166246e-08,0.0013685631565749,-0.1262375265359878,0.0,0.0,0.0,-0.0277272369712591,60.0,-16.638547897338867,-0.0,-1.2770888702107186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,0.0001287801715079,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001356116554234,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001001623604679,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001356117572868,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0006432833033613,290.6683349609375,294.1499938964844,272.04998779296875,270.8886413574219,273.15411376953125,272.0500183105469,289.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372140366584,4.9327134377108464e-08,0.0013720910064876,-0.1272936761379242,0.0,0.0,0.0,-0.0279283374547958,60.0,-16.672870635986328,-0.0,-1.2836817120387425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,0.0001287801715079,292.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001356116554234,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001001623604679,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001356117572868,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0006432833033613,290.6683349609375,294.1499938964844,272.04998779296875,270.8886413574219,273.15411376953125,272.0500183105469,289.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372140366584,4.9327134377108464e-08,0.0013720910064876,-0.1272936761379242,0.0,0.0,0.0,-0.0279283374547958,60.0,-16.672870635986328,-0.0,-1.2836817120387425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
