time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777900,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001289426436414,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001357827422907,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001002887292997,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001357828441541,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0006440948927775,290.66412353515625,294.1499938964844,272.04998779296875,270.893798828125,273.14068603515625,272.0500183105469,289.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013738713460043,4.952957155524018e-08,0.0013738218694925,-0.1278117150068283,0.0,0.0,0.0,-0.0280270017683506,60.0,-16.68927574157715,-0.0,-1.2869226395650912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.000129102540086,292.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0001359511225018,290.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0001004130972432,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0001359512243652,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0006448936183005,290.659912109375,294.1499938964844,272.04998779296875,270.8989562988281,273.12744140625,272.04998779296875,289.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013755749678239,4.972880063291996e-08,0.0013755251420661,-0.128321424126625,0.0,0.0,0.0,-0.0281241033226251,60.0,-16.70526695251465,-0.0,-1.2901161028366914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001294165122089,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001362817565677,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001006572929327,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001362818438792,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0006464619655162,290.65142822265625,294.1499938964844,272.04998779296875,270.9093017578125,273.1012878417969,272.04998779296875,289.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789200456812,5.012000059423372e-08,0.0013788698706775,-0.1293220371007919,0.0,0.0,0.0,-0.0283147692680358,60.0,-16.73641586303711,-0.0,-1.2963981532720936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001294165122089,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,0.0001362817565677,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001006572929327,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001362818438792,291.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0006464619655162,290.65142822265625,294.1499938964844,272.04998779296875,270.9093017578125,273.1012878417969,272.04998779296875,289.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789200456812,5.012000059423372e-08,0.0013788698706775,-0.1293220371007919,0.0,0.0,0.0,-0.0283147692680358,60.0,-16.73641586303711,-0.0,-1.2963981532720936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001297175476793,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,0.0001365987554891,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001008914259728,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001365988428005,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0006479657022282,290.6429138183594,294.1499938964844,272.04998779296875,270.91961669921875,273.0758056640625,272.04998779296875,289.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013821271713823,5.049507834087309e-08,0.0013820767635479,-0.1302810460329055,0.0,0.0,0.0,-0.0284975748509168,60.0,-16.76584815979004,-0.0,-1.3024356348978472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001297175476793,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,0.0001365987554891,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001008914259728,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001365988428005,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0006479657022282,290.6429138183594,294.1499938964844,272.04998779296875,270.91961669921875,273.0758056640625,272.04998779296875,289.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013821271713823,5.049507834087309e-08,0.0013820767635479,-0.1302810460329055,0.0,0.0,0.0,-0.0284975748509168,60.0,-16.76584815979004,-0.0,-1.3024356348978472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001300041767535,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001369005913147,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001011143613141,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001369006786262,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0006493974360637,290.6343078613281,294.1499938964844,272.04998779296875,270.92987060546875,273.0508117675781,272.04998779296875,289.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013851809781044,5.08522148834345e-08,0.0013851301046088,-0.1311938464641571,0.0,0.0,0.0,-0.0286716371774673,60.0,-16.79364776611328,-0.0,-1.3081974259421258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001300041767535,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0001369005913147,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001011143613141,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001369006786262,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,0.0006493974360637,290.6343078613281,294.1499938964844,272.04998779296875,270.92987060546875,273.0508117675781,272.04998779296875,289.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013851809781044,5.08522148834345e-08,0.0013851301046088,-0.1311938464641571,0.0,0.0,0.0,-0.0286716371774673,60.0,-16.79364776611328,-0.0,-1.3081974259421258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001302684831898,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001371789257973,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001013199362205,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001371790131088,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0006507177604362,290.6256408691406,294.1499938964844,272.04998779296875,270.9400329589844,273.0263671875,272.04998779296875,289.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013879970647394,5.1181544336031954e-08,0.0013879458419978,-0.1320353150367736,0.0,0.0,0.0,-0.028832146897912,60.0,-16.819013595581055,-0.0,-1.3135216647697234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001302684831898,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0001371789257973,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001013199362205,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001371790131088,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0006507177604362,290.6256408691406,294.1499938964844,272.04998779296875,270.9400329589844,273.0263671875,272.04998779296875,289.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013879970647394,5.1181544336031954e-08,0.0013879458419978,-0.1320353150367736,0.0,0.0,0.0,-0.028832146897912,60.0,-16.819013595581055,-0.0,-1.3135216647697234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001303898025071,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.000137306691613,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001014143053907,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001373067789245,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0006513238186016,290.6213073730469,294.1499938964844,272.04998779296875,270.9450988769531,273.01434326171875,272.04998779296875,289.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389289740473,5.1332708750351243e-08,0.0013892384013161,-0.1324214786291122,0.0,0.0,0.0,-0.0289058238267898,60.0,-16.83034324645996,-0.0,-1.315969200277323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0001305017794948,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001374245912302,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0001015013913274,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001374246785417,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0006518831360153,290.616943359375,294.1499938964844,272.04998779296875,270.9501037597656,273.0024719238281,272.04998779296875,289.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013904826482757,5.1472220263804054e-08,0.0013904311927035,-0.1327777951955795,0.0,0.0,0.0,-0.0289738196879625,60.0,-16.84067153930664,-0.0,-1.3182300051539644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001306935155298,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0001376265136059,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001016505193547,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001376266009174,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.000652840884868,290.6081848144531,294.1499938964844,272.04998779296875,270.9600524902344,272.9791259765625,272.04998779296875,289.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013925253879278,5.171111538970764e-08,0.0013924736995249,-0.1333878636360168,0.0,0.0,0.0,-0.0290902536362409,60.0,-16.857860565185547,-0.0,-1.322106015777536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001306935155298,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0001376265136059,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0001016505193547,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,0.0001376266009174,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.000652840884868,290.6081848144531,294.1499938964844,272.04998779296875,270.9600524902344,272.9791259765625,272.04998779296875,289.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013925253879278,5.171111538970764e-08,0.0013924736995249,-0.1333878636360168,0.0,0.0,0.0,-0.0290902536362409,60.0,-16.857860565185547,-0.0,-1.322106015777536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001308316132053,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001377719308948,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.000101757927041,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001377720182063,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0006535307038575,290.599365234375,294.1499938964844,272.04998779296875,270.9698181152344,272.956298828125,272.04998779296875,289.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939966447651,5.18831626550309e-08,0.0013939448399469,-0.1338271200656891,0.0,0.0,0.0,-0.0291741080582141,60.0,-16.86883544921875,-0.0,-1.3249008645743745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001308316132053,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001377719308948,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.000101757927041,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0001377720182063,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0006535307038575,290.599365234375,294.1499938964844,272.04998779296875,270.9698181152344,272.956298828125,272.04998779296875,289.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939966447651,5.18831626550309e-08,0.0013939448399469,-0.1338271200656891,0.0,0.0,0.0,-0.0291741080582141,60.0,-16.86883544921875,-0.0,-1.3249008645743745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001309131184825,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0001378577580908,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001018213224597,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0001378578454023,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0006539378664456,290.5904846191406,294.1499938964844,272.04998779296875,270.9793701171875,272.93408203125,272.04998779296875,289.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948651030659,5.1984706317398384e-08,0.0013948130654171,-0.1340863406658172,0.0,0.0,0.0,-0.0292235985398292,60.0,-16.87233543395996,-0.0,-1.3265517395666393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001309131184825,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0001378577580908,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,0.0001018213224597,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0001378578454023,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0006539378664456,290.5904846191406,294.1499938964844,272.04998779296875,270.9793701171875,272.93408203125,272.04998779296875,289.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948651030659,5.1984706317398384e-08,0.0013948130654171,-0.1340863406658172,0.0,0.0,0.0,-0.0292235985398292,60.0,-16.87233543395996,-0.0,-1.3265517395666393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001309364452026,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001378823217237,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000101839461422,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001378824090352,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0006540543981827,290.5815734863281,294.1499938964844,272.04998779296875,270.9887084960937,272.9123840332031,272.04998779296875,289.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013951135333627,5.201374264629521e-08,0.0013950614957138,-0.1341604590415954,0.0,0.0,0.0,-0.0292377527803182,60.0,-16.86855125427246,-0.0,-1.3270241083773726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0001309364452026,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001378823217237,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.000101839461422,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0001378824090352,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,0.0006540543981827,290.5815734863281,294.1499938964844,272.04998779296875,270.9887084960937,272.9123840332031,272.04998779296875,289.7170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013951135333627,5.201374264629521e-08,0.0013950614957138,-0.1341604590415954,0.0,0.0,0.0,-0.0292377527803182,60.0,-16.86855125427246,-0.0,-1.3270241083773726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001309291110374,292.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001378746092086,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0001018337643472,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001378746819682,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.000654017785564,290.5770874023437,294.1499938964844,272.04998779296875,270.9933166503906,272.9017333984375,272.04998779296875,289.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013950354186818,5.20045944085723e-08,0.0013949833810329,-0.1341371089220047,0.0,0.0,0.0,-0.0292332917451858,60.0,-16.86402702331543,-0.0,-1.3268751786199573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001309096696786,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0001378541346639,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001018186376313,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,0.0001378542074235,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.000653920636978,290.5726013183594,294.1499938964844,272.04998779296875,270.997802734375,272.8912353515625,272.04998779296875,289.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948281994089,5.1980347137714495e-08,0.00139477616176,-0.1340752094984054,0.0,0.0,0.0,-0.0292214751243591,60.0,-16.85777473449707,-0.0,-1.3264809695101576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001308479550061,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001377891458105,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001017706454149,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.000137789233122,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0006536123692058,290.5636291503906,294.1499938964844,272.04998779296875,271.0066223144531,272.8705444335937,272.04998779296875,289.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013941704528406,5.190342022842742e-08,0.001394118531607,-0.1338788419961929,0.0,0.0,0.0,-0.0291839838027954,60.0,-16.841764450073242,-0.0,-1.325230130078126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001308479550061,292.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0001377891458105,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,0.0001017706454149,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.000137789233122,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0006536123692058,290.5636291503906,294.1499938964844,272.04998779296875,271.0066223144531,272.8705444335937,272.04998779296875,289.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013941704528406,5.190342022842742e-08,0.001394118531607,-0.1338788419961929,0.0,0.0,0.0,-0.0291839838027954,60.0,-16.841764450073242,-0.0,-1.325230130078126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001307695929426,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0001377066218992,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.000101709687442,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001377066946588,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0006532209226861,290.5545959472656,294.1499938964844,272.04998779296875,271.0151062011719,272.8504638671875,272.04998779296875,289.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013933351729065,5.1805731260401444e-08,0.0013932833680883,-0.1336294263601303,0.0,0.0,0.0,-0.0291363708674907,60.0,-16.821924209594727,-0.0,-1.3236426354978908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001307695929426,292.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0001377066218992,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.000101709687442,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001377066946588,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0006532209226861,290.5545959472656,294.1499938964844,272.04998779296875,271.0151062011719,272.8504638671875,272.04998779296875,289.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013933351729065,5.1805731260401444e-08,0.0013932833680883,-0.1336294263601303,0.0,0.0,0.0,-0.0291363708674907,60.0,-16.821924209594727,-0.0,-1.3236426354978908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0001306715857936,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,0.0001376034197164,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.00010163346451,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.000137603492476,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0006527313962578,290.5455627441406,294.1499938964844,272.04998779296875,271.0232849121094,272.830810546875,272.04998779296875,289.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013922908110544,5.168358185869693e-08,0.0013922391226515,-0.1333175599575042,0.0,0.0,0.0,-0.029076837003231,60.0,-16.800033569335938,-0.0,-1.3216589422881952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0001306715857936,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,0.0001376034197164,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.00010163346451,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.000137603492476,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.0006527313962578,290.5455627441406,294.1499938964844,272.04998779296875,271.0232849121094,272.830810546875,272.04998779296875,289.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013922908110544,5.168358185869693e-08,0.0013922391226515,-0.1333175599575042,0.0,0.0,0.0,-0.029076837003231,60.0,-16.800033569335938,-0.0,-1.3216589422881952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001305371988564,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001374619023408,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.000101528930827,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001374619751004,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0006520600290969,290.5364685058594,294.1499938964844,272.04998779296875,271.03106689453125,272.8116760253906,272.04998779296875,289.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013908587861806,5.15160856195962e-08,0.0013908073306083,-0.132889837026596,0.0,0.0,0.0,-0.0289952047169208,60.0,-16.774211883544922,-0.0,-1.3189414005410074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001305371988564,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368103027344,0.0,0.0,0.0001374619023408,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.000101528930827,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.0001374619751004,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0006520600290969,290.5364685058594,294.1499938964844,272.04998779296875,271.03106689453125,272.8116760253906,272.04998779296875,289.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013908587861806,5.15160856195962e-08,0.0013908073306083,-0.132889837026596,0.0,0.0,0.0,-0.0289952047169208,60.0,-16.774211883544922,-0.0,-1.3189414005410074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001304576435359,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,0.0001373781269649,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0001014670633594,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0001373781997244,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,0.0006516627036035,290.53192138671875,294.1499938964844,272.04998779296875,271.0348205566406,272.8022766113281,272.04998779296875,289.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013900111662223,5.14169435916756e-08,0.0013899598270654,-0.132636621594429,0.0,0.0,0.0,-0.0289468839764595,60.0,-16.759553909301758,-0.0,-1.317334010764171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001303699245909,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.628662109375,0.0,0.0,0.000137285751407,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.0001013988367049,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001372858387185,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,0.0006512245163321,290.5273742675781,294.1499938964844,272.04998779296875,271.0384521484375,272.79302978515625,272.04998779296875,289.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013890764676034,5.1307630144492584e-08,0.0013890252448618,-0.1323574036359787,0.0,0.0,0.0,-0.0288936048746109,60.0,-16.743846893310547,-0.0,-1.3155630540495622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.000130173866637,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0001370793033856,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001012463471852,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001370793761452,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0006502451724372,290.5182189941406,294.1499938964844,272.04998779296875,271.04541015625,272.77490234375,272.04998779296875,289.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013869873946532,5.106329581394675e-08,0.0013869362883269,-0.1317332088947296,0.0,0.0,0.0,-0.0287745203822851,60.0,-16.70977210998535,-0.0,-1.31160874161651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.000130173866637,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0001370793033856,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001012463471852,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0001370793761452,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0006502451724372,290.5182189941406,294.1499938964844,272.04998779296875,271.04541015625,272.77490234375,272.04998779296875,289.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013869873946532,5.106329581394675e-08,0.0013869362883269,-0.1317332088947296,0.0,0.0,0.0,-0.0287745203822851,60.0,-16.70977210998535,-0.0,-1.31160874161651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001299532450502,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.000136846982059,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001010747582768,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001368470548186,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0006491431850008,290.5090637207031,294.1499938964844,272.04998779296875,271.05194091796875,272.7572326660156,272.04998779296875,289.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846365036442,5.0788361960485424e-08,0.0013845857465639,-0.1310306638479232,0.0,0.0,0.0,-0.0286405235528945,60.0,-16.672054290771484,-0.0,-1.3071662863239908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0001299532450502,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.000136846982059,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.0001010747582768,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0001368470548186,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0006491431850008,290.5090637207031,294.1499938964844,272.04998779296875,271.05194091796875,272.7572326660156,272.04998779296875,289.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846365036442,5.0788361960485424e-08,0.0013845857465639,-0.1310306638479232,0.0,0.0,0.0,-0.0286405235528945,60.0,-16.672054290771484,-0.0,-1.3071662863239908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001297168055316,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0001365979842375,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001008908511721,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001365980569971,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0006479620351456,290.4999084472656,294.1499938964844,272.04998779296875,271.0579528808594,272.7400207519531,272.04998779296875,289.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013821170432493,5.04936998879657e-08,0.0013820665189996,-0.1302775144577026,0.0,0.0,0.0,-0.0284969098865985,60.0,-16.632051467895508,-0.0,-1.3024134659644917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001297168055316,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0001365979842375,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0001008908511721,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001365980569971,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0006479620351456,290.4999084472656,294.1499938964844,272.04998779296875,271.0579528808594,272.7400207519531,272.04998779296875,289.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013821170432493,5.04936998879657e-08,0.0013820665189996,-0.1302775144577026,0.0,0.0,0.0,-0.0284969098865985,60.0,-16.632051467895508,-0.0,-1.3024134659644917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,0.0001294699759455,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001363380724797,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0001006988750305,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001363381452392,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0006467291386798,290.49072265625,294.1499938964844,272.04998779296875,271.0634765625,272.7232971191406,272.04998779296875,289.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013794869882985,5.0186113043082514e-08,0.0013794368132948,-0.1294910907745361,0.0,0.0,0.0,-0.0283469967544078,60.0,-16.590051651000977,-0.0,-1.297461409421885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
