time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780240,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,0.0001294699759455,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0001363380724797,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,0.0001006988750305,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001363381452392,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0006467291386798,290.49072265625,294.1499938964844,272.04998779296875,271.0634765625,272.7232971191406,272.04998779296875,289.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013794869882985,5.0186113043082514e-08,0.0013794368132948,-0.1294910907745361,0.0,0.0,0.0,-0.0283469967544078,60.0,-16.590051651000977,-0.0,-1.297461409421885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001293451350647,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,0.0001362066104775,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0001006017773761,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,0.0001362066832371,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0006461055018007,290.4861145019531,294.1499938964844,272.04998779296875,271.0660400390625,272.715087890625,272.04998779296875,289.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378156710416,5.003053971108785e-08,0.001378106768243,-0.1290932446718216,0.0,0.0,0.0,-0.0282711721956729,60.0,-16.5687313079834,-0.0,-1.2949601568834626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001292197412112,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0001360745518468,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001005042431643,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0001360746246064,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,0.0006454791291616,290.48150634765625,294.1499938964844,272.04998779296875,271.0684509277344,272.70703125,272.04998779296875,289.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013768204953521,4.987427004721212e-08,0.0013767706695944,-0.128693550825119,0.0,0.0,0.0,-0.0281950086355209,60.0,-16.547286987304688,-0.0,-1.2924502357236636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001289695646846,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001358111185254,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,0.0001003096622298,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001358111767331,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0006442294688895,290.4722595214844,294.1499938964844,272.04998779296875,271.0728454589844,272.69110107421875,272.04998779296875,289.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741547008976,4.956250876375634e-08,0.0013741051079705,-0.1278959810733795,0.0,0.0,0.0,-0.0280430633574724,60.0,-16.50425148010254,-0.0,-1.287450288600667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001289695646846,291.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,0.0001358111185254,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,0.0001003096622298,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416442871094,0.0,0.0,0.0001358111767331,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0006442294688895,290.4722595214844,294.1499938964844,272.04998779296875,271.0728454589844,272.69110107421875,272.04998779296875,289.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013741547008976,4.956250876375634e-08,0.0013741051079705,-0.1278959810733795,0.0,0.0,0.0,-0.0280430633574724,60.0,-16.50425148010254,-0.0,-1.287450288600667e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001287327468162,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0001355617278022,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001001254713628,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.0001355618005618,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0006430465145967,290.4630432128906,294.1499938964844,272.04998779296875,271.07666015625,272.6756896972656,272.04998779296875,289.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716312823817,4.92673990493131e-08,0.0013715820387005,-0.1271407902240753,0.0,0.0,0.0,-0.0278992298990488,60.0,-16.46222686767578,-0.0,-1.282726174167692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001287327468162,291.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.0001355617278022,290.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001001254713628,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.0001355618005618,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0006430465145967,290.4630432128906,294.1499938964844,272.04998779296875,271.07666015625,272.6756896972656,272.04998779296875,289.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716312823817,4.92673990493131e-08,0.0013715820387005,-0.1271407902240753,0.0,0.0,0.0,-0.0278992298990488,60.0,-16.46222686767578,-0.0,-1.282726174167692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001285163452848,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0001353338593617,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.995716391131282e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001353339321212,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0006419655401259,290.4537658691406,294.1499938964844,272.04998779296875,271.079833984375,272.6606140136719,272.04998779296875,289.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693253276869,4.8997737422951104e-08,0.0013692763168364,-0.1264505535364151,0.0,0.0,0.0,-0.0277677997946739,60.0,-16.422016143798828,-0.0,-1.2784170166924014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001285163452848,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0001353338593617,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,9.995716391131282e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,0.0001353339321212,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0006419655401259,290.4537658691406,294.1499938964844,272.04998779296875,271.079833984375,272.6606140136719,272.04998779296875,289.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013693253276869,4.8997737422951104e-08,0.0013692763168364,-0.1264505535364151,0.0,0.0,0.0,-0.0277677997946739,60.0,-16.422016143798828,-0.0,-1.2784170166924014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001283396122744,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0001351477403659,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.981969924410804e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,0.0001351478131255,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0006410827045328,290.4444885253906,294.1499938964844,272.04998779296875,271.0823669433594,272.6459350585937,272.04998779296875,289.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674418441951,4.8777486938433874e-08,0.0013673930661752,-0.1258866488933563,0.0,0.0,0.0,-0.0276604536920785,60.0,-16.385828018188477,-0.0,-1.274902814429879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,0.0001283396122744,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0001351477403659,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.981969924410804e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,0.0001351478131255,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0006410827045328,290.4444885253906,294.1499938964844,272.04998779296875,271.0823669433594,272.6459350585937,272.04998779296875,289.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013674418441951,4.8777486938433874e-08,0.0013673930661752,-0.1258866488933563,0.0,0.0,0.0,-0.0276604536920785,60.0,-16.385828018188477,-0.0,-1.274902814429879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001282695884583,291.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,0.0001350740203633,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.97652459773235e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972106933594,0.0,0.0,0.000135074078571,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,0.0006407329929061,290.4398498535156,294.1499938964844,272.04998779296875,271.0833435058594,272.63873291015625,272.04998779296875,289.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666957383975,4.8690235843196206e-08,0.0013666469603776,-0.1256632357835769,0.0,0.0,0.0,-0.0276179276406765,60.0,-16.369802474975586,-0.0,-1.2735121401874494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0001282127923332,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458374023437,0.0,0.0,0.0001350141974398,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.972106636269018e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,0.0001350142556475,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.0006404492305591,290.4351806640625,294.1499938964844,272.04998779296875,271.0841979980469,272.6316223144531,272.04998779296875,289.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660902623087,4.8619448023146106e-08,0.0013660417171195,-0.1254819631576538,0.0,0.0,0.0,-0.0275834258645772,60.0,-16.355344772338867,-0.0,-1.2723842246487038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0001281383592868,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.0001349358208244,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,9.966317156795412e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001349358790321,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0006400774582289,290.42584228515625,294.1499938964844,272.04998779296875,271.0853271484375,272.6176452636719,272.04998779296875,289.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652968918904,4.852667956356529e-08,0.0013652483467012,-0.1252443790435791,0.0,0.0,0.0,-0.0275382120162248,60.0,-16.331052780151367,-0.0,-1.2709070063010588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0001281383592868,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.0001349358208244,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,9.966317156795412e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001349358790321,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0006400774582289,290.42584228515625,294.1499938964844,272.04998779296875,271.0853271484375,272.6176452636719,272.04998779296875,289.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652968918904,4.852667956356529e-08,0.0013652483467012,-0.1252443790435791,0.0,0.0,0.0,-0.0275382120162248,60.0,-16.331052780151367,-0.0,-1.2709070063010588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001281108125112,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,0.0001349068043055,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.964174387278037e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,0.0001349068625131,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0006399397971108,290.41650390625,294.1499938964844,272.04998779296875,271.085693359375,272.6040344238281,272.04998779296875,289.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650030596181,4.8492331927718624e-08,0.0013649545144289,-0.1251564025878906,0.0,0.0,0.0,-0.0275214705616235,60.0,-16.31337547302246,-0.0,-1.2703601726116176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001281108125112,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,0.0001349068043055,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,9.964174387278037e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,0.0001349068625131,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,0.0006399397971108,290.41650390625,294.1499938964844,272.04998779296875,271.085693359375,272.6040344238281,272.04998779296875,289.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013650030596181,4.8492331927718624e-08,0.0013649545144289,-0.1251564025878906,0.0,0.0,0.0,-0.0275214705616235,60.0,-16.31337547302246,-0.0,-1.2703601726116176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,0.0001280690630665,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,0.0001348628429695,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.960927127394824e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001348629011772,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0006397312390618,290.4071044921875,294.1499938964844,272.04998779296875,271.085693359375,272.5907592773437,272.04998779296875,289.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645582366734,4.844028822503788e-08,0.0013645098078995,-0.1250231117010116,0.0,0.0,0.0,-0.0274961069226264,60.0,-16.297697067260742,-0.0,-1.2695321061073628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,0.0001280690630665,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204467773437,0.0,0.0,0.0001348628429695,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,9.960927127394824e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001348629011772,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0006397312390618,290.4071044921875,294.1499938964844,272.04998779296875,271.085693359375,272.5907592773437,272.04998779296875,289.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645582366734,4.844028822503788e-08,0.0013645098078995,-0.1250231117010116,0.0,0.0,0.0,-0.0274961069226264,60.0,-16.297697067260742,-0.0,-1.2695321061073628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001279293646803,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0001347157376585,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,9.950061939889564e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001347157958662,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0006390335038304,290.3976745605469,294.1499938964844,272.04998779296875,271.085693359375,272.57781982421875,272.04998779296875,289.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630699831992,4.8266212360204015e-08,0.0013630216708406,-0.1245772093534469,0.0,0.0,0.0,-0.0274112652987241,60.0,-16.274188995361328,-0.0,-1.2667638316088414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0001279293646803,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0001347157376585,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,9.950061939889564e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408447265625,0.0,0.0,0.0001347157958662,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0006390335038304,290.3976745605469,294.1499938964844,272.04998779296875,271.085693359375,272.57781982421875,272.04998779296875,289.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630699831992,4.8266212360204015e-08,0.0013630216708406,-0.1245772093534469,0.0,0.0,0.0,-0.0274112652987241,60.0,-16.274188995361328,-0.0,-1.2667638316088414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001278280105907,291.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50762939453125,0.0,0.0,0.0001346090139122,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,9.94217916741036e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001346090721199,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0006385272135958,290.3929748535156,294.1499938964844,272.04998779296875,271.085693359375,272.57147216796875,272.04998779296875,289.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619901146739,4.813990983620897e-08,0.001361942035146,-0.1242536380887031,0.0,0.0,0.0,-0.0273497086018323,60.0,-16.258777618408203,-0.0,-1.264757258923055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001277056580875,291.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,0.0001344801712548,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7473449707031,0.0,0.0,9.932662942446768e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001344802294624,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.0006379160331562,290.38824462890625,294.1499938964844,272.04998779296875,271.085693359375,272.565185546875,272.04998779296875,289.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013606866123154,4.7987448681396934e-08,0.0013606385327875,-0.1238629966974258,0.0,0.0,0.0,-0.0272754002362489,60.0,-16.24087142944336,-0.0,-1.262337150365056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001273980597034,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,0.0001341562456218,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,9.90873813861981e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001341563038295,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0006363794673234,290.3788146972656,294.1499938964844,272.04998779296875,271.085693359375,272.5528564453125,272.04998779296875,289.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135740917176,4.760414640259114e-08,0.0013573615578934,-0.1228806599974632,0.0,0.0,0.0,-0.0270885862410068,60.0,-16.197065353393555,-0.0,-1.2562630047341372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001273980597034,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,0.0001341562456218,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,9.90873813861981e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,0.0001341563038295,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0006363794673234,290.3788146972656,294.1499938964844,272.04998779296875,271.085693359375,272.5528564453125,272.04998779296875,289.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00135740917176,4.760414640259114e-08,0.0013573615578934,-0.1228806599974632,0.0,0.0,0.0,-0.0270885862410068,60.0,-16.197065353393555,-0.0,-1.2562630047341372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001270145148737,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001337523572146,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,9.878906712401658e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0001337524154223,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0006344636203721,290.3693542480469,294.1499938964844,272.04998779296875,271.085693359375,272.5408630371094,272.04998779296875,289.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533226447179,4.712622114766418e-08,0.0013532754965126,-0.1216553300619125,0.0,0.0,0.0,-0.0268556531518697,60.0,-16.142589569091797,-0.0,-1.2487097933444602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0001270145148737,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001337523572146,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,9.878906712401658e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0001337524154223,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0006344636203721,290.3693542480469,294.1499938964844,272.04998779296875,271.085693359375,272.5408630371094,272.04998779296875,289.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533226447179,4.712622114766418e-08,0.0013532754965126,-0.1216553300619125,0.0,0.0,0.0,-0.0268556531518697,60.0,-16.142589569091797,-0.0,-1.2487097933444602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001265603787032,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001332741376245,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,9.843585576163604e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,0.0001332741958322,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.0006321951514109,290.35992431640625,294.1499938964844,272.04998779296875,271.085693359375,272.5291748046875,272.04998779296875,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013484840746968,4.656035557104588e-08,0.0013484375085681,-0.1202038675546646,0.0,0.0,0.0,-0.0265798587352037,60.0,-16.079463958740234,-0.0,-1.239796318941444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0001265603787032,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47760009765625,0.0,0.0,0.0001332741376245,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,9.843585576163604e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,0.0001332741958322,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757507324219,0.0,0.0,0.0006321951514109,290.35992431640625,294.1499938964844,272.04998779296875,271.085693359375,272.5291748046875,272.04998779296875,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013484840746968,4.656035557104588e-08,0.0013484375085681,-0.1202038675546646,0.0,0.0,0.0,-0.0265798587352037,60.0,-16.079463958740234,-0.0,-1.239796318941444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.000126040293253,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001327264762949,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.803134889807552e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001327265199506,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0006295972270891,290.3504943847656,294.1499938964844,272.04998779296875,271.085693359375,272.5178527832031,272.04998779296875,289.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013429427053779,4.591231927975059e-08,0.0013428968377411,-0.1185407191514968,0.0,0.0,0.0,-0.0262640137225389,60.0,-16.007165908813477,-0.0,-1.229627457632887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.000126040293253,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001327264762949,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.803134889807552e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,0.0001327265199506,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0006295972270891,290.3504943847656,294.1499938964844,272.04998779296875,271.085693359375,272.5178527832031,272.04998779296875,289.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013429427053779,4.591231927975059e-08,0.0013428968377411,-0.1185407191514968,0.0,0.0,0.0,-0.0262640137225389,60.0,-16.007165908813477,-0.0,-1.229627457632887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0001257557742064,291.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646911621094,0.0,0.0,0.0001324268523603,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,9.781005792319776e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.000132426910568,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0006281759706325,290.34576416015625,294.1499938964844,272.04998779296875,271.085693359375,272.5122985839844,272.04998779296875,289.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013399112503975,4.5557801087170446e-08,0.0013398657320067,-0.1176304742693901,0.0,0.0,0.0,-0.0260912291705608,60.0,-15.967819213867188,-0.0,-1.2240820979059208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123413085937,0.0,0.0,0.0001254597154911,291.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,0.0001321150921285,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.757978114066646e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.0001321151357842,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0006266970885917,290.341064453125,294.1499938964844,272.04998779296875,271.085693359375,272.5068054199219,272.04998779296875,289.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336756744422,4.518890150961853e-08,0.0013367114588618,-0.1166829913854599,0.0,0.0,0.0,-0.0259114317595958,60.0,-15.926956176757812,-0.0,-1.2183251385522453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0001248250046046,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001314467081101,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,9.708611469250172e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0001314467517659,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0006235265755094,290.3316345214844,294.1499938964844,272.04998779296875,271.085693359375,272.49609375,272.04998779296875,289.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299939455464,4.439804968114913e-08,0.0013299495913088,-0.1146507710218429,0.0,0.0,0.0,-0.0255259815603494,60.0,-15.839906692504885,-0.0,-1.2060287701842753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0001248250046046,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001314467081101,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,9.708611469250172e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,0.0001314467517659,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402893066406,0.0,0.0,0.0006235265755094,290.3316345214844,294.1499938964844,272.04998779296875,271.085693359375,272.49609375,272.04998779296875,289.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013299939455464,4.439804968114913e-08,0.0013299495913088,-0.1146507710218429,0.0,0.0,0.0,-0.0255259815603494,60.0,-15.839906692504885,-0.0,-1.2060287701842753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0001241403078893,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,0.0001307256898144,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,9.65535728028044e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001307257334701,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0006201063515618,290.322265625,294.1499938964844,272.04998779296875,271.085693359375,272.4856872558594,272.04998779296875,289.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013226986629888,4.3544936545458774e-08,0.0013226551236584,-0.1124570146203041,0.0,0.0,0.0,-0.0251101851463317,60.0,-15.745979309082031,-0.0,-1.1928341336897574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0001241403078893,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,0.0001307256898144,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,9.65535728028044e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001307257334701,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0006201063515618,290.322265625,294.1499938964844,272.04998779296875,271.085693359375,272.4856872558594,272.04998779296875,289.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013226986629888,4.3544936545458774e-08,0.0013226551236584,-0.1124570146203041,0.0,0.0,0.0,-0.0251101851463317,60.0,-15.745979309082031,-0.0,-1.1928341336897574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.000123419376905,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.000129966501845,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,9.599285112926736e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,0.0001299665600527,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0006165051599964,290.3128967285156,294.1499938964844,272.04998779296875,271.085693359375,272.4755554199219,272.04998779296875,289.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013150172308087,4.264668262976557e-08,0.0013149745063856,-0.110145479440689,0.0,0.0,0.0,-0.0246723853051662,60.0,-15.647098541259766,-0.0,-1.1790196197125625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.000123419376905,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,0.000129966501845,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,9.599285112926736e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,0.0001299665600527,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0006165051599964,290.3128967285156,294.1499938964844,272.04998779296875,271.085693359375,272.4755554199219,272.04998779296875,289.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013150172308087,4.264668262976557e-08,0.0013149745063856,-0.110145479440689,0.0,0.0,0.0,-0.0246723853051662,60.0,-15.647098541259766,-0.0,-1.1790196197125625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
