time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782580,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0001226813474204,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001291893422603,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.54188290052116e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001291893859161,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0006128185777924,290.3035583496094,294.1499938964844,272.04998779296875,271.085693359375,272.4657592773437,272.04998779296875,289.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071536086499,4.1727151511850025e-08,0.0013071119319647,-0.1077774241566658,0.0,0.0,0.0,-0.0242242179811,60.0,-15.54456901550293,-0.0,-1.164961034305634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0001226813474204,291.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,0.0001291893422603,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,9.54188290052116e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6198425292969,0.0,0.0,0.0001291893859161,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60552978515625,0.0,0.0,0.0006128185777924,290.3035583496094,294.1499938964844,272.04998779296875,271.085693359375,272.4657592773437,272.04998779296875,289.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013071536086499,4.1727151511850025e-08,0.0013071119319647,-0.1077774241566658,0.0,0.0,0.0,-0.0242242179811,60.0,-15.54456901550293,-0.0,-1.164961034305634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65582275390625,0.0,0.0,0.0001223064900841,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.421875,0.0,0.0,0.0001287945924559,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,9.512727410765363e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001287946506636,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,0.0006109460955485,290.29888916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4609375,272.04998779296875,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013031596317887,4.126010821892123e-08,0.0013031184207648,-0.1065739914774894,0.0,0.0,0.0,-0.0239965878427028,60.0,-15.492613792419434,-0.0,-1.1578526937228164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.000121925593703,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,0.0001283934980165,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,9.483101894147694e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0001283935416722,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,0.0006090434617362,290.29425048828125,294.1499938964844,272.04998779296875,271.085693359375,272.4562072753906,272.04998779296875,289.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991011608392,4.0785540278420747e-08,0.0012990604154765,-0.1053506955504417,0.0,0.0,0.0,-0.0237652864307165,60.0,-15.440025329589844,-0.0,-1.1506520536386233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0001211441413033,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,0.0001275705872103,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,9.422322909813374e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,0.0001275706308661,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0006051399395801,290.28497314453125,294.1499938964844,272.04998779296875,271.085693359375,272.4469299316406,272.04998779296875,289.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907749041914,3.981192620017282e-08,0.0012907350901514,-0.1028395816683769,0.0,0.0,0.0,-0.0232907589524984,60.0,-15.332985877990724,-0.0,-1.1359495033502753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0001211441413033,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,0.0001275705872103,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,9.422322909813374e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,0.0001275706308661,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827941894531,0.0,0.0,0.0006051399395801,290.28497314453125,294.1499938964844,272.04998779296875,271.085693359375,272.4469299316406,272.04998779296875,289.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907749041914,3.981192620017282e-08,0.0012907350901514,-0.1028395816683769,0.0,0.0,0.0,-0.0232907589524984,60.0,-15.332985877990724,-0.0,-1.1359495033502753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0001203321444336,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001267155166715,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.359167597722262e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.0001267155603272,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0006010838551446,290.2757263183594,294.1499938964844,272.04998779296875,271.085693359375,272.4379272460937,272.04998779296875,289.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821232667192,3.8800273216565984e-08,0.0012820845004171,-0.1002283617854118,0.0,0.0,0.0,-0.0227976888418197,60.0,-15.222468376159668,-0.0,-1.1207724526229869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0001203321444336,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006652832031,0.0,0.0,0.0001267155166715,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,9.359167597722262e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.0001267155603272,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0006010838551446,290.2757263183594,294.1499938964844,272.04998779296875,271.085693359375,272.4379272460937,272.04998779296875,289.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821232667192,3.8800273216565984e-08,0.0012820845004171,-0.1002283617854118,0.0,0.0,0.0,-0.0227976888418197,60.0,-15.222468376159668,-0.0,-1.1207724526229869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,0.0001194862124975,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0001258247066289,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,9.293371840612964e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001258247502846,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.000596858211793,290.2665405273437,294.1499938964844,272.04998779296875,271.085693359375,272.42919921875,272.04998779296875,289.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731099268421,3.774635004560879e-08,0.0012730722082778,-0.0975059270858764,0.0,0.0,0.0,-0.0222840178757905,60.0,-15.10789680480957,-0.0,-1.1050696002712357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61334228515625,0.0,0.0,0.0001194862124975,291.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.0001258247066289,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,9.293371840612964e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001258247502846,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.000596858211793,290.2665405273437,294.1499938964844,272.04998779296875,271.085693359375,272.42919921875,272.04998779296875,289.3183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731099268421,3.774635004560879e-08,0.0012730722082778,-0.0975059270858764,0.0,0.0,0.0,-0.0222840178757905,60.0,-15.10789680480957,-0.0,-1.1050696002712357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001186099980259,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.00012490201334,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,9.225222311215477e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,0.0001249020569957,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.0005924814031459,290.25738525390625,294.1499938964844,272.04998779296875,271.085693359375,272.4207458496094,272.04998779296875,289.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637741165235,3.66547325825195e-08,0.0012637374456971,-0.0946838930249214,0.0,0.0,0.0,-0.0217519719153642,60.0,-14.989622116088867,-0.0,-1.0889216639498045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001186099980259,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.00012490201334,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,9.225222311215477e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,0.0001249020569957,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.0005924814031459,290.25738525390625,294.1499938964844,272.04998779296875,271.085693359375,272.4207458496094,272.04998779296875,289.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637741165235,3.66547325825195e-08,0.0012637374456971,-0.0946838930249214,0.0,0.0,0.0,-0.0217519719153642,60.0,-14.989622116088867,-0.0,-1.0889216639498045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001181591287604,291.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,0.0001244272280018,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,9.190154378302395e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,0.0001244272571057,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,0.0005902291741222,290.2528076171875,294.1499938964844,272.04998779296875,271.085693359375,272.4165954589844,272.04998779296875,289.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258970121853,3.609302012819171e-08,0.0012589340331032,-0.0932309031486511,0.0,0.0,0.0,-0.0214781984686851,60.0,-14.928998947143556,-0.0,-1.0806586914213768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.0001176978839794,291.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001239415141753,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,9.154280269285664e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,0.0001239415432792,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,0.0005879251402802,290.2482604980469,294.1499938964844,272.04998779296875,271.085693359375,272.4125061035156,272.04998779296875,289.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540556490421,3.551839355964148e-08,0.0012540201423689,-0.091743916273117,0.0,0.0,0.0,-0.0211981311440467,60.0,-14.867392539978027,-0.0,-1.0722381915684309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001167265654657,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0001229186746058,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,9.078733273781836e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0001229187037097,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0005830732407048,290.2391967773437,294.1499938964844,272.04998779296875,271.085693359375,272.404541015625,272.04998779296875,289.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437066761776,3.4308325069787315e-08,0.0012436723336577,-0.0886106416583061,0.0,0.0,0.0,-0.0206083543598651,60.0,-14.73928451538086,-0.0,-1.0546136053335432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001167265654657,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0001229186746058,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,9.078733273781836e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0001229187037097,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0005830732407048,290.2391967773437,294.1499938964844,272.04998779296875,271.085693359375,272.404541015625,272.04998779296875,289.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437066761776,3.4308325069787315e-08,0.0012436723336577,-0.0886106416583061,0.0,0.0,0.0,-0.0206083543598651,60.0,-14.73928451538086,-0.0,-1.0546136053335432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001156895377789,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0001218266261275,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,8.998074918054044e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001218266625073,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0005778930499218,290.23016357421875,294.1499938964844,272.04998779296875,271.085693359375,272.3968200683594,272.04998779296875,289.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326573487371,3.301641271491462e-08,0.001232624403201,-0.0852626338601112,0.0,0.0,0.0,-0.0199786871671676,60.0,-14.603753089904783,-0.0,-1.0359578084262466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,0.0001156895377789,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0001218266261275,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,8.998074918054044e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001218266625073,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0005778930499218,290.23016357421875,294.1499938964844,272.04998779296875,271.085693359375,272.3968200683594,272.04998779296875,289.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326573487371,3.301641271491462e-08,0.001232624403201,-0.0852626338601112,0.0,0.0,0.0,-0.0199786871671676,60.0,-14.603753089904783,-0.0,-1.0359578084262466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,0.0001146023059845,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0001206817178172,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,8.913513011066243e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0001206817614729,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0005724621005356,290.2212219238281,294.1499938964844,272.04998779296875,271.085693359375,272.3893127441406,272.04998779296875,289.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221073209308,3.1661990362863435e-08,0.0012210415443405,-0.0817496329545974,0.0,0.0,0.0,-0.019318550825119,60.0,-14.461349487304688,-0.0,-1.01657775530839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550842285156,0.0,0.0,0.0001146023059845,291.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0001206817178172,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326538085937,0.0,0.0,8.913513011066243e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,0.0001206817614729,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.0005724621005356,290.2212219238281,294.1499938964844,272.04998779296875,271.085693359375,272.3893127441406,272.04998779296875,289.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221073209308,3.1661990362863435e-08,0.0012210415443405,-0.0817496329545974,0.0,0.0,0.0,-0.019318550825119,60.0,-14.461349487304688,-0.0,-1.01657775530839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.000113490903459,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.000119511358207,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,8.827070269035175e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001195113945868,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0005669104284606,290.2123107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3820495605469,272.04998779296875,289.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092314427718,3.0277476525952813e-08,0.0012092010583728,-0.0781555324792862,0.0,0.0,0.0,-0.0186437480151653,60.0,-14.314205169677734,-0.0,-9.96955904497554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438232421875,0.0,0.0,0.000113490903459,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34234619140625,0.0,0.0,0.000119511358207,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,8.827070269035175e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001195113945868,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0005669104284606,290.2123107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3820495605469,272.04998779296875,289.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092314427718,3.0277476525952813e-08,0.0012092010583728,-0.0781555324792862,0.0,0.0,0.0,-0.0186437480151653,60.0,-14.314205169677734,-0.0,-9.96955904497554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,0.0001129376905737,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001189288013847,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51629638671875,0.0,0.0,8.784042438492179e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001189288377645,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0005641470197588,290.2079162597656,294.1499938964844,272.04998779296875,271.085693359375,272.3785095214844,272.04998779296875,289.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012033368693664,2.9588328231966443e-08,0.0012033072998747,-0.076365441083908,0.0,0.0,0.0,-0.0183078609406948,60.0,-14.240072250366213,-0.0,-9.872601935967397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.0001123925394495,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0001183547283289,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,8.741641795495525e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0001183547647087,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0005614238907583,290.2034912109375,294.1499938964844,272.04998779296875,271.085693359375,272.3750305175781,272.04998779296875,289.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975283268839,2.8909230564977413e-08,0.001197499455884,-0.0746007561683654,0.0,0.0,0.0,-0.0179768726229667,60.0,-14.166396141052246,-0.0,-9.777521370324397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001113560865633,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001172632910311,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,8.661029278300703e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0001172633274109,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0005562465521506,290.1947326660156,294.1499938964844,272.04998779296875,271.085693359375,272.3681945800781,272.04998779296875,289.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864848202094,2.7618131781537162e-08,0.0011864572297781,-0.071243867278099,0.0,0.0,0.0,-0.0173475947231054,60.0,-14.02305507659912,-0.0,-9.598021222245737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001113560865633,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,0.0001172632910311,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50018310546875,0.0,0.0,8.661029278300703e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866943359375,0.0,0.0,0.0001172633274109,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.0005562465521506,290.1947326660156,294.1499938964844,272.04998779296875,271.085693359375,272.3681945800781,272.04998779296875,289.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864848202094,2.7618131781537162e-08,0.0011864572297781,-0.071243867278099,0.0,0.0,0.0,-0.0173475947231054,60.0,-14.02305507659912,-0.0,-9.598021222245737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0001104057228076,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0001162625121651,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,8.587112097302452e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001162625485449,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0005514993099495,290.1860046386719,294.1499938964844,272.04998779296875,271.085693359375,272.361572265625,272.04998779296875,289.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763586662709,2.6434291200416737e-08,0.0011763321235775,-0.0681637823581695,0.0,0.0,0.0,-0.0167705956846475,60.0,-13.889751434326172,-0.0,-9.434891978798988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107421875,0.0,0.0,0.0001104057228076,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0001162625121651,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895935058594,0.0,0.0,8.587112097302452e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0001162625485449,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0005514993099495,290.1860046386719,294.1499938964844,272.04998779296875,271.085693359375,272.361572265625,272.04998779296875,289.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763586662709,2.6434291200416737e-08,0.0011763321235775,-0.0681637823581695,0.0,0.0,0.0,-0.0167705956846475,60.0,-13.889751434326172,-0.0,-9.434891978798988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001095429179258,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001153539415099,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,8.520005212631077e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001153539778897,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0005471894401125,290.1773376464844,294.1499938964844,272.04998779296875,271.085693359375,272.3551330566406,272.04998779296875,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671652318909,2.5359540245517564e-08,0.0011671399697661,-0.0653658807277679,0.0,0.0,0.0,-0.0162467658519744,60.0,-13.76679515838623,-0.0,-9.288004321206245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001095429179258,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001153539415099,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,8.520005212631077e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46600341796875,0.0,0.0,0.0001153539778897,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544982910156,0.0,0.0,0.0005471894401125,290.1773376464844,294.1499938964844,272.04998779296875,271.085693359375,272.3551330566406,272.04998779296875,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671652318909,2.5359540245517564e-08,0.0011671399697661,-0.0653658807277679,0.0,0.0,0.0,-0.0162467658519744,60.0,-13.76679515838623,-0.0,-9.288004321206245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0001087830387405,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001145537607953,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,8.460903336526826e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.0001145537898992,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0005433937185443,290.1687316894531,294.1499938964844,272.04998779296875,271.085693359375,272.3489074707031,272.04998779296875,289.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590685462579,2.441300850364314e-08,0.0011590442154556,-0.0629005208611488,0.0,0.0,0.0,-0.0157854277640581,60.0,-13.656097412109377,-0.0,-9.159592906371473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892578125,0.0,0.0,0.0001087830387405,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020935058594,0.0,0.0,0.0001145537607953,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4687194824219,0.0,0.0,8.460903336526826e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.455810546875,0.0,0.0,0.0001145537898992,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0005433937185443,290.1687316894531,294.1499938964844,272.04998779296875,271.085693359375,272.3489074707031,272.04998779296875,289.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590685462579,2.441300850364314e-08,0.0011590442154556,-0.0629005208611488,0.0,0.0,0.0,-0.0157854277640581,60.0,-13.656097412109377,-0.0,-9.159592906371473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0001084440009435,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2981262207031,0.0,0.0,0.0001141967368312,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,8.434533810941502e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,0.000114196765935,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0005417001666501,290.1644287109375,294.1499938964844,272.04998779296875,271.085693359375,272.3458251953125,272.04998779296875,289.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554559459909,2.3990692099573607e-08,0.0011554319644346,-0.0618001818656921,0.0,0.0,0.0,-0.0155795915052294,60.0,-13.605538368225098,-0.0,-9.102587483766913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4786376953125,0.0,0.0,0.0001081341833923,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.0001138704828917,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,8.410436566919088e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001138705119956,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,0.0005401525413617,290.1601257324219,294.1499938964844,272.04998779296875,271.085693359375,272.3428039550781,272.04998779296875,289.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011521547567099,2.3604778576213903e-08,0.0011521311243996,-0.0607944913208484,0.0,0.0,0.0,-0.0153914978727698,60.0,-13.558595657348633,-0.0,-9.050651073039265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.000107602616481,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001133107143687,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,8.369092392968014e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001133107434725,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0005374972242861,290.1515808105469,294.1499938964844,272.04998779296875,271.085693359375,272.3368835449219,272.04998779296875,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464905692264,2.294264511704113e-08,0.001146467635408,-0.0590685606002807,0.0,0.0,0.0,-0.0150687741115689,60.0,-13.475378036499023,-0.0,-8.961885811231698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.000107602616481,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001133107143687,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,8.369092392968014e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355773925781,0.0,0.0,0.0001133107434725,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245300292969,0.0,0.0,0.0005374972242861,290.1515808105469,294.1499938964844,272.04998779296875,271.085693359375,272.3368835449219,272.04998779296875,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464905692264,2.294264511704113e-08,0.001146467635408,-0.0590685606002807,0.0,0.0,0.0,-0.0150687741115689,60.0,-13.475378036499023,-0.0,-8.961885811231698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0001071856167982,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001128715957747,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,8.33665908430703e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001128716248786,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0005354142631404,290.1430053710937,294.1499938964844,272.04998779296875,271.085693359375,272.3310852050781,272.0500183105469,289.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420472292229,2.2423233048129987e-08,0.0011420247610658,-0.0577142909169197,0.0,0.0,0.0,-0.0148156126961112,60.0,-13.40668487548828,-0.0,-8.89256028813179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.0001071856167982,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,0.0001128715957747,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378967285156,0.0,0.0,8.33665908430703e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001128716248786,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,0.0005354142631404,290.1430053710937,294.1499938964844,272.04998779296875,271.085693359375,272.3310852050781,272.0500183105469,289.1614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420472292229,2.2423233048129987e-08,0.0011420247610658,-0.0577142909169197,0.0,0.0,0.0,-0.0148156126961112,60.0,-13.40668487548828,-0.0,-8.89256028813179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.0001068221536115,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001124888513004,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,8.308389806188643e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001124888804042,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0005335986497811,290.1344909667969,294.1499938964844,272.0510559082031,271.0867004394531,272.325439453125,272.0503234863281,289.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138174557127,2.197050363861308e-08,0.0011381525546312,-0.0565336234867572,0.0,0.0,0.0,-0.0145949535071849,60.0,-13.348589897155762,-0.0,-8.832353159959896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
