time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784920,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471130371094,0.0,0.0,0.0001068221536115,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001124888513004,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,8.308389806188643e-05,291.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001124888804042,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0005335986497811,290.1344909667969,294.1499938964844,272.0510559082031,271.0867004394531,272.325439453125,272.0503234863281,289.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138174557127,2.197050363861308e-08,0.0011381525546312,-0.0565336234867572,0.0,0.0,0.0,-0.0145949535071849,60.0,-13.348589897155762,-0.0,-8.832353159959896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,0.0001064422467607,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0001120887900469,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,8.278841414721683e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001120888191508,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.00053170096362,290.1259460449219,294.1499938964844,272.0541076660156,271.089599609375,272.3199768066406,272.0518493652344,289.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341267963871,2.149729461109473e-08,0.0011341052595525,-0.0552993044257164,0.0,0.0,0.0,-0.014364312402904,60.0,-13.29176902770996,-0.0,-8.769641368644444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,0.0001064422467607,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.0001120887900469,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,8.278841414721683e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40557861328125,0.0,0.0,0.0001120888191508,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39501953125,0.0,0.0,0.00053170096362,290.1259460449219,294.1499938964844,272.0541076660156,271.089599609375,272.3199768066406,272.0518493652344,289.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341267963871,2.149729461109473e-08,0.0011341052595525,-0.0552993044257164,0.0,0.0,0.0,-0.014364312402904,60.0,-13.29176902770996,-0.0,-8.769641368644444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315490722656,0.0,0.0,0.0001062458468368,291.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0001118819709517,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,8.263565541710705e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001118820000556,291.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0005307198734954,290.1216735839844,294.1499938964844,272.0563659667969,271.0917663574219,272.3173217773437,272.05322265625,289.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320342309772,2.1252660076243053e-08,0.0011320129269734,-0.0546610988676548,0.0,0.0,0.0,-0.0142450788989663,60.0,-13.262258529663086,-0.0,-8.737308831996415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263916015625,0.0,0.0,0.0001060444410541,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,0.0001116698840633,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,8.247901132563129e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,0.0001116699131671,291.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38525390625,0.0,0.0,0.0005297138122841,290.117431640625,294.1499938964844,272.05908203125,271.0943603515625,272.3147277832031,272.0550537109375,289.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298882309347,2.1001794081598746e-08,0.0011298672761768,-0.0540065728127956,0.0,0.0,0.0,-0.0141228074207901,60.0,-13.23188304901123,-0.0,-8.704214593535654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001056273977155,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001112307145376,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,8.215464185923338e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.0001112307436414,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0005276306183077,290.1089172363281,294.1499938964844,272.0658874511719,271.100830078125,272.3097229003906,272.0599060058594,289.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254447745159,2.0482339380123452e-08,0.0011254242854192,-0.0526510588824749,0.0,0.0,0.0,-0.0138696264475584,60.0,-13.168688774108888,-0.0,-8.63588738297949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001056273977155,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466735839844,0.0,0.0,0.0001112307145376,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,8.215464185923338e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.0001112307436414,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0005276306183077,290.1089172363281,294.1499938964844,272.0658874511719,271.100830078125,272.3097229003906,272.0599060058594,289.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254447745159,2.0482339380123452e-08,0.0011254242854192,-0.0526510588824749,0.0,0.0,0.0,-0.0138696264475584,60.0,-13.168688774108888,-0.0,-8.63588738297949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001052791776601,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,0.0001108640281017,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894958496094,0.0,0.0,8.188380888896063e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0001108640572056,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.0005258911987766,290.10211181640625,294.1499938964844,272.07257080078125,271.1072082519531,272.305908203125,272.0649719238281,289.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217346182093,2.0048608107003932e-08,0.0011217145947739,-0.0515190251171588,0.0,0.0,0.0,-0.013658226467669,60.0,-13.11548137664795,-0.0,-8.579041832490476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40582275390625,0.0,0.0,0.0001051901999744,291.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,0.0001107703210436,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,8.181459998013452e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759765625,0.0,0.0,0.0001107703501475,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005254467250779,290.10040283203125,294.1499938964844,272.07440185546875,271.10894775390625,272.3049621582031,272.0663757324219,289.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207865318283,1.993777587472324e-08,0.0011207666248083,-0.0512297190725803,0.0,0.0,0.0,-0.0136042069643735,60.0,-13.101846694946287,-0.0,-8.564546050138233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0001047334590111,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001102893584175,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,8.145935862557963e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0001102893875213,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0005231652176007,290.0919494628906,294.1499938964844,272.08453369140625,271.1186218261719,272.300537109375,272.07452392578125,289.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159201385453,1.9368883386050584e-08,0.0011159008136019,-0.0497445575892925,0.0,0.0,0.0,-0.0133269308134913,60.0,-13.03130054473877,-0.0,-8.490332703559036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,0.0001047334590111,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,0.0001102893584175,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,8.145935862557963e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0001102893875213,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0005231652176007,290.0919494628906,294.1499938964844,272.08453369140625,271.1186218261719,272.300537109375,272.07452392578125,289.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159201385453,1.9368883386050584e-08,0.0011159008136019,-0.0497445575892925,0.0,0.0,0.0,-0.0133269308134913,60.0,-13.03130054473877,-0.0,-8.490332703559036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,0.0001042574076564,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001097880522138,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,8.108909969450906e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0001097880813176,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,0.0005207872600294,290.0834655761719,294.1499938964844,272.09619140625,271.12969970703125,272.2964782714844,272.0841979980469,289.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108480393886,1.8775937249415623e-08,0.0011108292965218,-0.0481962524354457,0.0,0.0,0.0,-0.0130379293113946,60.0,-12.957331657409668,-0.0,-8.41332479240009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,0.0001042574076564,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001097880522138,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,8.108909969450906e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,0.0001097880813176,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466186523437,0.0,0.0,0.0005207872600294,290.0834655761719,294.1499938964844,272.09619140625,271.12969970703125,272.2964782714844,272.0841979980469,289.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108480393886,1.8775937249415623e-08,0.0011108292965218,-0.0481962524354457,0.0,0.0,0.0,-0.0130379293113946,60.0,-12.957331657409668,-0.0,-8.41332479240009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0001040130591718,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001095307379728,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,8.089904440566897e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,0.0001095307670766,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3418273925781,0.0,0.0,0.0005195666453801,290.0792541503906,294.1499938964844,272.1025695800781,271.1357727050781,272.2945556640625,272.0895080566406,289.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082445271313,1.8471586926693817e-08,0.0011082261335104,-0.0474013984203338,0.0,0.0,0.0,-0.0128895891830325,60.0,-12.919207572937012,-0.0,-8.373934434757757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0001037639594869,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.0001092684251489,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,8.070530748227611e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0001092684542527,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,0.0005183223984204,290.0750427246094,294.1499938964844,272.1092529296875,271.14215087890625,272.292724609375,272.09521484375,289.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055904906243,1.816132666476733e-08,0.0011055723298341,-0.0465910211205482,0.0,0.0,0.0,-0.0127383694052696,60.0,-12.880253791809082,-0.0,-8.333873324772868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001032541040331,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0001087315249606,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,8.030874596443027e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0001087315467884,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0005157755222171,290.0666198730469,294.1499938964844,272.1236267089844,271.1558532714844,272.289306640625,272.1073608398437,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001580860465,1.752627909468174e-08,0.0011001405073329,-0.0449320413172245,0.0,0.0,0.0,-0.0124288480728864,60.0,-12.800459861755373,-0.0,-8.252175831557906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36541748046875,0.0,0.0,0.0001032541040331,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0001087315249606,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,8.030874596443027e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0001087315467884,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0005157755222171,290.0666198730469,294.1499938964844,272.1236267089844,271.1558532714844,272.289306640625,272.1073608398437,289.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001580860465,1.752627909468174e-08,0.0011001405073329,-0.0449320413172245,0.0,0.0,0.0,-0.0124288480728864,60.0,-12.800459861755373,-0.0,-8.252175831557906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001027292455546,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0001081788286683,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,7.990052836248651e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0001081788577721,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0005131537909619,290.0582275390625,294.1499938964844,272.13922119140625,271.17071533203125,272.2862548828125,272.12078857421875,289.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945659596472,1.6872563790570894e-08,0.0010945490794256,-0.0432239100337028,0.0,0.0,0.0,-0.0121102277189493,60.0,-12.71774673461914,-0.0,-8.168495924110175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001027292455546,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0001081788286683,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,7.990052836248651e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0001081788577721,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0005131537909619,290.0582275390625,294.1499938964844,272.13922119140625,271.17071533203125,272.2862548828125,272.12078857421875,289.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945659596472,1.6872563790570894e-08,0.0010945490794256,-0.0432239100337028,0.0,0.0,0.0,-0.0121102277189493,60.0,-12.71774673461914,-0.0,-8.168495924110175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001021921852952,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,0.0001076132757589,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,7.948281563585624e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0001076133048627,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0005104710580781,290.04986572265625,294.1499938964844,272.1559143066406,271.1866149902344,272.2836303710937,272.1352844238281,289.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888436809182,1.620364464827162e-08,0.0010888274991884,-0.0414756685495376,0.0,0.0,0.0,-0.0117841968312859,60.0,-12.632710456848145,-0.0,-8.083310376605368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3455505371094,0.0,0.0,0.0001021921852952,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,0.0001076132757589,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32867431640625,0.0,0.0,7.948281563585624e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31805419921875,0.0,0.0,0.0001076133048627,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0005104710580781,290.04986572265625,294.1499938964844,272.1559143066406,271.1866149902344,272.2836303710937,272.1352844238281,289.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888436809182,1.620364464827162e-08,0.0010888274991884,-0.0414756685495376,0.0,0.0,0.0,-0.0117841968312859,60.0,-12.632710456848145,-0.0,-8.083310376605368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001016463793348,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001070385114871,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,7.905829988885671e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.000107038540591,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0005077446112409,290.04150390625,294.1499938964844,272.17364501953125,271.2034912109375,272.2814025878906,272.1507568359375,289.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.5523836438546823e-08,0.0010830126702785,-0.0396985858678817,0.0,0.0,0.0,-0.0114528583362698,60.0,-12.545841217041016,-0.0,-7.997195439202187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0001016463793348,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,0.0001070385114871,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,7.905829988885671e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,0.000107038540591,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29937744140625,0.0,0.0,0.0005077446112409,290.04150390625,294.1499938964844,272.17364501953125,271.2034912109375,272.2814025878906,272.1507568359375,289.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.5523836438546823e-08,0.0010830126702785,-0.0396985858678817,0.0,0.0,0.0,-0.0114528583362698,60.0,-12.545841217041016,-0.0,-7.997195439202187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0001013716318993,291.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,0.0001067491903086,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.884460501372814e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0001067492194124,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29473876953125,0.0,0.0,0.0005063721910119,290.037353515625,294.1499938964844,272.1828308105469,271.2122802734375,272.2804260253906,272.1588439941406,289.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080100890249,1.5181637280647923e-08,0.0010800856398418,-0.0388039052486419,0.0,0.0,0.0,-0.0112860715016722,60.0,-12.501885414123535,-0.0,-7.954021441491933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001010965497698,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.000106459519884,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,7.863064820412546e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991638183594,0.0,0.0,0.0001064595417119,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0005049981409683,290.033203125,294.1499938964844,272.1922607421875,271.22125244140625,272.2795715332031,272.1670837402344,289.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771699016913,1.4839024231605435e-08,0.0010771550005301,-0.0379080474376678,0.0,0.0,0.0,-0.0111190816387534,60.0,-12.457718849182127,-0.0,-7.910912103170632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001005480080493,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.000105881881609,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,7.820400787750259e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001058819034369,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0005022580735385,290.02490234375,294.1499938964844,272.211669921875,271.23974609375,272.27813720703125,272.18408203125,289.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4155824956674225e-08,0.0010713111842051,-0.0361213684082031,0.0,0.0,0.0,-0.0107860891148447,60.0,-12.369080543518066,-0.0,-7.82529809839616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161926269531,0.0,0.0,0.0001005480080493,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.000105881881609,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,7.820400787750259e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.289794921875,0.0,0.0,0.0001058819034369,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,0.0005022580735385,290.02490234375,294.1499938964844,272.211669921875,271.23974609375,272.27813720703125,272.18408203125,289.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071325270459,1.4155824956674225e-08,0.0010713111842051,-0.0361213684082031,0.0,0.0,0.0,-0.0107860891148447,60.0,-12.369080543518066,-0.0,-7.82529809839616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,0.0001000078264041,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001053130472428,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,7.77838722569868e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.0001053130690706,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0004995597410015,290.0166320800781,294.1499938964844,272.2318115234375,271.2589416503906,272.2771301269531,272.2017517089844,289.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655696969479,1.3483041350070836e-08,0.0010655563091859,-0.0343615971505641,0.0,0.0,0.0,-0.0104581741616129,60.0,-12.280699729919434,-0.0,-7.741443397435432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065185546875,0.0,0.0,0.0001000078264041,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,0.0001053130472428,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29052734375,0.0,0.0,7.77838722569868e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.0001053130690706,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0004995597410015,290.0166320800781,294.1499938964844,272.2318115234375,271.2589416503906,272.2771301269531,272.2017517089844,289.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655696969479,1.3483041350070836e-08,0.0010655563091859,-0.0343615971505641,0.0,0.0,0.0,-0.0104581741616129,60.0,-12.280699729919434,-0.0,-7.741443397435432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,9.948277147486806e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0001047601326717,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,7.737549458397552e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0001047601617756,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0004969369620084,290.0084228515625,294.1499938964844,272.2525634765625,271.2786865234375,272.27655029296875,272.219970703125,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599753586575,1.2829099560462964e-08,0.0010599625529721,-0.0326508060097694,0.0,0.0,0.0,-0.0101394429802894,60.0,-12.193537712097168,-0.0,-7.660369760742469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,9.948277147486806e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,0.0001047601326717,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,7.737549458397552e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0001047601617756,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,0.0004969369620084,290.0084228515625,294.1499938964844,272.2525634765625,271.2786865234375,272.27655029296875,272.219970703125,288.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599753586575,1.2829099560462964e-08,0.0010599625529721,-0.0326508060097694,0.0,0.0,0.0,-0.0101394429802894,60.0,-12.193537712097168,-0.0,-7.660369760742469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,9.897676500258969e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0001042272779159,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,7.698193076066673e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001042273070197,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.0004944093525409,290.00018310546875,294.1499938964844,272.2738037109375,271.2989501953125,272.2763061523437,272.2386169433594,288.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545838158577,1.2198879240088445e-08,0.0010545715922489,-0.0310018081218004,0.0,0.0,0.0,-0.0098322723060846,60.0,-12.108139038085938,-0.0,-7.58264064870673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,9.897676500258969e-05,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454467773437,0.0,0.0,0.0001042272779159,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27178955078125,0.0,0.0,7.698193076066673e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001042273070197,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.0004944093525409,290.00018310546875,294.1499938964844,272.2738037109375,271.2989501953125,272.2763061523437,272.2386169433594,288.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545838158577,1.2198879240088445e-08,0.0010545715922489,-0.0310018081218004,0.0,0.0,0.0,-0.0098322723060846,60.0,-12.108139038085938,-0.0,-7.58264064870673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,9.87335224635899e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416320800781,0.0,0.0,0.000103971135104,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26715087890625,0.0,0.0,7.679274131078273e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574157714844,0.0,0.0,0.0001039711642079,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.000493194325827,289.99609375,294.1499938964844,272.2845764160156,271.3092041015625,272.2763671875,272.24810791015625,288.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519921779632,1.1895935791983447e-08,0.0010519801871851,-0.0302090533077716,0.0,0.0,0.0,-0.0096846176311373,60.0,-12.066548347473145,-0.0,-7.545417446408464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,9.84955404419452e-05,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001037205292959,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,7.660764822503552e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0001037205583998,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0004920055507682,289.99200439453125,294.1499938964844,272.2954406738281,271.319580078125,272.27655029296875,272.2576904296875,288.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494564194232,1.15995408833669e-08,0.0010494448943063,-0.0294333808124065,0.0,0.0,0.0,-0.0095401536673307,60.0,-12.025541305541992,-0.0,-7.50908739632905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,9.80435943347402e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,0.0001032446089084,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,7.625612488482147e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001032446307362,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,0.0004897479666396,289.9838562011719,294.1499938964844,272.3174133300781,271.3404846191406,272.27716064453125,272.2770080566406,288.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446408996358,1.1036660474417204e-08,0.0010446298401802,-0.027960168197751,0.0,0.0,0.0,-0.0092658046633005,60.0,-11.946144104003906,-0.0,-7.440334570674167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,9.80435943347402e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,0.0001032446089084,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532653808594,0.0,0.0,7.625612488482147e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,0.0001032446307362,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353515625,0.0,0.0,0.0004897479666396,289.9838562011719,294.1499938964844,272.3174133300781,271.3404846191406,272.27716064453125,272.2770080566406,288.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446408996358,1.1036660474417204e-08,0.0010446298401802,-0.027960168197751,0.0,0.0,0.0,-0.0092658046633005,60.0,-11.946144104003906,-0.0,-7.440334570674167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,9.762319677975027e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,0.0001028019105433,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.592915062559769e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0001028019323712,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.0004876480088569,289.9757080078125,294.1499938964844,272.3395690917969,271.3616027832031,272.2781677246094,272.29656982421875,288.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401615872979,1.051308284871766e-08,0.0010401511099189,-0.0265896599739789,0.0,0.0,0.0,-0.0090106120333075,60.0,-11.870410919189451,-0.0,-7.376665678293649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.259033203125,0.0,0.0,9.762319677975027e-05,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,0.0001028019105433,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.592915062559769e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2346496582031,0.0,0.0,0.0001028019323712,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,0.0004876480088569,289.9757080078125,294.1499938964844,272.3395690917969,271.3616027832031,272.2781677246094,272.29656982421875,288.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401615872979,1.051308284871766e-08,0.0010401511099189,-0.0265896599739789,0.0,0.0,0.0,-0.0090106120333075,60.0,-11.870410919189451,-0.0,-7.376665678293649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
