time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,9.723754919832572e-05,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,0.0001023958029691,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.562920654891059e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0001023958247969,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0004857215972151,289.96759033203125,294.1499938964844,272.36181640625,271.3827819824219,272.2795715332031,272.3163146972656,288.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360524756833,1.0032781716518002e-08,0.0010360424639657,-0.0253323018550872,0.0,0.0,0.0,-0.0087765119969844,60.0,-11.798839569091797,-0.0,-7.31849993940159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,9.723754919832572e-05,291.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,0.0001023958029691,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.562920654891059e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0001023958247969,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0004857215972151,289.96759033203125,294.1499938964844,272.36181640625,271.3827819824219,272.2795715332031,272.3163146972656,288.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360524756833,1.0032781716518002e-08,0.0010360424639657,-0.0253323018550872,0.0,0.0,0.0,-0.0087765119969844,60.0,-11.798839569091797,-0.0,-7.31849993940159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.688853606348856e-05,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001020282797981,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,7.535775512224063e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0001020283016259,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0004839782486669,289.95947265625,294.1499938964844,272.3840637207031,271.40399169921875,272.2813415527344,272.33612060546875,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323338210582,9.598115191522538e-09,0.0010323241585865,-0.0241943076252937,0.0,0.0,0.0,-0.0085646547377109,60.0,-11.731772422790527,-0.0,-7.266059043331553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,9.688853606348856e-05,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001020282797981,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,7.535775512224063e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0001020283016259,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,0.0004839782486669,289.95947265625,294.1499938964844,272.3840637207031,271.40399169921875,272.2813415527344,272.33612060546875,288.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323338210582,9.598115191522538e-09,0.0010323241585865,-0.0241943076252937,0.0,0.0,0.0,-0.0085646547377109,60.0,-11.731772422790527,-0.0,-7.266059043331553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,9.672853047959508e-05,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.0001018597904476,291.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,7.523330714320764e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001018598122755,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,0.0004831789701711,289.9554138183594,294.1499938964844,272.3951721191406,271.41455078125,272.2823486328125,272.3460693359375,288.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306289186701,9.39884170492178e-09,0.001030619489029,-0.0236725602298975,0.0,0.0,0.0,-0.0084675280377268,60.0,-11.70003604888916,-0.0,-7.242080357627857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2311096191406,0.0,0.0,9.657777263782918e-05,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,0.0001017010290524,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,7.511604781029746e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,0.0001017010508803,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.000482425908558,289.9513854980469,294.1499938964844,272.4062194824219,271.42510986328125,272.2834777832031,272.3559875488281,288.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290225036442,9.211083451532431e-09,0.0010290133068338,-0.0231809467077255,0.0,0.0,0.0,-0.0083760144189,60.0,-11.669507026672363,-0.0,-7.219523467938417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,9.6303534519393e-05,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0001014122462947,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,7.490274583688006e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001014122608467,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908264160156,0.0,0.0,0.0004810560203623,289.9432983398437,294.1499938964844,272.4281921386719,271.4460144042969,272.2859802246094,272.3758850097656,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261004790663,8.869540657485686e-09,0.0010260916315019,-0.0222866274416446,0.0,0.0,0.0,-0.0082095451653003,60.0,-11.61187744140625,-0.0,-7.178581284961183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,9.6303534519393e-05,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,0.0001014122462947,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,7.490274583688006e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0001014122608467,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908264160156,0.0,0.0,0.0004810560203623,289.9432983398437,294.1499938964844,272.4281921386719,271.4460144042969,272.2859802246094,272.3758850097656,288.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261004790663,8.869540657485686e-09,0.0010260916315019,-0.0222866274416446,0.0,0.0,0.0,-0.0082095451653003,60.0,-11.61187744140625,-0.0,-7.178581284961183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.606623643776402e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,0.0001011623608064,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,7.47181911719963e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,0.0001011623826343,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0004798706795554,289.9352111816406,294.1499938964844,272.4498291015625,271.4666442871094,272.288818359375,272.3957214355469,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235720546916,8.574012611006765e-09,0.0010235634399577,-0.0215127579867839,0.0,0.0,0.0,-0.00806550309062,60.0,-11.558947563171388,-0.0,-7.143248836882776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,9.606623643776402e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,0.0001011623608064,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,7.47181911719963e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,0.0001011623826343,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0004798706795554,289.9352111816406,294.1499938964844,272.4498291015625,271.4666442871094,272.288818359375,272.3957214355469,288.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235720546916,8.574012611006765e-09,0.0010235634399577,-0.0215127579867839,0.0,0.0,0.0,-0.00806550309062,60.0,-11.558947563171388,-0.0,-7.143248836882776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,9.586222586221992e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,0.000100947523606,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,7.455950981238857e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0001009475454338,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0004788515798281,289.9271240234375,294.1499938964844,272.4710693359375,271.48687744140625,272.2919616699219,272.4154663085937,288.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213982313871,8.31993141048315e-09,0.0010213899658992,-0.0208473876118659,0.0,0.0,0.0,-0.0079416632652282,60.0,-11.510826110839844,-0.0,-7.112941347031666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,9.586222586221992e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,0.000100947523606,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1895751953125,0.0,0.0,7.455950981238857e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0001009475454338,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0004788515798281,289.9271240234375,294.1499938964844,272.4710693359375,271.48687744140625,272.2919616699219,272.4154663085937,288.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213982313871,8.31993141048315e-09,0.0010213899658992,-0.0208473876118659,0.0,0.0,0.0,-0.0079416632652282,60.0,-11.510826110839844,-0.0,-7.112941347031666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.569107351126148e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001007672981359,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,7.442639616783708e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,0.0001007673199637,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0004779966839123,289.9190673828125,294.1499938964844,272.4918212890625,271.5066223144531,272.2954406738281,272.43505859375,288.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195745853707,8.106783688788255e-09,0.0010195665527135,-0.0202891919761896,0.0,0.0,0.0,-0.0078377742320299,60.0,-11.466970443725586,-0.0,-7.0875664448522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,9.569107351126148e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001007672981359,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,7.442639616783708e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,0.0001007673199637,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643981933594,0.0,0.0,0.0004779966839123,289.9190673828125,294.1499938964844,272.4918212890625,271.5066223144531,272.2954406738281,272.43505859375,288.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195745853707,8.106783688788255e-09,0.0010195665527135,-0.0202891919761896,0.0,0.0,0.0,-0.0078377742320299,60.0,-11.466970443725586,-0.0,-7.0875664448522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,9.561473416397348e-05,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06573486328125,0.0,0.0,0.0001006869060802,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,7.436701707774773e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,0.0001006869279081,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.0004776153364218,289.9150085449219,294.1499938964844,272.501953125,271.51629638671875,272.2973022460937,272.4447937011719,288.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187611915171,8.011710406208294e-09,0.0010187531588599,-0.0200402066111564,0.0,0.0,0.0,-0.007791434880346,60.0,-11.446615219116213,-0.0,-7.076262420468994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,9.554611460771412e-05,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001006146485451,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716003417969,0.0,0.0,7.43136479286477e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.000100614670373,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.0004772725806105,289.9109802246094,294.1499938964844,272.511962890625,271.5258178710937,272.2992248535156,272.4544677734375,288.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018030103296,7.926254319556847e-09,0.0010180221870541,-0.0198164023458957,0.0,0.0,0.0,-0.0077497833408415,60.0,-11.427309036254885,-0.0,-7.066109475317718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,9.542706538923083e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0001004892837954,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,7.42210540920496e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0001004892983473,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.000476677872939,289.90289306640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3032531738281,272.4736022949219,288.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016761525534,7.777986255064206e-09,0.0010167537257075,-0.0194280929863452,0.0,0.0,0.0,-0.0076775169000029,60.0,-11.391189575195312,-0.0,-7.048512173923882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,9.542706538923083e-05,291.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,0.0001004892837954,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,7.42210540920496e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.0001004892983473,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.000476677872939,289.90289306640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3032531738281,272.4736022949219,288.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016761525534,7.777986255064206e-09,0.0010167537257075,-0.0194280929863452,0.0,0.0,0.0,-0.0076775169000029,60.0,-11.391189575195312,-0.0,-7.048512173923882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.532778494758531e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0001003847355605,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,7.414383435389027e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001003847501124,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0004761819727718,289.8948059082031,294.1499938964844,272.54998779296875,271.5620422363281,272.3075866699219,272.49237060546875,288.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157036595046,7.654345601793011e-09,0.0010156960925087,-0.0191042758524417,0.0,0.0,0.0,-0.0076172542758286,60.0,-11.358565330505373,-0.0,-7.033853677285151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.532778494758531e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0001003847355605,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,7.414383435389027e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001003847501124,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,0.0004761819727718,289.8948059082031,294.1499938964844,272.54998779296875,271.5620422363281,272.3075866699219,272.49237060546875,288.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157036595046,7.654345601793011e-09,0.0010156960925087,-0.0191042758524417,0.0,0.0,0.0,-0.0076172542758286,60.0,-11.358565330505373,-0.0,-7.033853677285151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,9.524566848995164e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,0.0001002982608042,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.407996599795297e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001002982753561,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0004757717542815,289.88671875,294.1499938964844,272.5683288574219,271.5790100097656,272.3121643066406,272.5107727050781,288.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148286819458,7.5520789621919e-09,0.0010148212313652,-0.0188364312052726,0.0,0.0,0.0,-0.0075674084946513,60.0,-11.328630447387695,-0.0,-7.02174105526865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,9.524566848995164e-05,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391845703125,0.0,0.0,0.0001002982608042,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.407996599795297e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001002982753561,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0004757717542815,289.88671875,294.1499938964844,272.5683288574219,271.5790100097656,272.3121643066406,272.5107727050781,288.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148286819458,7.5520789621919e-09,0.0010148212313652,-0.0188364312052726,0.0,0.0,0.0,-0.0075674084946513,60.0,-11.328630447387695,-0.0,-7.02174105526865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.517560829408468e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000100224482594,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,7.402546907542273e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.0001002245044219,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0004754217807203,289.8786315917969,294.1499938964844,272.58697509765625,271.5953063964844,272.3169860839844,272.5290222167969,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140822269022,7.464827866954238e-09,0.0010140747763216,-0.0186079125851392,0.0,0.0,0.0,-0.0075248824432492,60.0,-11.300407409667969,-0.0,-7.011415448232583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,9.517560829408468e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315856933594,0.0,0.0,0.000100224482594,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,7.402546907542273e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.0001002245044219,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0004754217807203,289.8786315917969,294.1499938964844,272.58697509765625,271.5953063964844,272.3169860839844,272.5290222167969,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140822269022,7.464827866954238e-09,0.0010140747763216,-0.0186079125851392,0.0,0.0,0.0,-0.0075248824432492,60.0,-11.300407409667969,-0.0,-7.011415448232583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,9.51451002038084e-05,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0001001923592411,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13134765625,0.0,0.0,7.400174217764288e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.0001001923737931,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162414550781,0.0,0.0,0.0004752694221679,289.87457275390625,294.1499938964844,272.5964050292969,271.60321044921875,272.3194885253906,272.53814697265625,288.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137571953237,7.4268369232299855e-09,0.0010137497447431,-0.0185084082186222,0.0,0.0,0.0,-0.0075063654221594,60.0,-11.286839485168455,-0.0,-7.0069212654289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,9.511713869869708e-05,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,0.0001001629134407,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,7.397999434033409e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.0001001629279926,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11187744140625,0.0,0.0,0.0004751297237817,289.8705139160156,294.1499938964844,272.6058959960937,271.6109619140625,272.3220520019531,272.5472412109375,288.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134592885151,7.3920154441964314e-09,0.0010134518379345,-0.0184172056615352,0.0,0.0,0.0,-0.0074893929995596,60.0,-11.27357006072998,-0.0,-7.002804380817906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.506854257779196e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0001001117343548,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,7.39421957405284e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0001001117561827,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0004748869687318,289.8623962402344,294.1499938964844,272.62506103515625,271.62603759765625,272.3273620605469,272.5655517578125,288.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129414731636,7.331494966678065e-09,0.0010129341389983,-0.0182586945593357,0.0,0.0,0.0,-0.0074598952196538,60.0,-11.247855186462402,-0.0,-6.995650636554275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,9.506854257779196e-05,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0001001117343548,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,7.39421957405284e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,0.0001001117561827,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,0.0004748869687318,289.8623962402344,294.1499938964844,272.62506103515625,271.62603759765625,272.3273620605469,272.5655517578125,288.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129414731636,7.331494966678065e-09,0.0010129341389983,-0.0182586945593357,0.0,0.0,0.0,-0.0074598952196538,60.0,-11.247855186462402,-0.0,-6.995650636554275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,9.502835746388882e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0001000694246613,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.391094550257549e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0001000694392132,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,0.000474686268717,289.8542785644531,294.1499938964844,272.6444702148437,271.6405639648437,272.3329162597656,272.583984375,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125132976099,7.281454550422951e-09,0.00101250607986,-0.01812762953341,0.0,0.0,0.0,-0.0074355052784085,60.0,-11.223069190979004,-0.0,-6.989738210450015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,9.502835746388882e-05,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,0.0001000694246613,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.391094550257549e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0001000694392132,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09442138671875,0.0,0.0,0.000474686268717,289.8542785644531,294.1499938964844,272.6444702148437,271.6405639648437,272.3329162597656,272.583984375,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125132976099,7.281454550422951e-09,0.00101250607986,-0.01812762953341,0.0,0.0,0.0,-0.0074355052784085,60.0,-11.223069190979004,-0.0,-6.989738210450015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.499542647972704e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,0.0001000347474473,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.388533413177356e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,0.0001000347619992,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0004745217738673,289.8461608886719,294.1499938964844,272.6640930175781,271.65460205078125,272.33868408203125,272.60260009765625,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121625382453,7.240446464606974e-09,0.0010121553204953,-0.0180202201008796,0.0,0.0,0.0,-0.0074155176989734,60.0,-11.199113845825195,-0.0,-6.984895151163073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.499542647972704e-05,291.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00103759765625,0.0,0.0,0.0001000347474473,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.388533413177356e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,0.0001000347619992,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0004745217738673,289.8461608886719,294.1499938964844,272.6640930175781,271.65460205078125,272.33868408203125,272.60260009765625,288.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121625382453,7.240446464606974e-09,0.0010121553204953,-0.0180202201008796,0.0,0.0,0.0,-0.0074155176989734,60.0,-11.199113845825195,-0.0,-6.984895151163073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,9.49694513110444e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0001000073898467,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,7.386512879747897e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0001000074043986,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0004743919998873,289.8380126953125,294.1499938964844,272.68389892578125,271.66815185546875,272.3447265625,272.6214294433594,288.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101188570261,7.208098562472287e-09,0.00101187848486,-0.0179354939609766,0.0,0.0,0.0,-0.0073997513391077,60.0,-11.175969123840332,-0.0,-6.981075983958362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,9.49694513110444e-05,291.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0001000073898467,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912170410156,0.0,0.0,7.386512879747897e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0001000074043986,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,0.0004743919998873,289.8380126953125,294.1499938964844,272.68389892578125,271.66815185546875,272.3447265625,272.6214294433594,288.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101188570261,7.208098562472287e-09,0.00101187848486,-0.0179354939609766,0.0,0.0,0.0,-0.0073997513391077,60.0,-11.175969123840332,-0.0,-6.981075983958362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,9.495840640738606e-05,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,9.999576286645606e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,7.385653589153662e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,9.999577741837128e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,0.0004743368481285,289.8339233398437,294.1499938964844,272.6938781738281,271.6748046875,272.34783935546875,272.63092041015625,288.8003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117680067196,7.194346896000071e-09,0.001011760905385,-0.0178994759917259,0.0,0.0,0.0,-0.0073930486105382,60.0,-11.164644241333008,-0.0,-6.979453104349886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942077636719,0.0,0.0,9.494915138930082e-05,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856872558594,0.0,0.0,9.998602035921068e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823059082031,0.0,0.0,7.38493399694562e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,9.99860349111259e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,0.0004742906312458,289.8298645019531,294.1499938964844,272.70391845703125,271.68133544921875,272.3510437011719,272.6404724121094,288.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116695193573,7.182825445539721e-09,0.0010116623016074,-0.0178692992776632,0.0,0.0,0.0,-0.0073874332010746,60.0,-11.153477668762209,-0.0,-6.978093125553644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,9.493449761066586e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,9.9970588053111e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,7.383794581983238e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.997060260502622e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0004742174060083,289.8216857910156,294.1499938964844,272.7240905761719,271.6941223144531,272.35760498046875,272.6597595214844,288.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115134064108,7.164577819906981e-09,0.0010115061886608,-0.0178215038031339,0.0,0.0,0.0,-0.007378539070487,60.0,-11.13155460357666,-0.0,-6.975939470521554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851745605469,0.0,0.0,9.493449761066586e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,9.9970588053111e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,7.383794581983238e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,9.997060260502622e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0004742174060083,289.8216857910156,294.1499938964844,272.7240905761719,271.6941223144531,272.35760498046875,272.6597595214844,288.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115134064108,7.164577819906981e-09,0.0010115061886608,-0.0178215038031339,0.0,0.0,0.0,-0.007378539070487,60.0,-11.13155460357666,-0.0,-6.975939470521554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,9.492474782746284e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,9.996031440095976e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,7.383035699604079e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,9.99603362288326e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.0004741687153,289.81353759765625,294.1499938964844,272.744384765625,271.70660400390625,272.3643798828125,272.6792297363281,288.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114094475284,7.1524355327312605e-09,0.0010114023461937,-0.0177897009998559,0.0,0.0,0.0,-0.0073726209811866,60.0,-11.110143661499023,-0.0,-6.97450701636626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
