time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,9.492474782746284e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,9.996031440095976e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,7.383035699604079e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,9.99603362288326e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,0.0004741687153,289.81353759765625,294.1499938964844,272.744384765625,271.70660400390625,272.3643798828125,272.6792297363281,288.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114094475284,7.1524355327312605e-09,0.0010114023461937,-0.0177897009998559,0.0,0.0,0.0,-0.0073726209811866,60.0,-11.110143661499023,-0.0,-6.97450701636626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,9.491895616520196e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,9.995422442443667e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,7.382586045423523e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.995423897635192e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,0.0004741397860925,289.80535888671875,294.1499938964844,272.7648010253906,271.71881103515625,272.3714294433594,272.69891357421875,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113478638231,7.145233293925912e-09,0.0010113406460732,-0.0177708361297845,0.0,0.0,0.0,-0.0073691103607416,60.0,-11.089204788208008,-0.0,-6.973657207254291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06707763671875,0.0,0.0,9.491895616520196e-05,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,9.995422442443667e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,7.382586045423523e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.995423897635192e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420837402344,0.0,0.0,0.0004741397860925,289.80535888671875,294.1499938964844,272.7648010253906,271.71881103515625,272.3714294433594,272.69891357421875,288.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113478638231,7.145233293925912e-09,0.0010113406460732,-0.0177708361297845,0.0,0.0,0.0,-0.0073691103607416,60.0,-11.089204788208008,-0.0,-6.973657207254291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,9.491739911027253e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.99525873339735e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,7.382464536931366e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,9.995260188588873e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0004741320153698,289.7971496582031,294.1499938964844,272.78533935546875,271.73077392578125,272.37872314453125,272.71881103515625,288.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113313328474,7.1432983972385955e-09,0.0010113241150975,-0.0177657678723335,0.0,0.0,0.0,-0.0073681673966348,60.0,-11.06873893737793,-0.0,-6.973429123036112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580444335937,0.0,0.0,9.491739911027253e-05,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.99525873339735e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467224121094,0.0,0.0,7.382464536931366e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03961181640625,0.0,0.0,9.995260188588873e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0333557128906,0.0,0.0,0.0004741320153698,289.7971496582031,294.1499938964844,272.78533935546875,271.73077392578125,272.37872314453125,272.71881103515625,288.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113313328474,7.1432983972385955e-09,0.0010113241150975,-0.0177657678723335,0.0,0.0,0.0,-0.0073681673966348,60.0,-11.06873893737793,-0.0,-6.973429123036112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,9.491762466495857e-05,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.995281288865954e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,7.38248199922964e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0351867675781,0.0,0.0,9.995283471653238e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0004741331213153,289.7930603027344,294.1499938964844,272.795654296875,271.7366943359375,272.3824768066406,272.7287902832031,288.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113336611539,7.1435732884594935e-09,0.0010113264434039,-0.0177664887160062,0.0,0.0,0.0,-0.0073683010414242,60.0,-11.058626174926758,-0.0,-6.973461097459221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04901123046875,0.0,0.0,9.491888340562582e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,9.995414438890292e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,7.38257949706167e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,9.995415894081816e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246276855469,0.0,0.0,0.0004741394077427,289.7889404296875,294.1499938964844,272.80596923828125,271.7425842285156,272.3862609863281,272.7388610839844,288.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113470489159,7.145144920173152e-09,0.0010113399475812,-0.017770605161786,0.0,0.0,0.0,-0.0073690670542418,60.0,-11.04861068725586,-0.0,-6.973646549113256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,9.492382378084584e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,9.995934669859707e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,7.382963667623699e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,9.99593612505123e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0004741640877909,289.7807312011719,294.1499938964844,272.8266296386719,271.7542419433594,272.39404296875,272.75909423828125,288.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113996686413,7.151299108443254e-09,0.0010113925673067,-0.0177867226302623,0.0,0.0,0.0,-0.0073720663785934,60.0,-11.028868675231934,-0.0,-6.974372723789203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,9.492382378084584e-05,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,9.995934669859707e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289306640625,0.0,0.0,7.382963667623699e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220031738281,0.0,0.0,9.99593612505123e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0004741640877909,289.7807312011719,294.1499938964844,272.8266296386719,271.7542419433594,272.39404296875,272.75909423828125,288.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113996686413,7.151299108443254e-09,0.0010113925673067,-0.0177867226302623,0.0,0.0,0.0,-0.0073720663785934,60.0,-11.028868675231934,-0.0,-6.974372723789203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,9.493093966739252e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,9.996684093493968e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,7.383517367998138e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.996685548685492e-05,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0004741996526718,289.77252197265625,294.1499938964844,272.84735107421875,271.76580810546875,272.40203857421875,272.7794494628906,288.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114755714312,7.1601680140531715e-09,0.0010114683536812,-0.0178099535405635,0.0,0.0,0.0,-0.0073763895779848,60.0,-11.009387016296388,-0.0,-6.975419353238976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,9.493093966739252e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,9.996684093493968e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,7.383517367998138e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,9.996685548685492e-05,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071716308594,0.0,0.0,0.0004741996526718,289.77252197265625,294.1499938964844,272.84735107421875,271.76580810546875,272.40203857421875,272.7794494628906,288.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114755714312,7.1601680140531715e-09,0.0010114683536812,-0.0178099535405635,0.0,0.0,0.0,-0.0073763895779848,60.0,-11.009387016296388,-0.0,-6.975419353238976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,9.494059486314654e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.923828125,0.0,0.0,9.997701272368432e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,7.384268974419683e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,9.997702727559954e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,0.0004742479068227,289.7642822265625,294.1499938964844,272.8681030273437,271.7773132324219,272.4102783203125,272.7999267578125,288.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115784825757,7.172200611194057e-09,0.001011571381241,-0.0178414694964885,0.0,0.0,0.0,-0.0073822541162371,60.0,-10.990226745605469,-0.0,-6.976839017625025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219116210937,0.0,0.0,9.494059486314654e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.923828125,0.0,0.0,9.997701272368432e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,7.384268974419683e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,9.997702727559954e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,0.0004742479068227,289.7642822265625,294.1499938964844,272.8681030273437,271.7773132324219,272.4102783203125,272.7999267578125,288.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115784825757,7.172200611194057e-09,0.001011571381241,-0.0178414694964885,0.0,0.0,0.0,-0.0073822541162371,60.0,-10.990226745605469,-0.0,-6.976839017625025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.49517561821267e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,9.998876339523122e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,7.385136996163055e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.998877794714645e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897155761719,0.0,0.0,0.000474303640658,289.75604248046875,294.1499938964844,272.8888244628906,271.7888488769531,272.4187316894531,272.82049560546875,288.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116974590346,7.186101047551574e-09,0.0010116902412846,-0.0178778786212205,0.0,0.0,0.0,-0.0073890290223062,60.0,-10.971270561218262,-0.0,-6.978479660801895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,9.49517561821267e-05,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.916015625,0.0,0.0,9.998876339523122e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,7.385136996163055e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.998877794714645e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897155761719,0.0,0.0,0.000474303640658,289.75604248046875,294.1499938964844,272.8888244628906,271.7888488769531,272.4187316894531,272.82049560546875,288.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116974590346,7.186101047551574e-09,0.0010116902412846,-0.0178778786212205,0.0,0.0,0.0,-0.0073890290223062,60.0,-10.971270561218262,-0.0,-6.978479660801895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083923339844,0.0,0.0,9.495789709035309e-05,291.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,9.999523172155024e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9978332519531,0.0,0.0,7.385614298982546e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,9.999524627346544e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0004743343160953,289.7519226074219,294.1499938964844,272.8992004394531,271.79461669921875,272.42303466796875,272.830810546875,288.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117628844454,7.1937553691725514e-09,0.0010117556666955,-0.0178979262709617,0.0,0.0,0.0,-0.0073927599005401,60.0,-10.961877822875977,-0.0,-6.979383471161782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,9.496431448496878e-05,291.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082336425781,0.0,0.0,0.0001000019838102,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.386113429674879e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,0.0001000019983621,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,0.0004743663594126,289.747802734375,294.1499938964844,272.9095764160156,271.8004150390625,272.4273986816406,272.8411560058594,288.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118312202394,7.2017436458793335e-09,0.0010118240024894,-0.017918849363923,0.0,0.0,0.0,-0.0073966532945632,60.0,-10.952528953552246,-0.0,-6.980326361372138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,9.497774590272456e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,0.0001000161282718,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,7.387158257188275e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,0.0001000161428237,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0004744334437418,289.7395324707031,294.1499938964844,272.9302673339844,271.8121032714844,272.4363098144531,272.86187744140625,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119744110852,7.218475595038852e-09,0.0010119671933352,-0.0179626736789941,0.0,0.0,0.0,-0.0074048084206879,60.0,-10.933942794799805,-0.0,-6.98230167017755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,9.497774590272456e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.900390625,0.0,0.0,0.0001000161282718,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,7.387158257188275e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,0.0001000161428237,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,0.0004744334437418,289.7395324707031,294.1499938964844,272.9302673339844,271.8121032714844,272.4363098144531,272.86187744140625,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119744110852,7.218475595038852e-09,0.0010119671933352,-0.0179626736789941,0.0,0.0,0.0,-0.0074048084206879,60.0,-10.933942794799805,-0.0,-6.98230167017755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,9.499170118942855e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0001000308257061,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,7.38824310246855e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.0001000308402581,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0004745031474158,289.73126220703125,294.1499938964844,272.9508972167969,271.82391357421875,272.4454345703125,272.8825988769531,288.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121230734512,7.235856358533965e-09,0.0010121158557012,-0.0180081985890865,0.0,0.0,0.0,-0.0074132801964879,60.0,-10.915486335754396,-0.0,-6.984353717598425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,9.499170118942855e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,0.0001000308257061,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,7.38824310246855e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691772460937,0.0,0.0,0.0001000308402581,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0004745031474158,289.73126220703125,294.1499938964844,272.9508972167969,271.82391357421875,272.4454345703125,272.8825988769531,288.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121230734512,7.235856358533965e-09,0.0010121158557012,-0.0180081985890865,0.0,0.0,0.0,-0.0074132801964879,60.0,-10.915486335754396,-0.0,-6.984353717598425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,9.500583837507293e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0001000457123154,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,7.389343227259815e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001000457268673,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0004745737824123,289.72296142578125,294.1499938964844,272.9714660644531,271.8359375,272.4547424316406,272.9033508300781,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122737148776,7.253467160239779e-09,0.0010122664971277,-0.0180543232709169,0.0,0.0,0.0,-0.0074218637309968,60.0,-10.897125244140623,-0.0,-6.986432765643259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768371582031,0.0,0.0,9.500583837507293e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0001000457123154,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,7.389343227259815e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.0001000457268673,291.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0004745737824123,289.72296142578125,294.1499938964844,272.9714660644531,271.8359375,272.4547424316406,272.9033508300781,288.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122737148776,7.253467160239779e-09,0.0010122664971277,-0.0180543232709169,0.0,0.0,0.0,-0.0074218637309968,60.0,-10.897125244140623,-0.0,-6.986432765643259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.501984459348024e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0001000604606815,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,7.390432438114658e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,0.0001000604752334,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0004746437480207,289.7146911621094,294.1499938964844,272.991943359375,271.84820556640625,272.4642639160156,272.924072265625,288.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124230757355,7.270916757562418e-09,0.0010124157415702,-0.0181000288575887,0.0,0.0,0.0,-0.0074303685687482,60.0,-10.878838539123535,-0.0,-6.988494050119698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.501984459348024e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0001000604606815,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578552246094,0.0,0.0,7.390432438114658e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,0.0001000604752334,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0004746437480207,289.7146911621094,294.1499938964844,272.991943359375,271.84820556640625,272.4642639160156,272.924072265625,288.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124230757355,7.270916757562418e-09,0.0010124157415702,-0.0181000288575887,0.0,0.0,0.0,-0.0074303685687482,60.0,-10.878838539123535,-0.0,-6.988494050119698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633178710937,0.0,0.0,9.502672037342565e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0001000677002593,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,7.3909672209993e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0001000677148113,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,0.0004746780905406,289.7105407714844,294.1499938964844,273.00213623046875,271.8544616699219,272.4691162109375,272.9344177246094,288.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124963009729,7.279480129795956e-09,0.0010124889668077,-0.0181224569678306,0.0,0.0,0.0,-0.0074345422908663,60.0,-10.86971950531006,-0.0,-6.989505152432687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,9.503345063421877e-05,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0001000747870421,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9489440917969,0.0,0.0,7.39149036235176e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,0.000100074801594,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,0.0004747117054648,289.7063903808594,294.1499938964844,273.0122985839844,271.8607788085937,272.4739990234375,272.9447631835937,288.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125680128112,7.287861425453457e-09,0.0010125606786459,-0.0181444101035594,0.0,0.0,0.0,-0.0074386275373399,60.0,-10.860610008239746,-0.0,-6.990494938463598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497985839844,0.0,0.0,9.504638001089916e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001000884076347,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,7.392496627289802e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0001000884221866,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0004747763159684,289.6980895996094,294.1499938964844,273.03253173828125,271.8736877441406,272.48388671875,272.9653625488281,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127058485522,7.303969429273138e-09,0.001012698514387,-0.0181865990161895,0.0,0.0,0.0,-0.0074464785866439,60.0,-10.842416763305664,-0.0,-6.9923984824527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497985839844,0.0,0.0,9.504638001089916e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001000884076347,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,7.392496627289802e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,0.0001000884221866,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0004747763159684,289.6980895996094,294.1499938964844,273.03253173828125,271.8736877441406,272.48388671875,272.9653625488281,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127058485522,7.303969429273138e-09,0.001012698514387,-0.0181865990161895,0.0,0.0,0.0,-0.0074464785866439,60.0,-10.842416763305664,-0.0,-6.9923984824527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,9.505848720436916e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.0001001011551124,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,7.393437408609316e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001001011623884,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,0.0004748367646243,289.68975830078125,294.1499938964844,273.0525817871094,271.8869934082031,272.4939880371094,272.98590087890625,288.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128348367288,7.3190471461259685e-09,0.0010128275025635,-0.0182260908186435,0.0,0.0,0.0,-0.0074538271874189,60.0,-10.824251174926758,-0.0,-6.99417981309125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,9.505848720436916e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8532409667969,0.0,0.0,0.0001001011551124,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,7.393437408609316e-05,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001001011623884,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198303222656,0.0,0.0,0.0004748367646243,289.68975830078125,294.1499938964844,273.0525817871094,271.8869934082031,272.4939880371094,272.98590087890625,288.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128348367288,7.3190471461259685e-09,0.0010128275025635,-0.0182260908186435,0.0,0.0,0.0,-0.0074538271874189,60.0,-10.824251174926758,-0.0,-6.99417981309125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,9.506955393590032e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,0.0001001128111965,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,7.394298881990835e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,0.0001001128257485,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.000474892091006,289.6814270019531,294.1499938964844,273.072509765625,271.9007263183594,272.5042419433594,273.0063171386719,288.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129528818652,7.33284100107312e-09,0.0010129455476999,-0.018262218683958,0.0,0.0,0.0,-0.0074605508707463,60.0,-10.806106567382812,-0.0,-6.995809798127085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,9.506955393590032e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,0.0001001128111965,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223022460937,0.0,0.0,7.394298881990835e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163513183594,0.0,0.0,0.0001001128257485,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111022949219,0.0,0.0,0.000474892091006,289.6814270019531,294.1499938964844,273.072509765625,271.9007263183594,272.5042419433594,273.0063171386719,288.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129528818652,7.33284100107312e-09,0.0010129455476999,-0.018262218683958,0.0,0.0,0.0,-0.0074605508707463,60.0,-10.806106567382812,-0.0,-6.995809798127085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,9.507950744591652e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001001232885755,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.395073043880984e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90753173828125,0.0,0.0,0.0001001233031274,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0004749417712446,289.673095703125,294.1499938964844,273.0922241210937,271.9149780273437,272.5146789550781,273.026611328125,288.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013058819808,7.345233310473985e-09,0.0010130514856427,-0.0182946771383285,0.0,0.0,0.0,-0.007466590963304,60.0,-10.787979125976562,-0.0,-6.997274226705485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,9.507950744591652e-05,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,0.0001001232885755,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.395073043880984e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90753173828125,0.0,0.0,0.0001001233031274,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9023742675781,0.0,0.0,0.0004749417712446,289.673095703125,294.1499938964844,273.0922241210937,271.9149780273437,272.5146789550781,273.026611328125,288.6383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013058819808,7.345233310473985e-09,0.0010130514856427,-0.0182946771383285,0.0,0.0,0.0,-0.007466590963304,60.0,-10.787979125976562,-0.0,-6.997274226705485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183044433594,0.0,0.0,9.508401853963731e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,0.0001001280397758,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90899658203125,0.0,0.0,7.395423745037988e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90313720703125,0.0,0.0,0.0001001280543277,291.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,0.0004749642976094,289.6689453125,294.1499938964844,273.1019897460937,271.9223022460937,272.5199584960937,273.03668212890625,288.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131068993359,7.350851483067798e-09,0.0010130995651707,-0.0183093920350074,0.0,0.0,0.0,-0.0074693290516734,60.0,-10.778923034667969,-0.0,-6.997937873620685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,9.508822404313833e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.000100132470834,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045715332031,0.0,0.0,7.395751163130626e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,0.0001001324853859,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0004749853396788,289.6647644042969,294.1499938964844,273.1116943359375,271.9297790527344,272.5252685546875,273.0467224121094,288.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131518356502,7.356097952992968e-09,0.0010131445014849,-0.0183231327682733,0.0,0.0,0.0,-0.007471885997802,60.0,-10.76987361907959,-0.0,-6.998558177429004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,9.509568917565048e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001001403288682,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,7.396331784548238e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001001403434202,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0004750226216856,289.65643310546875,294.1499938964844,273.1309814453125,271.9451599121094,272.5360107421875,273.0666809082031,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013231347315,7.365394516511969e-09,0.0010132240131497,-0.0183474831283092,0.0,0.0,0.0,-0.0074764173477888,60.0,-10.75179386138916,-0.0,-6.999656676498489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,9.509568917565048e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.0001001403288682,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,7.396331784548238e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001001403434202,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0004750226216856,289.65643310546875,294.1499938964844,273.1309814453125,271.9451599121094,272.5360107421875,273.0666809082031,288.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013231347315,7.365394516511969e-09,0.0010132240131497,-0.0183474831283092,0.0,0.0,0.0,-0.0074764173477888,60.0,-10.75179386138916,-0.0,-6.999656676498489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
