time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.510245581623168e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,0.0001001474520307,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.396857836283743e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001001474665827,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0004750564112327,289.6480712890625,294.1499938964844,273.1499938964844,271.9612121582031,272.5469055175781,273.08642578125,288.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133035248145,7.3738233297149244e-09,0.0010132960742339,-0.0183695591986179,0.0,0.0,0.0,-0.0074805254116654,60.0,-10.733792304992676,-0.0,-7.00065356795676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.510245581623168e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,0.0001001474520307,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,7.396857836283743e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,0.0001001474665827,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87615966796875,0.0,0.0,0.0004750564112327,289.6480712890625,294.1499938964844,273.1499938964844,271.9612121582031,272.5469055175781,273.08642578125,288.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133035248145,7.3738233297149244e-09,0.0010132960742339,-0.0183695591986179,0.0,0.0,0.0,-0.0074805254116654,60.0,-10.733792304992676,-0.0,-7.00065356795676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,9.511082316748798e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0001001562632154,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,7.397508306894451e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0001001562777673,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,0.0004750982043333,289.6397399902344,294.1499938964844,273.1685485839844,271.9773864746094,272.55792236328125,273.10595703125,288.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133925825357,7.384246103470103e-09,0.0010133852483704,-0.018396858125925,0.0,0.0,0.0,-0.0074856057763099,60.0,-10.716069221496582,-0.0,-7.00188564906057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,9.511082316748798e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0001001562632154,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,7.397508306894451e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,0.0001001562777673,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,0.0004750982043333,289.6397399902344,294.1499938964844,273.1685485839844,271.9773864746094,272.55792236328125,273.10595703125,288.6062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133925825357,7.384246103470103e-09,0.0010133852483704,-0.018396858125925,0.0,0.0,0.0,-0.0074856057763099,60.0,-10.716069221496582,-0.0,-7.00188564906057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,9.512578981230035e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001001720302156,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,7.398672460112721e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001001720374915,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0004751729720737,289.6313781738281,294.1499938964844,273.1864318847656,271.9931335449219,272.569091796875,273.1251220703125,288.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135520715266,7.402888968499611e-09,0.0010135447373613,-0.018445685505867,0.0,0.0,0.0,-0.0074946922250092,60.0,-10.69930934906006,-0.0,-7.004089752626896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778686523437,0.0,0.0,9.512578981230035e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976989746094,0.0,0.0,0.0001001720302156,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,7.398672460112721e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8635559082031,0.0,0.0,0.0001001720374915,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0004751729720737,289.6313781738281,294.1499938964844,273.1864318847656,271.9931335449219,272.569091796875,273.1251220703125,288.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135520715266,7.402888968499611e-09,0.0010135447373613,-0.018445685505867,0.0,0.0,0.0,-0.0074946922250092,60.0,-10.69930934906006,-0.0,-7.004089752626896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,9.513510303804652e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.0001001818382064,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,7.399397145491093e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591613769531,0.0,0.0,0.0001001818527583,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0004752195090986,289.627197265625,294.1499938964844,273.1950988769531,272.0008239746094,272.57470703125,273.1345520019531,288.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136513737961,7.414493907731412e-09,0.0010136439232155,-0.0184760801494121,0.0,0.0,0.0,-0.0075003481470048,60.0,-10.691308975219728,-0.0,-7.005461810649649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,9.514599514659494e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78973388671875,0.0,0.0,0.0001001933051156,291.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,7.400244066957384e-05,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0001001933196675,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0004752739041578,289.6230163574219,294.1499938964844,273.2035522460937,272.00836181640625,272.5803527832031,273.14385986328125,288.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013767439872,7.428057724467862e-09,0.0010137599892914,-0.0185116063803434,0.0,0.0,0.0,-0.007506959605962,60.0,-10.683606147766112,-0.0,-7.007066216146995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,9.517180296825244e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,0.0001002204808173,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,7.402251503663138e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,0.0001002204953692,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0004754028050228,289.6146240234375,294.1499938964844,273.2198486328125,272.02301025390625,272.5917358398437,273.1621398925781,288.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140422964468,7.46019868103076e-09,0.0010140348458662,-0.0185957867652177,0.0,0.0,0.0,-0.0075226249173283,60.0,-10.669032096862791,-0.0,-7.010867619783312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85992431640625,0.0,0.0,9.517180296825244e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,0.0001002204808173,291.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8513488769531,0.0,0.0,7.402251503663138e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.845947265625,0.0,0.0,0.0001002204953692,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,0.0004754028050228,289.6146240234375,294.1499938964844,273.2198486328125,272.02301025390625,272.5917358398437,273.1621398925781,288.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140422964468,7.46019868103076e-09,0.0010140348458662,-0.0185957867652177,0.0,0.0,0.0,-0.0075226249173283,60.0,-10.669032096862791,-0.0,-7.010867619783312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,9.520228195469826e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,0.0001002525823423,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,7.404622010653839e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0001002525896183,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,0.0004755550762638,289.60626220703125,294.1499938964844,273.2352600097656,272.0370178222656,272.6031799316406,273.1798095703125,288.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101436721161,7.498164755759262e-09,0.0010143596446141,-0.0186952259391546,0.0,0.0,0.0,-0.0075411298312246,60.0,-10.655619621276855,-0.0,-7.015359670958787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,9.520228195469826e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,0.0001002525823423,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424987792969,0.0,0.0,7.404622010653839e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.837158203125,0.0,0.0,0.0001002525896183,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,0.0004755550762638,289.60626220703125,294.1499938964844,273.2352600097656,272.0370178222656,272.6031799316406,273.1798095703125,288.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101436721161,7.498164755759262e-09,0.0010143596446141,-0.0186952259391546,0.0,0.0,0.0,-0.0075411298312246,60.0,-10.655619621276855,-0.0,-7.015359670958787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,9.523828339297324e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,0.0001002904900815,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,7.407421799143776e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001002905046334,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,0.0004757349088322,289.5978698730469,294.1499938964844,273.2497253417969,272.0502624511719,272.6146850585937,273.19677734375,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147508000954,7.543003555099403e-09,0.0010147432330995,-0.0188126638531684,0.0,0.0,0.0,-0.0075629842467606,60.0,-10.643488883972168,-0.0,-7.02066671465218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,9.523828339297324e-05,291.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,0.0001002904900815,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,7.407421799143776e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001002905046334,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,0.0004757349088322,289.5978698730469,294.1499938964844,273.2497253417969,272.0502624511719,272.6146850585937,273.19677734375,288.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147508000954,7.543003555099403e-09,0.0010147432330995,-0.0188126638531684,0.0,0.0,0.0,-0.0075629842467606,60.0,-10.643488883972168,-0.0,-7.02066671465218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,9.527869406156242e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,0.0001003330471576,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,7.410565012833104e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0001003330617095,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0004759367730002,289.5894775390625,294.1499938964844,273.26318359375,272.0627136230469,272.626220703125,273.2130432128906,288.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151813039556,7.593336626143811e-09,0.0010151737369596,-0.018944488838315,0.0,0.0,0.0,-0.0075875162146985,60.0,-10.632481575012209,-0.0,-7.026626747119735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330078125,0.0,0.0,9.527869406156242e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577514648437,0.0,0.0,0.0001003330471576,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,7.410565012833104e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0001003330617095,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0004759367730002,289.5894775390625,294.1499938964844,273.26318359375,272.0627136230469,272.626220703125,273.2130432128906,288.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151813039556,7.593336626143811e-09,0.0010151737369596,-0.018944488838315,0.0,0.0,0.0,-0.0075875162146985,60.0,-10.632481575012209,-0.0,-7.026626747119735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,9.5300747489091e-05,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0001003562720143,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203125,0.0,0.0,7.412280683638528e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8151550292969,0.0,0.0,0.0001003562792902,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004760469309985,289.58526611328125,294.1499938964844,273.26953125,272.0686340332031,272.6319885253906,273.22088623046875,288.5546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154163464903,7.620801767416197e-09,0.0010154086630791,-0.0190164223313331,0.0,0.0,0.0,-0.007600903045386,60.0,-10.62745475769043,-0.0,-7.029879611764045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82403564453125,0.0,0.0,9.532405965728684e-05,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0001003808138193,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158874511719,0.0,0.0,7.414093852275982e-05,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8107604980469,0.0,0.0,0.0001003808283712,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0004761633754242,289.5810546875,294.1499938964844,273.2756042480469,272.0743103027344,272.6377868652344,273.2284851074219,288.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156646603718,7.649834543599354e-09,0.0010156570933759,-0.019092459231615,0.0,0.0,0.0,-0.0076150535605847,60.0,-10.622759819030762,-0.0,-7.03331934914786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.537414007354528e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74169921875,0.0,0.0,0.0001004335572361,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,7.417988672386855e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,0.000100433564512,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975158691406,0.0,0.0,0.0004764135519508,289.5726623535156,294.1499938964844,273.286865234375,272.0849304199219,272.6493835449219,273.2430114746094,288.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016198308207,7.712208649479635e-09,0.0010161906247958,-0.0192558206617832,0.0,0.0,0.0,-0.0076454547233879,60.0,-10.614362716674805,-0.0,-7.040711835770709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.537414007354528e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74169921875,0.0,0.0,0.0001004335572361,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070068359375,0.0,0.0,7.417988672386855e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,0.000100433564512,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975158691406,0.0,0.0,0.0004764135519508,289.5726623535156,294.1499938964844,273.286865234375,272.0849304199219,272.6493835449219,273.2430114746094,288.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016198308207,7.712208649479635e-09,0.0010161906247958,-0.0192558206617832,0.0,0.0,0.0,-0.0076454547233879,60.0,-10.614362716674805,-0.0,-7.040711835770709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.542833868181332e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.0001004906298476,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,7.422204362228513e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,0.0001004906371235,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0004766842757817,289.5642395019531,294.1499938964844,273.2969055175781,272.09454345703125,272.66094970703125,273.2566223144531,288.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167757282033,7.779711985733684e-09,0.0010167680447921,-0.0194326117634773,0.0,0.0,0.0,-0.0076783560216426,60.0,-10.607154846191406,-0.0,-7.048716810231781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060913085937,0.0,0.0,9.542833868181332e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.0001004906298476,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,7.422204362228513e-05,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79315185546875,0.0,0.0,0.0001004906371235,291.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78875732421875,0.0,0.0,0.0004766842757817,289.5642395019531,294.1499938964844,273.2969055175781,272.09454345703125,272.66094970703125,273.2566223144531,288.5350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167757282033,7.779711985733684e-09,0.0010167680447921,-0.0194326117634773,0.0,0.0,0.0,-0.0076783560216426,60.0,-10.607154846191406,-0.0,-7.048716810231781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,9.54864517552778e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,0.0001005518279271,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,7.426724187098444e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.000100551835203,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0004769745573867,289.5558166503906,294.1499938964844,273.30572509765625,272.10308837890625,272.6724548339844,273.26910400390625,288.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173949413001,7.852091421511886e-09,0.0010173871414735,-0.0196221731603145,0.0,0.0,0.0,-0.0077136335894465,60.0,-10.601337432861328,-0.0,-7.05730442973618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7971496582031,0.0,0.0,9.54864517552778e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,0.0001005518279271,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,7.426724187098444e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78436279296875,0.0,0.0,0.000100551835203,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0004769745573867,289.5558166503906,294.1499938964844,273.30572509765625,272.10308837890625,272.6724548339844,273.26910400390625,288.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173949413001,7.852091421511886e-09,0.0010173871414735,-0.0196221731603145,0.0,0.0,0.0,-0.0077136335894465,60.0,-10.601337432861328,-0.0,-7.05730442973618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,9.554839198244736e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,0.0001006170496111,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,7.431541598634794e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0001006170568871,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0004772839602082,289.5473937988281,294.1499938964844,273.3132019042969,272.1104431152344,272.6839294433594,273.2803649902344,288.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180548997595,7.929228829084423e-09,0.0010180469835177,-0.019824193790555,0.0,0.0,0.0,-0.0077512310817837,60.0,-10.596918106079102,-0.0,-7.066463325600125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,9.554839198244736e-05,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,0.0001006170496111,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,7.431541598634794e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0001006170568871,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.771240234375,0.0,0.0,0.0004772839602082,289.5473937988281,294.1499938964844,273.3132019042969,272.1104431152344,272.6839294433594,273.2803649902344,288.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180548997595,7.929228829084423e-09,0.0010180469835177,-0.019824193790555,0.0,0.0,0.0,-0.0077512310817837,60.0,-10.596918106079102,-0.0,-7.066463325600125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.78369140625,0.0,0.0,9.558029705658556e-05,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0001006506427074,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,7.434022700181231e-05,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0001006506572593,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0004774433327838,289.5431823730469,294.1499938964844,273.3164367675781,272.1136474609375,272.68963623046875,273.2855834960937,288.5155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183948324993,7.968965043403387e-09,0.0010183869162574,-0.0199282616376876,0.0,0.0,0.0,-0.0077705984003841,60.0,-10.595109939575195,-0.0,-7.07118346099378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,9.56131043494679e-05,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,0.0001006851962301,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,7.436575106112286e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7667236328125,0.0,0.0,0.0001006852035061,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.0004776072164531,289.5389404296875,294.1499938964844,273.3193054199219,272.1165466308594,272.6953125,273.2904968261719,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187444277107,8.009830132493791e-09,0.0010187365114688,-0.0200352817773818,0.0,0.0,0.0,-0.0077905156649649,60.0,-10.593667030334473,-0.0,-7.076039310049964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,9.568047244101764e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,0.0001007561368169,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,7.44181452319026e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0001007561513688,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0004779437440447,289.5304870605469,294.1499938964844,273.3239440917969,272.1213684082031,272.7065734863281,273.2992248535156,288.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194622445851,8.09373545962444e-09,0.0010194542119279,-0.0202550198882818,0.0,0.0,0.0,-0.0078314114362001,60.0,-10.591782569885254,-0.0,-7.0860146195173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,9.568047244101764e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,0.0001007561368169,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,7.44181452319026e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0001007561513688,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0004779437440447,289.5304870605469,294.1499938964844,273.3239440917969,272.1213684082031,272.7065734863281,273.2992248535156,288.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194622445851,8.09373545962444e-09,0.0010194542119279,-0.0202550198882818,0.0,0.0,0.0,-0.0078314114362001,60.0,-10.591782569885254,-0.0,-7.0860146195173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.574954310664908e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001008288672892,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,7.447186362696812e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0001008288818411,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0004782887408509,289.52203369140625,294.1499938964844,273.3270874023437,272.12481689453125,272.7177429199219,273.3066711425781,288.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201982222497,8.179752875037138e-09,0.0010201899567618,-0.0204802881926298,0.0,0.0,0.0,-0.0078733367845416,60.0,-10.591097831726074,-0.0,-7.096247855997717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.574954310664908e-05,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932678222656,0.0,0.0,0.0001008288672892,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,7.447186362696812e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0001008288818411,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.0004782887408509,289.52203369140625,294.1499938964844,273.3270874023437,272.12481689453125,272.7177429199219,273.3066711425781,288.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201982222497,8.179752875037138e-09,0.0010201899567618,-0.0204802881926298,0.0,0.0,0.0,-0.0078733367845416,60.0,-10.591097831726074,-0.0,-7.096247855997717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,9.581964695826171e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0001009026964311,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,7.452639692928642e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0001009027037071,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,0.0004786389472428,289.5135803222656,294.1499938964844,273.3286437988281,272.1268005371094,272.72869873046875,273.3125305175781,288.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.267069695477858e-09,0.001020936993882,-0.0207089558243751,0.0,0.0,0.0,-0.0079158954322338,60.0,-10.591741561889648,-0.0,-7.106643806764623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,9.581964695826171e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0001009026964311,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,7.452639692928642e-05,290.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0001009027037071,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362060546875,0.0,0.0,0.0004786389472428,289.5135803222656,294.1499938964844,273.3286437988281,272.1268005371094,272.72869873046875,273.3125305175781,288.48828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.267069695477858e-09,0.001020936993882,-0.0207089558243751,0.0,0.0,0.0,-0.0079158954322338,60.0,-10.591741561889648,-0.0,-7.106643806764623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,9.588995453668758e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.0001009767292998,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73602294921875,0.0,0.0,7.458107575075701e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,0.0001009767438517,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0004789901431649,289.505126953125,294.1499938964844,273.3285827636719,272.12725830078125,272.739501953125,273.3169860839844,288.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216942755505,8.354631653162414e-09,0.0010216860100626,-0.0209382604807615,0.0,0.0,0.0,-0.0079585732892155,60.0,-10.593445777893066,-0.0,-7.11707670575379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,9.588995453668758e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.0001009767292998,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73602294921875,0.0,0.0,7.458107575075701e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,0.0001009767438517,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0004789901431649,289.505126953125,294.1499938964844,273.3285827636719,272.12725830078125,272.739501953125,273.3169860839844,288.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216942755505,8.354631653162414e-09,0.0010216860100626,-0.0209382604807615,0.0,0.0,0.0,-0.0079585732892155,60.0,-10.593445777893066,-0.0,-7.11707670575379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,9.59249446168542e-05,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0001010135747492,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,7.460828783223405e-05,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,0.0001010135893011,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0004791649116668,289.5008850097656,294.1499938964844,273.3279113769531,272.1268920898437,272.74481201171875,273.31866455078125,288.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220671538263,8.398209239146581e-09,0.0010220587719231,-0.0210523810237646,0.0,0.0,0.0,-0.0079798130318522,60.0,-10.594718933105469,-0.0,-7.122271483694932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.595957089914008e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.0,0.0,0.0001010500418487,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271423339844,0.0,0.0,7.463522342732176e-05,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,0.0001010500491247,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0004793378757312,289.49664306640625,294.1499938964844,273.3268127441406,272.1260986328125,272.7500915527344,273.31988525390625,288.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224360739812,8.44133474231512e-09,0.001022427692078,-0.0211653150618076,0.0,0.0,0.0,-0.0080008320510387,60.0,-10.596284866333008,-0.0,-7.127414392016362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.602722275303675e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0001011212807497,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,7.468783587682992e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0001011212880257,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0004796758003067,289.4881591796875,294.1499938964844,273.3232727050781,272.123291015625,272.76043701171875,273.32098388671875,288.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231569176539,8.525590899921554e-09,0.0010231484193354,-0.0213859565556049,0.0,0.0,0.0,-0.0080418987199664,60.0,-10.600299835205078,-0.0,-7.137467861184632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
