time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794280,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.602722275303675e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0001011212807497,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,7.468783587682992e-05,290.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138061523437,0.0,0.0,0.0001011212880257,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0004796758003067,289.4881591796875,294.1499938964844,273.3232727050781,272.123291015625,272.76043701171875,273.32098388671875,288.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231569176539,8.525590899921554e-09,0.0010231484193354,-0.0213859565556049,0.0,0.0,0.0,-0.0080418987199664,60.0,-10.600299835205078,-0.0,-7.137467861184632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,9.609274275135248e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0001011902786558,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,7.473880395991728e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0001011902859318,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0004800031310878,289.47967529296875,294.1499938964844,273.3179016113281,272.1187438964844,272.7705383300781,273.320556640625,288.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238551767542,8.60719762130202e-09,0.0010238465620204,-0.0215996596962213,0.0,0.0,0.0,-0.0080816745758056,60.0,-10.60519790649414,-0.0,-7.147212244262846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,9.609274275135248e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.652587890625,0.0,0.0,0.0001011902786558,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,7.473880395991728e-05,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049560546875,0.0,0.0,0.0001011902859318,291.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0004800031310878,289.47967529296875,294.1499938964844,273.3179016113281,272.1187438964844,272.7705383300781,273.320556640625,288.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238551767542,8.60719762130202e-09,0.0010238465620204,-0.0215996596962213,0.0,0.0,0.0,-0.0080816745758056,60.0,-10.60519790649414,-0.0,-7.147212244262846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,9.615441376809032e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0001012552165775,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,7.478676707250997e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001012552238535,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.0004803111660294,289.4711608886719,294.1499938964844,273.3106384277344,272.11236572265625,272.7803039550781,273.3180847167969,288.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245122248306,8.684001073788751e-09,0.0010245034936815,-0.0218007806688547,0.0,0.0,0.0,-0.0081191081553697,60.0,-10.611238479614258,-0.0,-7.156388903695189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073974609375,0.0,0.0,9.615441376809032e-05,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.0001012552165775,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,7.478676707250997e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961364746094,0.0,0.0,0.0001012552238535,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.0004803111660294,289.4711608886719,294.1499938964844,273.3106384277344,272.11236572265625,272.7803039550781,273.3180847167969,288.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245122248306,8.684001073788751e-09,0.0010245034936815,-0.0218007806688547,0.0,0.0,0.0,-0.0081191081553697,60.0,-10.611238479614258,-0.0,-7.156388903695189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,9.621278150007127e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.0001013166838674,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,7.483216177206486e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001013166911434,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0004806027282029,289.4626770019531,294.1499938964844,273.30145263671875,272.1040954589844,272.7897644042969,273.3138732910156,288.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251341154798,8.756697589262785e-09,0.0010251253843307,-0.0219911430031061,0.0,0.0,0.0,-0.0081545412540435,60.0,-10.618108749389648,-0.0,-7.16507955189627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69842529296875,0.0,0.0,9.621278150007127e-05,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,0.0001013166838674,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,7.483216177206486e-05,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,0.0001013166911434,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0004806027282029,289.4626770019531,294.1499938964844,273.30145263671875,272.1040954589844,272.7897644042969,273.3138732910156,288.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251341154798,8.756697589262785e-09,0.0010251253843307,-0.0219911430031061,0.0,0.0,0.0,-0.0081545412540435,60.0,-10.618108749389648,-0.0,-7.16507955189627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,9.624013910070062e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001013454966596,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871643066406,0.0,0.0,7.485344394808635e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0001013455039355,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,0.0004807393997907,289.4584045410156,294.1499938964844,273.29608154296875,272.0992126464844,272.7943420410156,273.31103515625,288.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254256194457,8.79077255433458e-09,0.0010254168882966,-0.0220803711563348,0.0,0.0,0.0,-0.0081711495295166,60.0,-10.62192153930664,-0.0,-7.16915522502859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,9.62662961683236e-05,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0001013730361592,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,7.487378752557561e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.678466796875,0.0,0.0,0.0001013730507111,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,0.0004808700468856,289.45416259765625,294.1499938964844,273.29022216796875,272.0938720703125,272.798828125,273.30767822265625,288.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257043177261,8.823350050590761e-09,0.0010256954701617,-0.0221656784415245,0.0,0.0,0.0,-0.0081870276480913,60.0,-10.625964164733888,-0.0,-7.17305326247697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.63144048000686e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,0.000101423698652,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,7.491120777558535e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.000101423705928,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0004811103572137,289.4456481933594,294.1499938964844,273.2769470214844,272.08160400390625,272.8075561523437,273.2995300292969,288.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262170108035,8.883269231318991e-09,0.001026208163239,-0.0223225783556699,0.0,0.0,0.0,-0.0082162320613861,60.0,-10.634714126586914,-0.0,-7.180224770308996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,9.63144048000686e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,0.000101423698652,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,7.491120777558535e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.000101423705928,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0004811103572137,289.4456481933594,294.1499938964844,273.2769470214844,272.08160400390625,272.8075561523437,273.2995300292969,288.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262170108035,8.883269231318991e-09,0.001026208163239,-0.0223225783556699,0.0,0.0,0.0,-0.0082162320613861,60.0,-10.634714126586914,-0.0,-7.180224770308996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,9.635743481339888e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.000101469013316,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,7.49446771806106e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.000101469020592,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0004813253181055,289.4371337890625,294.1499938964844,273.2615051269531,272.0672302246094,272.8158264160156,273.28936767578125,288.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266755707561,8.936863693520536e-09,0.0010266666067764,-0.0224629174917936,0.0,0.0,0.0,-0.0082423547282814,60.0,-10.644323348999023,-0.0,-7.186642392298381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,9.635743481339888e-05,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.000101469013316,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649475097656,0.0,0.0,7.49446771806106e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.000101469020592,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,0.0004813253181055,289.4371337890625,294.1499938964844,273.2615051269531,272.0672302246094,272.8158264160156,273.28936767578125,288.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266755707561,8.936863693520536e-09,0.0010266666067764,-0.0224629174917936,0.0,0.0,0.0,-0.0082423547282814,60.0,-10.644323348999023,-0.0,-7.186642392298381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,9.639326162869112e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001015067391563,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,7.49725368223153e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,0.0001015067464322,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004815042484551,289.4286193847656,294.1499938964844,273.2438659667969,272.0506591796875,272.8236389160156,273.2769470214844,288.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270571801811,8.981478671898913e-09,0.0010270482162013,-0.0225797425955533,0.0,0.0,0.0,-0.0082641001790761,60.0,-10.654861450195312,-0.0,-7.19198709475677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,9.639326162869112e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034545898437,0.0,0.0,0.0001015067391563,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,7.49725368223153e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519775390625,0.0,0.0,0.0001015067464322,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004815042484551,289.4286193847656,294.1499938964844,273.2438659667969,272.0506591796875,272.8236389160156,273.2769470214844,288.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270571801811,8.981478671898913e-09,0.0010270482162013,-0.0225797425955533,0.0,0.0,0.0,-0.0082641001790761,60.0,-10.654861450195312,-0.0,-7.19198709475677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,9.642293298384176e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,0.0001015379893942,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,7.49956161598675e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,0.0001015379966702,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0004816525033675,289.42010498046875,294.1499938964844,273.22393798828125,272.0318603515625,272.8309631347656,273.2625732421875,288.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273734806105,9.018441993191573e-09,0.0010273644002154,-0.0226765275001525,0.0,0.0,0.0,-0.0082821156829595,60.0,-10.666156768798828,-0.0,-7.196415907628761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,9.642293298384176e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,0.0001015379893942,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64715576171875,0.0,0.0,7.49956161598675e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,0.0001015379966702,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396179199219,0.0,0.0,0.0004816525033675,289.42010498046875,294.1499938964844,273.22393798828125,272.0318603515625,272.8309631347656,273.2625732421875,288.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273734806105,9.018441993191573e-09,0.0010273644002154,-0.0226765275001525,0.0,0.0,0.0,-0.0082821156829595,60.0,-10.666156768798828,-0.0,-7.196415907628761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.643479279475288e-05,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,0.0001015504749375,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,7.500484207412228e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,0.0001015504822134,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352233886719,0.0,0.0,0.0004817117296624,289.41583251953125,294.1499938964844,273.213134765625,272.0216064453125,272.8344421386719,273.2545166015625,288.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274997912347,9.033211512132766e-09,0.0010274908272549,-0.022715201601386,0.0,0.0,0.0,-0.0082893148064613,60.0,-10.672126770019531,-0.0,-7.198186580126277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446228027344,0.0,0.0,9.644468082115054e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,0.0001015608868328,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382751464844,0.0,0.0,7.501253276132047e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343078613281,0.0,0.0,0.0001015609013848,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.0004817611479666,289.4115905761719,294.1499938964844,273.20172119140625,272.0107421875,272.8377685546875,273.24591064453125,288.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276052635163,9.045528770457167e-09,0.0010275961831212,-0.0227474551647901,0.0,0.0,0.0,-0.0082953181117773,60.0,-10.678293228149414,-0.0,-7.199663087931185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,9.645771933719516e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,0.0001015746165649,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,7.502266817027703e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0001015746238408,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0004818262532353,289.403076171875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440246582031,273.2269592285156,288.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277441469952,9.061762895612446e-09,0.0010277350666001,-0.0227899625897407,0.0,0.0,0.0,-0.0083032306283712,60.0,-10.691242218017578,-0.0,-7.201609264484432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,9.645771933719516e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,0.0001015746165649,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,7.502266817027703e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,0.0001015746238408,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,0.0004818262532353,289.403076171875,294.1499938964844,273.1770935058594,271.9872131347656,272.8440246582031,273.2269592285156,288.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277441469952,9.061762895612446e-09,0.0010277350666001,-0.0227899625897407,0.0,0.0,0.0,-0.0083032306283712,60.0,-10.691242218017578,-0.0,-7.201609264484432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.646262333262712e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0001015797824948,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205444335937,0.0,0.0,7.502648804802448e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001015797970467,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,0.0004818507586605,289.39453125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497009277344,273.205810546875,288.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102779653389,9.0678788922105e-09,0.0010277874534949,-0.0228059776127338,0.0,0.0,0.0,-0.0083062117919325,60.0,-10.704916954040527,-0.0,-7.202342544587736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.646262333262712e-05,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0001015797824948,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6205444335937,0.0,0.0,7.502648804802448e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001015797970467,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,0.0004818507586605,289.39453125,294.1499938964844,273.1499938964844,271.9612121582031,272.8497009277344,273.205810546875,288.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102779653389,9.0678788922105e-09,0.0010277874534949,-0.0228059776127338,0.0,0.0,0.0,-0.0083062117919325,60.0,-10.704916954040527,-0.0,-7.202342544587736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,9.645623504184186e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,0.000101573052234,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,7.502151129301637e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0001015730595099,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0004818188317585,289.3860168457031,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277284309267,9.059917260856313e-09,0.0010277193505316,-0.0227851290255785,0.0,0.0,0.0,-0.0083023319020867,60.0,-10.719557762145996,-0.0,-7.201388285693612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,9.645623504184186e-05,291.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,0.000101573052234,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,7.502151129301637e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0001015730595099,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0004818188317585,289.3860168457031,294.1499938964844,273.1194152832031,271.93170166015625,272.8547668457031,273.1822509765625,288.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277284309267,9.059917260856313e-09,0.0010277193505316,-0.0227851290255785,0.0,0.0,0.0,-0.0083023319020867,60.0,-10.719557762145996,-0.0,-7.201388285693612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,9.643725206842646e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0001015530651784,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,7.50067483750172e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0001015530724544,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004817240114789,289.37750244140625,294.1499938964844,273.08453369140625,271.8978576660156,272.8591613769531,273.15576171875,288.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275262175127,9.036277504037573e-09,0.0010275171371176,-0.0227232314646244,0.0,0.0,0.0,-0.0082908095791935,60.0,-10.73564338684082,-0.0,-7.198553930720665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,9.643725206842646e-05,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,0.0001015530651784,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,7.50067483750172e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,0.0001015530724544,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004817240114789,289.37750244140625,294.1499938964844,273.08453369140625,271.8978576660156,272.8591613769531,273.15576171875,288.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275262175127,9.036277504037573e-09,0.0010275171371176,-0.0227232314646244,0.0,0.0,0.0,-0.0082908095791935,60.0,-10.73564338684082,-0.0,-7.198553930720665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,9.642373333917932e-05,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0001015388261293,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.598388671875,0.0,0.0,7.49962346162647e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946350097656,0.0,0.0,0.0001015388406813,291.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,0.0004816564905922,289.3732604980469,294.1499938964844,273.0655212402344,271.8794250488281,272.8610534667969,273.14117431640625,288.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273822117596,9.019444746627414e-09,0.0010273732477799,-0.022679153829813,0.0,0.0,0.0,-0.0082826055586338,60.0,-10.744319915771484,-0.0,-7.196536699893842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59991455078125,0.0,0.0,9.640730422688648e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001015215311781,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939636230469,0.0,0.0,7.49834580346942e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902404785156,0.0,0.0,0.0001015215384541,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0004815744177903,289.3690185546875,294.1499938964844,273.0455627441406,271.8599853515625,272.8627624511719,273.12579345703125,288.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272072395309,8.998986444908041e-09,0.0010271982755512,-0.0226255841553211,0.0,0.0,0.0,-0.0082726338878273,60.0,-10.753344535827637,-0.0,-7.194084616912735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,9.636619506636634e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001014782392303,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,7.495148747693747e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,0.0001014782465063,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004813690611626,289.3605041503906,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0924377441406,288.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267692850902,8.947787399904428e-09,0.0010267603211104,-0.0224915202707052,0.0,0.0,0.0,-0.0082476800307631,60.0,-10.772497177124023,-0.0,-7.187950501474917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,9.636619506636634e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001014782392303,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,7.495148747693747e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5814514160156,0.0,0.0,0.0001014782465063,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0004813690611626,289.3605041503906,294.1499938964844,273.0028381347656,271.8183288574219,272.86553955078125,273.0924377441406,288.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267692850902,8.947787399904428e-09,0.0010267603211104,-0.0224915202707052,0.0,0.0,0.0,-0.0082476800307631,60.0,-10.772497177124023,-0.0,-7.187950501474917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,9.631521970732138e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.000101424557215,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,7.491184078389779e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0001014245717669,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.00048111443175,289.3520202636719,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262260911986,8.884303070999522e-09,0.0010262172436341,-0.0223252847790718,0.0,0.0,0.0,-0.0082167368382215,60.0,-10.792963027954102,-0.0,-7.180348404745018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,9.631521970732138e-05,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5294494628906,0.0,0.0,0.000101424557215,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762939453125,0.0,0.0,7.491184078389779e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726623535156,0.0,0.0,0.0001014245717669,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694885253906,0.0,0.0,0.00048111443175,289.3520202636719,294.1499938964844,272.95660400390625,271.77313232421875,272.8675231933594,273.0559997558594,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262260911986,8.884303070999522e-09,0.0010262172436341,-0.0223252847790718,0.0,0.0,0.0,-0.0082167368382215,60.0,-10.792963027954102,-0.0,-7.180348404745018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,9.625578968552873e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,0.0001013619767036,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,7.486561662517488e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,0.0001013619839795,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0004808175726793,289.343505859375,294.1499938964844,272.9071350097656,271.7247619628906,272.8685913085937,273.01617431640625,288.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255929082632,8.810287610572232e-09,0.001025584177114,-0.0221314709633588,0.0,0.0,0.0,-0.0081806620582938,60.0,-10.814767837524414,-0.0,-7.171490068458297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,9.625578968552873e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,0.0001013619767036,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,7.486561662517488e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,0.0001013619839795,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5607604980469,0.0,0.0,0.0004808175726793,289.343505859375,294.1499938964844,272.9071350097656,271.7247619628906,272.8685913085937,273.01617431640625,288.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255929082632,8.810287610572232e-09,0.001025584177114,-0.0221314709633588,0.0,0.0,0.0,-0.0081806620582938,60.0,-10.814767837524414,-0.0,-7.171490068458297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.618769399821758e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,0.0001012902648653,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,7.481264765374362e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,0.0001012902721413,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0004804774071089,289.3350524902344,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.972900390625,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248674079775,8.725477229631906e-09,0.0010248586768284,-0.0219093896448612,0.0,0.0,0.0,-0.008139326237142,60.0,-10.837834358215332,-0.0,-7.161346360362586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,9.618769399821758e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51300048828125,0.0,0.0,0.0001012902648653,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,7.481264765374362e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,0.0001012902721413,291.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0004804774071089,289.3350524902344,294.1499938964844,272.8547058105469,271.67340087890625,272.8686218261719,272.972900390625,288.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248674079775,8.725477229631906e-09,0.0010248586768284,-0.0219093896448612,0.0,0.0,0.0,-0.008139326237142,60.0,-10.837834358215332,-0.0,-7.161346360362586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,9.61511250352487e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5088806152344,0.0,0.0,0.0001012517532217,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,7.478420593542978e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0001012517677736,291.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,0.000480294751469,289.330810546875,294.1499938964844,272.82745361328125,271.6466979980469,272.8682861328125,272.9502258300781,288.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244777658954,8.679934104804943e-09,0.0010244691511616,-0.0217901282012462,0.0,0.0,0.0,-0.0081171281635761,60.0,-10.849735260009766,-0.0,-7.155902181921192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.61125042522326e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,0.0001012110878946,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,7.475417078239843e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0001012110951705,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,0.0004801018221769,289.3265686035156,294.1499938964844,272.799560546875,271.6193542480469,272.86767578125,272.9267883300781,288.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024066354148,8.631833914307663e-09,0.0010240576229989,-0.0216641724109649,0.0,0.0,0.0,-0.0080936839804053,60.0,-10.861909866333008,-0.0,-7.15015460173163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
