time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796620,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.603093349142e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001011251952149,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.469072443200275e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001011252024909,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004796943685505,289.318115234375,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.8781433105469,288.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231973137706,8.53025117208972e-09,0.0010231886990368,-0.0213981606066226,0.0,0.0,0.0,-0.008044172078371,60.0,-10.8868989944458,-0.0,-7.138024216146732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.603093349142e-05,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001011251952149,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,7.469072443200275e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53765869140625,0.0,0.0,0.0001011252024909,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,0.0004796943685505,289.318115234375,294.1499938964844,272.74200439453125,271.5628967285156,272.86578369140625,272.8781433105469,288.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231973137706,8.53025117208972e-09,0.0010231886990368,-0.0213981606066226,0.0,0.0,0.0,-0.008044172078371,60.0,-10.8868989944458,-0.0,-7.138024216146732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.594354196451604e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.000101033168903,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,7.462275971192867e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.000101033176179,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,0.0004792578401975,289.3096618652344,294.1499938964844,272.6822814941406,271.5043334960937,272.8627319335937,272.8267822265625,288.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222661076113,8.421414676718086e-09,0.0010222577257081,-0.0211131498217582,0.0,0.0,0.0,-0.0079911248758435,60.0,-10.912854194641112,-0.0,-7.125039047650716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53778076171875,0.0,0.0,9.594354196451604e-05,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883728027344,0.0,0.0,0.000101033168903,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323486328125,0.0,0.0,7.462275971192867e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.000101033176179,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52593994140625,0.0,0.0,0.0004792578401975,289.3096618652344,294.1499938964844,272.6822814941406,271.5043334960937,272.8627319335937,272.8267822265625,288.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222661076113,8.421414676718086e-09,0.0010222577257081,-0.0211131498217582,0.0,0.0,0.0,-0.0079911248758435,60.0,-10.912854194641112,-0.0,-7.125039047650716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.585255611455068e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0001009373518172,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,7.45519864722155e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001009373590932,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0004788033547811,289.3012084960937,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.77349853515625,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212967172265,8.308097321219066e-09,0.0010212884517386,-0.020816396921873,0.0,0.0,0.0,-0.0079358937218785,60.0,-10.939494132995604,-0.0,-7.111531630243918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.585255611455068e-05,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0001009373518172,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,7.45519864722155e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001009373590932,291.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0004788033547811,289.3012084960937,294.1499938964844,272.62066650390625,271.4438781738281,272.8587646484375,272.77349853515625,288.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212967172265,8.308097321219066e-09,0.0010212884517386,-0.020816396921873,0.0,0.0,0.0,-0.0079358937218785,60.0,-10.939494132995604,-0.0,-7.111531630243918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201416015625,0.0,0.0,9.575895819580182e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,0.0001008387844194,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.44791905162856e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001008387916954,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,0.000478335772641,289.29278564453125,294.1499938964844,272.55743408203125,271.3818359375,272.85357666015625,272.71795654296875,288.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202993871644,8.191525679990264e-09,0.0010202912380918,-0.0205111186951398,0.0,0.0,0.0,-0.0078790765255689,60.0,-10.967056274414062,-0.0,-7.097649046272636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201416015625,0.0,0.0,9.575895819580182e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,0.0001008387844194,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.44791905162856e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0001008387916954,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,0.000478335772641,289.29278564453125,294.1499938964844,272.55743408203125,271.3818359375,272.85357666015625,272.71795654296875,288.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202993871644,8.191525679990264e-09,0.0010202912380918,-0.0205111186951398,0.0,0.0,0.0,-0.0078790765255689,60.0,-10.967056274414062,-0.0,-7.097649046272636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157470703125,0.0,0.0,9.571178088663146e-05,291.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679260253906,0.0,0.0,0.0001007891114568,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,7.444249786203727e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,0.0001007891187327,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,0.0004781001480296,289.28857421875,294.1499938964844,272.5252990722656,271.3503112792969,272.8506164550781,272.6895751953125,288.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101979682222,8.132776230240779e-09,0.0010197886731475,-0.0203572642058134,0.0,0.0,0.0,-0.0078504420816898,60.0,-10.981083869934082,-0.0,-7.090658016295492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113525390625,0.0,0.0,9.566458902554588e-05,291.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,0.0001007394166663,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,7.440579065587372e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0001007394239422,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,0.0004778644070029,289.28436279296875,294.1499938964844,272.49285888671875,271.3184814453125,272.847412109375,272.6607971191406,288.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192940244451,8.074001911495543e-09,0.0010192858753725,-0.0202033407986164,0.0,0.0,0.0,-0.0078217955306172,60.0,-10.995295524597168,-0.0,-7.083667696861087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,9.557101293466984e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,0.0001006408710964,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,7.433300925185904e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0001006408783723,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,0.0004773969703819,289.2759704589844,294.1499938964844,272.4271850585937,271.2540588378906,272.84014892578125,272.6021423339844,288.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182969272136,7.95746135651143e-09,0.0010182890109717,-0.0198981333523988,0.0,0.0,0.0,-0.0077649932354688,60.0,-11.024310111999512,-0.0,-7.069816376770177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,9.557101293466984e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556579589844,0.0,0.0,0.0001006408710964,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,7.433300925185904e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0001006408783723,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,0.0004773969703819,289.2759704589844,294.1499938964844,272.4271850585937,271.2540588378906,272.84014892578125,272.6021423339844,288.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182969272136,7.95746135651143e-09,0.0010182890109717,-0.0198981333523988,0.0,0.0,0.0,-0.0077649932354688,60.0,-11.024310111999512,-0.0,-7.069816376770177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,9.54792703851126e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001005442609312,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.426165393553674e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,0.0001005442682071,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,0.0004769387014675,289.267578125,294.1499938964844,272.3607177734375,271.1889038085937,272.8319396972656,272.5422668457031,288.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173193877562,7.843204308244367e-09,0.0010173115879297,-0.0195988975465297,0.0,0.0,0.0,-0.0077093038707971,60.0,-11.054011344909668,-0.0,-7.05624998431631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,9.54792703851126e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001005442609312,290.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.426165393553674e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,0.0001005442682071,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48272705078125,0.0,0.0,0.0004769387014675,289.267578125,294.1499938964844,272.3607177734375,271.1889038085937,272.8319396972656,272.5422668457031,288.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173193877562,7.843204308244367e-09,0.0010173115879297,-0.0195988975465297,0.0,0.0,0.0,-0.0077093038707971,60.0,-11.054011344909668,-0.0,-7.05624998431631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,9.542592306388542e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0001004880832624,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,7.422015914926305e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0001004880905384,291.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775695800781,0.0,0.0,0.0004766722267959,289.2625427246094,294.1499938964844,272.320556640625,271.1495361328125,272.8264465332031,272.5057373046875,288.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167510481551,7.776764121558699e-09,0.0010167432483285,-0.0194248910993337,0.0,0.0,0.0,-0.0076769208535552,60.0,-11.072218894958496,-0.0,-7.048367223205787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,9.5391136710532e-05,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.0001004514560918,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,7.419310713885352e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,0.0001004514633677,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.0004764984769281,289.2591857910156,294.1499938964844,272.293701171875,271.12322998046875,272.8226013183594,272.481201171875,288.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163803817704,7.733446771851504e-09,0.0010163726983591,-0.0193114448338747,0.0,0.0,0.0,-0.0076558082364499,60.0,-11.08448886871338,-0.0,-7.043229999226241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,9.53066410147585e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001003624784061,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714050292969,0.0,0.0,7.412739068968222e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,0.0001003624856821,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0004760763840749,289.2508239746094,294.1499938964844,272.2264099121094,271.05731201171875,272.8123474121094,272.4193725585937,288.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154801420867,7.628214504507014e-09,0.0010154724586755,-0.0190358366817235,0.0,0.0,0.0,-0.0076045175082981,60.0,-11.11549472808838,-0.0,-7.030757842585444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,9.53066410147585e-05,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001003624784061,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714050292969,0.0,0.0,7.412739068968222e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682922363281,0.0,0.0,0.0001003624856821,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0004760763840749,289.2508239746094,294.1499938964844,272.2264099121094,271.05731201171875,272.8123474121094,272.4193725585937,288.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154801420867,7.628214504507014e-09,0.0010154724586755,-0.0190358366817235,0.0,0.0,0.0,-0.0076045175082981,60.0,-11.11549472808838,-0.0,-7.030757842585444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,9.526620124233888e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,0.0001003198922262,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670715332031,0.0,0.0,7.40959367249161e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639892578125,0.0,0.0,0.0001003198995022,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0004758744034916,289.24664306640625,294.1499938964844,272.1927795410156,271.0243530273437,272.8067932128906,272.3881530761719,288.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150492889806,7.577851235396338e-09,0.0010150416055694,-0.0189039316028356,0.0,0.0,0.0,-0.007579970639199,60.0,-11.13124942779541,-0.0,-7.024792836318738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,9.522711479803549e-05,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.000100278732134,290.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,7.406553049804643e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0001002787394099,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569702148437,0.0,0.0,0.000475679145893,289.2424621582031,294.1499938964844,272.1591491699219,270.991455078125,272.8009948730469,272.3567810058594,288.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146327549591,7.529170176212574e-09,0.0010146251879632,-0.0187764316797256,0.0,0.0,0.0,-0.0075562428683042,60.0,-11.147119522094728,-0.0,-7.019029624188988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,9.515256533632056e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0001002002318273,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,7.400755566777661e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0001002002391032,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0004753067623823,289.234130859375,294.1499938964844,272.0921325683594,270.9258728027344,272.78863525390625,272.29376220703125,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138384532183,7.436329330090531e-09,0.0010138310026377,-0.0185332708060741,0.0,0.0,0.0,-0.0075109922327101,60.0,-11.179121017456056,-0.0,-7.008044633494137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,9.515256533632056e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0001002002318273,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,7.400755566777661e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0001002002391032,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,0.0004753067623823,289.234130859375,294.1499938964844,272.0921325683594,270.9258728027344,272.78863525390625,272.29376220703125,288.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138384532183,7.436329330090531e-09,0.0010138310026377,-0.0185332708060741,0.0,0.0,0.0,-0.0075109922327101,60.0,-11.179121017456056,-0.0,-7.008044633494137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,9.508145740255712e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0001001253476715,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,7.395224383799359e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0001001253549475,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,0.0004749515501316,289.22576904296875,294.1499938964844,272.0256652832031,270.86090087890625,272.7753295898437,272.23052978515625,288.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130808223038,7.347768171683809e-09,0.0010130734881386,-0.0183013156056404,0.0,0.0,0.0,-0.0074678272940218,60.0,-11.211255073547363,-0.0,-6.99757336519724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,9.508145740255712e-05,291.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,0.0001001253476715,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,7.395224383799359e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4424743652344,0.0,0.0,0.0001001253549475,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,0.0004749515501316,289.22576904296875,294.1499938964844,272.0256652832031,270.86090087890625,272.7753295898437,272.23052978515625,288.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130808223038,7.347768171683809e-09,0.0010130734881386,-0.0183013156056404,0.0,0.0,0.0,-0.0074678272940218,60.0,-11.211255073547363,-0.0,-6.99757336519724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.5012437668629e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,0.0001000526681309,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,7.389856909867376e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.0001000526754069,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.000474606786156,289.2174377441406,294.1499938964844,271.9599914550781,270.7967834472656,272.76104736328125,272.16729736328125,288.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123454267159,7.2618178137418e-09,0.0010123382089659,-0.0180761963129043,0.0,0.0,0.0,-0.0074259345419704,60.0,-11.243181228637695,-0.0,-6.987418998960494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,9.5012437668629e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3986511230469,0.0,0.0,0.0001000526681309,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4368896484375,0.0,0.0,7.389856909867376e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,0.0001000526754069,291.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313049316406,0.0,0.0,0.000474606786156,289.2174377441406,294.1499938964844,271.9599914550781,270.7967834472656,272.76104736328125,272.16729736328125,288.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123454267159,7.2618178137418e-09,0.0010123382089659,-0.0180761963129043,0.0,0.0,0.0,-0.0074259345419704,60.0,-11.243181228637695,-0.0,-6.987418998960494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,9.49448367464356e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.998148016165942e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.384598575299606e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.998148743761703e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0004742690944112,289.2091369628906,294.1499938964844,271.8954162597656,270.7337951660156,272.7458801269531,272.1043395996094,288.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116251651197,7.177621608178697e-09,0.0010116179473698,-0.0178556684404611,0.0,0.0,0.0,-0.0073848972097039,60.0,-11.274635314941406,-0.0,-6.977479216629946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,9.49448367464356e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.998148016165942e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.384598575299606e-05,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,9.998148743761703e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.0004742690944112,289.2091369628906,294.1499938964844,271.8954162597656,270.7337951660156,272.7458801269531,272.1043395996094,288.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116251651197,7.177621608178697e-09,0.0010116179473698,-0.0178556684404611,0.0,0.0,0.0,-0.0073848972097039,60.0,-11.274635314941406,-0.0,-6.977479216629946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,9.49114910326898e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.386474609375,0.0,0.0,9.994636639021336e-05,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,7.38200469641015e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,9.994637366617098e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0004741025331895,289.2049865722656,294.1499938964844,271.8636169433594,270.70281982421875,272.73797607421875,272.0730285644531,288.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112698655575,7.136093493897988e-09,0.0010112626478075,-0.0177468974143266,0.0,0.0,0.0,-0.0073646563105285,60.0,-11.290125846862791,-0.0,-6.972578603381407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,9.487859642831609e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,9.991172555601224e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,7.379446469713002e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41680908203125,0.0,0.0,9.991173283196986e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142761230469,0.0,0.0,0.0004739382129628,289.2008056640625,294.1499938964844,271.8321838378906,270.67218017578125,272.7298583984375,272.0418701171875,288.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109193390235,7.0951271524677395e-09,0.0010109122376888,-0.0176395960152149,0.0,0.0,0.0,-0.00734468922019,60.0,-11.305407524108888,-0.0,-6.96774691277824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.481474990025164e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,9.98444957076572e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,7.374480628641322e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,9.98445029836148e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,0.0004736192931886,289.1925048828125,294.1499938964844,271.77056884765625,270.6122436523437,272.7130126953125,271.980224609375,288.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010239124298,7.015619640782233e-09,0.0010102321393787,-0.0174313429743051,0.0,0.0,0.0,-0.0073059368878602,60.0,-11.335232734680176,-0.0,-6.958373433008094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,9.481474990025164e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742980957031,0.0,0.0,9.98444957076572e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,7.374480628641322e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,9.98445029836148e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40576171875,0.0,0.0,0.0004736192931886,289.1925048828125,294.1499938964844,271.77056884765625,270.6122436523437,272.7130126953125,271.980224609375,288.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010239124298,7.015619640782233e-09,0.0010102321393787,-0.0174313429743051,0.0,0.0,0.0,-0.0073059368878602,60.0,-11.335232734680176,-0.0,-6.958373433008094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.475383558310568e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.978035086533056e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.369742525042966e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.978035086533056e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0004733150126412,289.1842346191406,294.1499938964844,271.7108459472656,270.55426025390625,272.6954345703125,271.9194641113281,288.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095901088789,6.9397549928851285e-09,0.0010095831239596,-0.0172326304018497,0.0,0.0,0.0,-0.007268960122019,60.0,-11.364218711853027,-0.0,-6.94943480539223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,9.475383558310568e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.978035086533056e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.369742525042966e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.978035086533056e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0004733150126412,289.1842346191406,294.1499938964844,271.7108459472656,270.55426025390625,272.6954345703125,271.9194641113281,288.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095901088789,6.9397549928851285e-09,0.0010095831239596,-0.0172326304018497,0.0,0.0,0.0,-0.007268960122019,60.0,-11.364218711853027,-0.0,-6.94943480539223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.469873475609349e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,9.972232510335743e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.365456986008212e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.972233237931503e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0004730397777166,289.1759338378906,294.1499938964844,271.6532897949219,270.4984436035156,272.6771545410156,271.85986328125,288.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090029099956,6.871131663643837e-09,0.0010089960414916,-0.0170528851449489,0.0,0.0,0.0,-0.0072355130687355,60.0,-11.392271995544434,-0.0,-6.941355223943901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.0,0.0,9.469873475609349e-05,291.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,9.972232510335743e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,7.365456986008212e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.972233237931503e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,0.0004730397777166,289.1759338378906,294.1499938964844,271.6532897949219,270.4984436035156,272.6771545410156,271.85986328125,288.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090029099956,6.871131663643837e-09,0.0010089960414916,-0.0170528851449489,0.0,0.0,0.0,-0.0072355130687355,60.0,-11.392271995544434,-0.0,-6.941355223943901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,9.465012408327313e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.967113146558404e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,7.361676398431882e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,9.967113874154164e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,0.0004727969353552,289.16766357421875,294.1499938964844,271.59814453125,270.44512939453125,272.6582336425781,271.8016967773437,288.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084849782288,6.810593422557076e-09,0.0010084782261401,-0.0168943144381046,0.0,0.0,0.0,-0.0072060064412653,60.0,-11.419414520263672,-0.0,-6.934230611932436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38983154296875,0.0,0.0,9.465012408327313e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.967113146558404e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,7.361676398431882e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827209472656,0.0,0.0,9.967113874154164e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803100585937,0.0,0.0,0.0004727969353552,289.16766357421875,294.1499938964844,271.59814453125,270.44512939453125,272.6582336425781,271.8016967773437,288.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084849782288,6.810593422557076e-09,0.0010084782261401,-0.0168943144381046,0.0,0.0,0.0,-0.0072060064412653,60.0,-11.419414520263672,-0.0,-6.934230611932436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855285644531,0.0,0.0,9.462869638809934e-05,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.964857599698008e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,7.360010204138234e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3784484863281,0.0,0.0,9.964857599698008e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,0.0004726899205707,289.1635437011719,294.1499938964844,271.5715637207031,270.4194641113281,272.6485290527344,271.773193359375,288.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082566877827,6.783912098740075e-09,0.001008249935694,-0.0168244261294603,0.0,0.0,0.0,-0.0071930019184947,60.0,-11.432652473449709,-0.0,-6.931092144668582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
