time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798960,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.46095460676588e-05,291.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,9.962839976651594e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,7.35852008801885e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,9.962840704247355e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.371826171875,0.0,0.0,0.0004725942271761,289.1593933105469,294.1499938964844,271.54571533203125,270.39453125,272.638671875,271.7451171875,288.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080526117235,6.760055626386929e-09,0.0010080458596348,-0.0167619362473487,0.0,0.0,0.0,-0.0071813743561506,60.0,-11.44565200805664,-0.0,-6.928286211405067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,9.457833220949396e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,9.959553426597267e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,7.356092100962996e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36572265625,0.0,0.0,9.959553426597267e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0004724383179564,289.1511535644531,294.1499938964844,271.4962463378906,270.3469543457031,272.6185913085937,271.6903686523437,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007720013149,6.7211836096703345e-09,0.0010077132610604,-0.0166601166129112,0.0,0.0,0.0,-0.0071624275296926,60.0,-11.470891952514648,-0.0,-6.923715289985921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726806640625,0.0,0.0,9.457833220949396e-05,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,9.959553426597267e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,7.356092100962996e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36572265625,0.0,0.0,9.959553426597267e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633728027344,0.0,0.0,0.0004724383179564,289.1511535644531,294.1499938964844,271.4962463378906,270.3469543457031,272.6185913085937,271.6903686523437,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007720013149,6.7211836096703345e-09,0.0010077132610604,-0.0166601166129112,0.0,0.0,0.0,-0.0071624275296926,60.0,-11.470891952514648,-0.0,-6.923715289985921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.050000000745058,9.455607505515218e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.050000000745058,9.95720984064974e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.050000000745058,7.354361878242344e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.050000000745058,9.9572105682455e-05,291.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.050000000745058,0.0004723271704278,289.14288330078125,291.1499938964844,271.45001220703125,270.3026428222656,272.5980529785156,271.63751220703125,288.14764404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010074829915538,6.693474663421739e-09,0.0010074762394651,-0.0165875349193811,0.0,0.0,0.0,-0.0071489219553768,60.0,-11.49515151977539,-0.0,-6.920458162085198e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.050000000745058,9.455607505515218e-05,291.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.050000000745058,9.95720984064974e-05,290.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.050000000745058,7.354361878242344e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.050000000745058,9.9572105682455e-05,291.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.050000000745058,0.0004723271704278,289.14288330078125,291.1499938964844,271.45001220703125,270.3026428222656,272.5980529785156,271.63751220703125,288.14764404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010074829915538,6.693474663421739e-09,0.0010074762394651,-0.0165875349193811,0.0,0.0,0.0,-0.0071489219553768,60.0,-11.49515151977539,-0.0,-6.920458162085198e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.528076171875,0.6133445501327515,0.050000000745058,0.0409063883125782,291.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201721191406,0.6133445501327515,0.050000000745058,0.0430763959884643,290.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.6133445501327515,0.050000000745058,0.031816080212593,290.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.6133445501327515,0.050000000745058,0.0430763959884643,291.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.6133445501327515,0.050000000745058,0.2043358832597732,288.3793334960937,291.1499938964844,271.42779541015625,270.2817687988281,284.9463806152344,287.7745666503906,288.0438232421875,1.0,0.1090133935213089,0.1627418547868728,0.1627418547868728,1.0,1.0,-0.4357388615608215,0.0129987243562936,0.4227401316165924,-0.095895878970623,0.0,0.0,0.0,12.205613136291504,60.0,-238.7852783203125,-0.0,12.162578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748229980469,0.6124741435050964,0.050000000745058,0.0453123897314071,291.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97442626953125,0.6124741435050964,0.050000000745058,0.0477161258459091,291.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97479248046875,0.6124741435050964,0.050000000745058,0.0352429673075675,290.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747619628906,0.6124741435050964,0.050000000745058,0.0477161258459091,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747314453125,0.6124741435050964,0.050000000745058,0.2263447642326355,287.93365478515625,291.1499938964844,271.4056701660156,270.2616271972656,286.55322265625,291.4619140625,287.8050842285156,1.0,0.1197833940386772,0.3254837095737457,0.3254837095737457,1.0,1.0,-0.4828127026557922,0.0565522611141204,0.4262604415416717,-0.0641263276338577,0.0,0.0,0.0,14.78086280822754,60.0,-378.91156005859375,-0.0,16.34671401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0457422286272048,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0481687672436237,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0355772860348224,290.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0481687672436237,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.2284919023513794,287.5512084960937,291.1499938964844,271.3617858886719,270.2235412597656,284.3397521972656,291.6129150390625,287.4203186035156,1.0,0.1383602023124694,0.6509674191474915,0.6509674191474915,1.0,1.0,-0.4873939156532287,0.1842918545007705,0.3031020760536194,0.0616665855050087,0.0,0.0,0.0,21.91729736328125,60.0,-743.5733032226562,-0.0,22.458045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0457422286272048,291.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0481687672436237,291.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0355772860348224,290.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.0481687672436237,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5696105957031,0.5606182217597961,0.050000000745058,0.2284919023513794,287.5512084960937,291.1499938964844,271.3617858886719,270.2235412597656,284.3397521972656,291.6129150390625,287.4203186035156,1.0,0.1383602023124694,0.6509674191474915,0.6509674191474915,1.0,1.0,-0.4873939156532287,0.1842918545007705,0.3031020760536194,0.0616665855050087,0.0,0.0,0.0,21.91729736328125,60.0,-743.5733032226562,-0.0,22.458045959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2368469238281,0.5419455170631409,0.050000000745058,0.0458714999258518,291.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2368469238281,0.5419455170631409,0.050000000745058,0.0483049005270004,291.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2368469238281,0.5419455170631409,0.050000000745058,0.0356778353452682,290.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2368469238281,0.5419455170631409,0.050000000745058,0.0483049005270004,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2368469238281,0.5419455170631409,0.050000000745058,0.2291376441717147,287.19830322265625,291.1499938964844,271.3399963378906,270.2055358886719,283.3636474609375,291.6078491210937,286.9627990722656,1.0,0.1463816314935684,0.8137093186378479,0.8137093186378479,1.0,1.0,-0.4887713491916656,0.2014835625886917,0.2872877717018127,0.0783398300409317,0.0,0.0,0.0,25.37200736999512,60.0,-1087.4569091796875,-0.0,25.41255760192871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,303.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.722284855876088e-21,7.212559345890644e-21,-2.4902744900145558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.044921875,297.1499938964844,293.1499938964844,0.0007764953770674,-68.90486907958984,287.67901611328125,0.5273898243904114,0.050000000745058,0.0459949374198913,291.3594970703125,297.1499938964844,293.1499938964844,0.0006150244735181,-57.47138595581055,287.4617614746094,0.5273898243904114,0.050000000745058,0.0484348833560943,291.0321044921875,297.1499938964844,293.1499938964844,0.0002394110779277,-0.0240876972675323,287.1200561523437,0.5273898243904114,0.050000000745058,0.0357738398015499,290.7945861816406,297.1499938964844,293.1499938964844,0.0005102183204144,-45.30791091918945,287.1872253417969,0.5273898243904114,0.050000000745058,0.0484348833560943,291.60137939453125,297.1499938964844,293.1499938964844,0.0004990165471099,-203.5087432861328,287.2497863769531,0.5273898243904114,0.050000000745058,0.229754239320755,286.7274780273437,291.1499938964844,271.3183288574219,270.188232421875,283.18377685546875,291.6026611328125,286.5029602050781,1.0,0.1536163091659546,0.8503037691116333,0.8503037691116333,1.0,1.0,-0.4900866448879242,0.203838974237442,0.2862476706504822,0.0802715346217155,0.0,0.0,1.0,28.67218589782715,60.0,-1127.0174560546875,-2888.350830078125,28.25445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906005859375,303.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,2955.610107421875,18000.0,0.0,0.0,5.201487510930747e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0369291976094245,0.0369299128651618,-7.174917868724151e-07,0.0,5.278848647094494e-08,0.0,0.0,0.2693301141262054,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05242919921875,297.1499938964844,293.1499938964844,0.0017372020520269,-147.08770751953125,290.1176147460937,0.5071564316749573,0.050000000745058,0.0462202541530132,291.3583068847656,297.1499938964844,293.1499938964844,0.001484649372287,-132.37332153320312,289.7438659667969,0.5071564316749573,0.050000000745058,0.0486721508204937,291.0421447753906,297.1499938964844,293.1499938964844,0.0014191310619935,-93.4558563232422,289.6171264648437,0.5071564316749573,0.050000000745058,0.0359490849077701,290.8124084472656,297.1499938964844,293.1499938964844,0.0015553695848211,-138.67874145507812,289.8103942871094,0.5071564316749573,0.050000000745058,0.0486721508204937,291.6053466796875,297.1499938964844,293.1499938964844,0.0012298427755013,-520.1537475585938,289.3717041015625,0.5071564316749573,0.050000000745058,0.2308797389268875,287.74285888671875,291.1499938964844,271.2752990722656,270.15545654296875,283.0818786621094,291.6031494140625,288.4537048339844,1.0,0.1659259349107742,0.9234927296638488,0.9234927296638488,1.0,1.0,-0.4924875497817993,0.2067238241434097,0.2857637107372284,0.0824100077152252,0.0,0.0,1.0,34.69631576538086,60.0,2658.681884765625,-6906.72509765625,33.48102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5462646484375,308.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,9146.34375,18000.0,0.0,0.0,0.0297018103301525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905667901039124,0.990574836730957,-8.026906471059192e-06,0.0,3.0143561161821708e-05,0.0,0.0,107.39739990234376,0.0,0.0,0.0,0.5401269793510437,4.0,0.0,1.0
799680,291.05242919921875,297.1499938964844,293.1499938964844,0.0017372020520269,-147.08770751953125,290.1176147460937,0.5071564316749573,0.050000000745058,0.0462202541530132,291.3583068847656,297.1499938964844,293.1499938964844,0.001484649372287,-132.37332153320312,289.7438659667969,0.5071564316749573,0.050000000745058,0.0486721508204937,291.0421447753906,297.1499938964844,293.1499938964844,0.0014191310619935,-93.4558563232422,289.6171264648437,0.5071564316749573,0.050000000745058,0.0359490849077701,290.8124084472656,297.1499938964844,293.1499938964844,0.0015553695848211,-138.67874145507812,289.8103942871094,0.5071564316749573,0.050000000745058,0.0486721508204937,291.6053466796875,297.1499938964844,293.1499938964844,0.0012298427755013,-520.1537475585938,289.3717041015625,0.5071564316749573,0.050000000745058,0.2308797389268875,287.74285888671875,291.1499938964844,271.2752990722656,270.15545654296875,283.0818786621094,291.6031494140625,288.4537048339844,1.0,0.1659259349107742,0.9234927296638488,0.9234927296638488,1.0,1.0,-0.4924875497817993,0.2067238241434097,0.2857637107372284,0.0824100077152252,0.0,0.0,1.0,34.69631576538086,60.0,2658.681884765625,-6906.72509765625,33.48102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5462646484375,308.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,9146.34375,18000.0,0.0,0.0,0.0297018103301525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905667901039124,0.990574836730957,-8.026906471059192e-06,0.0,3.0143561161821708e-05,0.0,0.0,107.39739990234376,0.0,0.0,0.0,0.5401269793510437,4.0,0.0,1.0
799740,291.093505859375,297.1499938964844,293.1499938964844,0.0022710005287081,-179.6251678466797,292.9051513671875,0.4942369163036346,0.050000000745058,0.0464131459593772,291.38214111328125,297.1499938964844,293.1499938964844,0.0019678173121064,-163.9174346923828,292.485595703125,0.4942369163036346,0.050000000745058,0.0488752797245979,291.07830810546875,297.1499938964844,293.1499938964844,0.0019936356693506,-122.65679168701172,292.5023193359375,0.4942369163036346,0.050000000745058,0.0360991135239601,290.85137939453125,297.1499938964844,293.1499938964844,0.0021974863484501,-183.03729248046875,292.7762756347656,0.4942369163036346,0.050000000745058,0.0488752797245979,291.6348876953125,297.1499938964844,293.1499938964844,0.0016316026449203,-644.7193603515625,292.0267028808594,0.4942369163036346,0.050000000745058,0.2318432778120041,289.8783874511719,291.1499938964844,271.2327575683594,270.12506103515625,283.0323791503906,291.629638671875,290.2344970703125,1.0,0.1757168471813202,0.9966816902160645,0.9966816902160645,1.0,1.0,-0.4945429861545563,0.2086658030748367,0.2858771681785583,0.0837419852614402,0.0,0.0,1.0,39.85383224487305,60.0,2361.6865234375,-6646.970703125,37.99545669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58905029296875,307.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,15169.8056640625,19080.0,0.0,0.0,0.0638633444905281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777796983718872,1.277793049812317,-1.334532589680748e-05,0.0,6.48131754132919e-05,0.0,0.0,230.35955810546875,0.0,0.0,0.0,0.6949483752250671,4.0,0.0,1.0
799800,291.093505859375,297.1499938964844,293.1499938964844,0.0022710005287081,-179.6251678466797,292.9051513671875,0.4942369163036346,0.050000000745058,0.0464131459593772,291.38214111328125,297.1499938964844,293.1499938964844,0.0019678173121064,-163.9174346923828,292.485595703125,0.4942369163036346,0.050000000745058,0.0488752797245979,291.07830810546875,297.1499938964844,293.1499938964844,0.0019936356693506,-122.65679168701172,292.5023193359375,0.4942369163036346,0.050000000745058,0.0360991135239601,290.85137939453125,297.1499938964844,293.1499938964844,0.0021974863484501,-183.03729248046875,292.7762756347656,0.4942369163036346,0.050000000745058,0.0488752797245979,291.6348876953125,297.1499938964844,293.1499938964844,0.0016316026449203,-644.7193603515625,292.0267028808594,0.4942369163036346,0.050000000745058,0.2318432778120041,289.8783874511719,291.1499938964844,271.2327575683594,270.12506103515625,283.0323791503906,291.629638671875,290.2344970703125,1.0,0.1757168471813202,0.9966816902160645,0.9966816902160645,1.0,1.0,-0.4945429861545563,0.2086658030748367,0.2858771681785583,0.0837419852614402,0.0,0.0,1.0,39.85383224487305,60.0,2361.6865234375,-6646.970703125,37.99545669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.58905029296875,307.3432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,15169.8056640625,19080.0,0.0,0.0,0.0638633444905281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2777796983718872,1.277793049812317,-1.334532589680748e-05,0.0,6.48131754132919e-05,0.0,0.0,230.35955810546875,0.0,0.0,0.0,0.6949483752250671,4.0,0.0,1.0
799860,291.14434814453125,297.1499938964844,293.1499938964844,0.0027559846639633,-208.7022857666016,294.6828308105469,0.4851492345333099,0.050000000745058,0.0465733744204044,291.4145812988281,297.1499938964844,293.1499938964844,0.0024106004275381,-192.3233642578125,294.2253112792969,0.4851492345333099,0.050000000745058,0.0490440055727958,291.1235046386719,297.1499938964844,293.1499938964844,0.0025120554491877,-148.01312255859375,294.3468933105469,0.4851492345333099,0.050000000745058,0.0362237356603145,290.89776611328125,297.1499938964844,293.1499938964844,0.0027804567944258,-221.7136383056641,294.69512939453125,0.4851492345333099,0.050000000745058,0.0490440055727958,291.6739807128906,297.1499938964844,293.1499938964844,0.001994795165956,-755.0775756835938,293.6799621582031,0.4851492345333099,0.050000000745058,0.2326436340808868,291.1077880859375,291.1499938964844,271.1906433105469,270.0968322753906,283.03057861328125,291.6678466796875,291.36627197265625,1.0,0.1834194809198379,0.9970342516899108,0.9970342516899108,1.0,1.0,-0.4962503015995025,0.2094430327415466,0.2868072986602783,0.0840436071157455,0.0,0.0,0.9769730567932128,44.13808441162109,48.0,1758.6729736328125,-6408.06640625,41.773529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3791809082031,306.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.51953125,19080.0,0.0,0.0,0.0968653857707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937921524047852,1.3938080072402954,-1.59005903697107e-05,0.0,9.830605267779902e-05,0.0,0.0,299.25103759765625,0.0,0.0,0.0,0.7376863956451416,4.0,0.0,1.0
799920,291.14434814453125,297.1499938964844,293.1499938964844,0.0027559846639633,-208.7022857666016,294.6828308105469,0.4851492345333099,0.050000000745058,0.0465733744204044,291.4145812988281,297.1499938964844,293.1499938964844,0.0024106004275381,-192.3233642578125,294.2253112792969,0.4851492345333099,0.050000000745058,0.0490440055727958,291.1235046386719,297.1499938964844,293.1499938964844,0.0025120554491877,-148.01312255859375,294.3468933105469,0.4851492345333099,0.050000000745058,0.0362237356603145,290.89776611328125,297.1499938964844,293.1499938964844,0.0027804567944258,-221.7136383056641,294.69512939453125,0.4851492345333099,0.050000000745058,0.0490440055727958,291.6739807128906,297.1499938964844,293.1499938964844,0.001994795165956,-755.0775756835938,293.6799621582031,0.4851492345333099,0.050000000745058,0.2326436340808868,291.1077880859375,291.1499938964844,271.1906433105469,270.0968322753906,283.03057861328125,291.6678466796875,291.36627197265625,1.0,0.1834194809198379,0.9970342516899108,0.9970342516899108,1.0,1.0,-0.4962503015995025,0.2094430327415466,0.2868072986602783,0.0840436071157455,0.0,0.0,0.9769730567932128,44.13808441162109,48.0,1758.6729736328125,-6408.06640625,41.773529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3791809082031,306.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.51953125,19080.0,0.0,0.0,0.0968653857707977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937921524047852,1.3938080072402954,-1.59005903697107e-05,0.0,9.830605267779902e-05,0.0,0.0,299.25103759765625,0.0,0.0,0.0,0.7376863956451416,4.0,0.0,1.0
799980,291.1960754394531,297.1499938964844,293.1499938964844,0.0031647479627281,-231.25880432128903,296.0437316894531,0.4831369817256927,0.050000000745058,0.0466105490922927,291.4490051269531,297.1499938964844,293.1499938964844,0.0027840714901685,-214.49501037597656,295.5589599609375,0.4831369817256927,0.050000000745058,0.0490831546485424,291.17047119140625,297.1499938964844,293.1499938964844,0.0029480739030987,-167.6866912841797,295.75897216796875,0.4831369817256927,0.050000000745058,0.0362526476383209,290.945068359375,297.1499938964844,293.1499938964844,0.0032765949144959,-251.9989471435547,296.169921875,0.4831369817256927,0.050000000745058,0.0490831546485424,291.7155456542969,297.1499938964844,293.1499938964844,0.0022938093170523,-838.8197021484375,294.9366760253906,0.4831369817256927,0.050000000745058,0.2328293472528457,292.04473876953125,291.1499938964844,271.1490173339844,270.07061767578125,283.03662109375,291.70928955078125,292.2450866699219,1.0,0.184670478105545,0.9973868131637572,0.9973868131637572,1.0,1.0,-0.4966466724872589,0.2096150070428848,0.2870316505432129,0.0841228663921356,0.0,0.0,0.7925601005554199,45.1323471069336,36.0,1277.6619873046875,-6212.17578125,42.6539192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83917236328125,305.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21131.39453125,19080.0,0.0,0.0,0.1266375333070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274630784988403,1.274645447731018,-1.464473007217748e-05,0.0,0.0001285210018977,0.0,0.0,244.43292236328125,0.0,0.0,0.0,0.6793192028999329,4.0,0.0,1.0
800040,291.1960754394531,297.1499938964844,293.1499938964844,0.0031647479627281,-231.25880432128903,296.0437316894531,0.4831369817256927,0.050000000745058,0.0466105490922927,291.4490051269531,297.1499938964844,293.1499938964844,0.0027840714901685,-214.49501037597656,295.5589599609375,0.4831369817256927,0.050000000745058,0.0490831546485424,291.17047119140625,297.1499938964844,293.1499938964844,0.0029480739030987,-167.6866912841797,295.75897216796875,0.4831369817256927,0.050000000745058,0.0362526476383209,290.945068359375,297.1499938964844,293.1499938964844,0.0032765949144959,-251.9989471435547,296.169921875,0.4831369817256927,0.050000000745058,0.0490831546485424,291.7155456542969,297.1499938964844,293.1499938964844,0.0022938093170523,-838.8197021484375,294.9366760253906,0.4831369817256927,0.050000000745058,0.2328293472528457,292.04473876953125,291.1499938964844,271.1490173339844,270.07061767578125,283.03662109375,291.70928955078125,292.2450866699219,1.0,0.184670478105545,0.9973868131637572,0.9973868131637572,1.0,1.0,-0.4966466724872589,0.2096150070428848,0.2870316505432129,0.0841228663921356,0.0,0.0,0.7925601005554199,45.1323471069336,36.0,1277.6619873046875,-6212.17578125,42.6539192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83917236328125,305.6771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,21131.39453125,19080.0,0.0,0.0,0.1266375333070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274630784988403,1.274645447731018,-1.464473007217748e-05,0.0,0.0001285210018977,0.0,0.0,244.43292236328125,0.0,0.0,0.0,0.6793192028999329,4.0,0.0,1.0
800100,291.22076416015625,297.1499938964844,293.1499938964844,0.0033487370237708,-241.00030517578125,296.610595703125,0.4844219386577606,0.050000000745058,0.0465867705643177,291.4659729003906,297.1499938964844,293.1499938964844,0.0029511258471757,-224.03536987304688,296.1134948730469,0.4844219386577606,0.050000000745058,0.0490581132471561,291.1933288574219,297.1499938964844,293.1499938964844,0.0031433897092938,-176.129638671875,296.3464050292969,0.4844219386577606,0.050000000745058,0.0362341552972793,290.9679870605469,297.1499938964844,293.1499938964844,0.0035009949933737,-265.0682373046875,296.7856140136719,0.4844219386577606,0.050000000745058,0.0490581132471561,291.7361145019531,297.1499938964844,293.1499938964844,0.0024249202106148,-874.0739135742188,295.455078125,0.4844219386577606,0.050000000745058,0.2327105700969696,292.427490234375,291.1499938964844,271.1283874511719,270.0581970214844,283.0400695800781,291.7299499511719,292.5992126464844,1.0,0.1833940893411636,0.9975631237030028,0.9975631237030028,1.0,1.0,-0.4963933527469635,0.209501639008522,0.2868916988372803,0.0840928852558136,0.0,0.0,0.6688033938407898,44.49667739868164,36.0,1065.26171875,-6069.87939453125,42.09088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7953491210937,305.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,23331.650390625,18000.0,0.0,0.0,0.1397648006677627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628989934921265,1.0629111528396606,-1.213686391565716e-05,0.0,0.000141843498568,0.0,0.0,160.55641174316406,0.0,0.0,0.0,0.5683937072753906,4.0,0.0,1.0
800160,291.2442626953125,297.1499938964844,293.1499938964844,0.0035259677097201,-250.4559631347656,297.1093139648437,0.4869619905948639,0.050000000745058,0.046540230512619,291.482421875,297.1499938964844,293.1499938964844,0.0031108993571251,-233.23004150390625,296.5992736816406,0.4869619905948639,0.050000000745058,0.0490091033279895,291.2152404785156,297.1499938964844,293.1499938964844,0.0033305515535175,-184.232177734375,296.8628234863281,0.4869619905948639,0.050000000745058,0.0361979566514492,290.9898376464844,297.1499938964844,293.1499938964844,0.0037176208570599,-277.6507263183594,297.3296203613281,0.4869619905948639,0.050000000745058,0.0490091033279895,291.756103515625,297.1499938964844,293.1499938964844,0.0025487646926194,-907.6919555664062,295.9049072265625,0.4869619905948639,0.050000000745058,0.2324780821800232,292.747802734375,291.1499938964844,271.10791015625,270.04620361328125,283.04345703125,291.7501220703125,292.8828125,1.0,0.1810337752103805,0.9977699518203736,0.9977699518203736,1.0,1.0,-0.4958974719047546,0.2092811167240142,0.2866163551807403,0.0840265974402427,0.0,0.0,0.5298593044281006,43.25241088867188,25.0,826.774169921875,-5779.978515625,40.99040985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9001770019531,305.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,23775.537109375,18000.0,0.0,0.0,0.1513463705778122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352452278137207,0.7352539300918579,-8.659527338750195e-06,0.0,0.0001535973278805,0.0,0.0,72.15081787109375,0.0,0.0,0.0,0.4488042891025543,4.0,0.0,1.0
800220,291.2865295410156,297.1499938964844,293.1499938964844,0.0039045503363013,-273.3583679199219,297.8675231933594,0.4950831234455108,0.050000000745058,0.0463991500437259,291.5128173828125,297.1499938964844,293.1499938964844,0.0034464942291378,-255.08888244628903,297.3212585449219,0.4950831234455108,0.050000000745058,0.0488605387508869,291.25506591796875,297.1499938964844,293.1499938964844,0.0037234043702483,-203.10964965820312,297.6469421386719,0.4950831234455108,0.050000000745058,0.036088228225708,291.0291748046875,297.1499938964844,293.1499938964844,0.004177319817245,-306.9590148925781,298.17578125,0.4950831234455108,0.050000000745058,0.0488605387508869,291.79302978515625,297.1499938964844,293.1499938964844,0.0028051692061126,-987.5482788085938,296.5440368652344,0.4950831234455108,0.050000000745058,0.2317733615636825,293.0855407714844,291.1499938964844,271.0672607421875,270.0234069824219,283.0492858886719,291.7877197265625,293.0864562988281,1.0,0.1739071607589721,0.9981836080551147,0.9981836080551147,1.0,1.0,-0.4943942725658417,0.2086122781038284,0.285781979560852,0.0838196352124214,0.0,0.0,0.2435412108898162,39.4805793762207,25.0,96.92105865478516,-4524.99658203125,37.66745376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57293701171875,303.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20891.265625,18000.0,0.0,0.0,0.168477714061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439305782318115,0.2439357340335846,-5.156940460437909e-06,0.0,0.0001709834614302,0.0,0.0,11.929728507995604,0.0,0.0,0.0,0.2956981658935547,4.0,0.0,1.0
800280,291.2865295410156,297.1499938964844,293.1499938964844,0.0039045503363013,-273.3583679199219,297.8675231933594,0.4950831234455108,0.050000000745058,0.0463991500437259,291.5128173828125,297.1499938964844,293.1499938964844,0.0034464942291378,-255.08888244628903,297.3212585449219,0.4950831234455108,0.050000000745058,0.0488605387508869,291.25506591796875,297.1499938964844,293.1499938964844,0.0037234043702483,-203.10964965820312,297.6469421386719,0.4950831234455108,0.050000000745058,0.036088228225708,291.0291748046875,297.1499938964844,293.1499938964844,0.004177319817245,-306.9590148925781,298.17578125,0.4950831234455108,0.050000000745058,0.0488605387508869,291.79302978515625,297.1499938964844,293.1499938964844,0.0028051692061126,-987.5482788085938,296.5440368652344,0.4950831234455108,0.050000000745058,0.2317733615636825,293.0855407714844,291.1499938964844,271.0672607421875,270.0234069824219,283.0492858886719,291.7877197265625,293.0864562988281,1.0,0.1739071607589721,0.9981836080551147,0.9981836080551147,1.0,1.0,-0.4943942725658417,0.2086122781038284,0.285781979560852,0.0838196352124214,0.0,0.0,0.2435412108898162,39.4805793762207,25.0,96.92105865478516,-4524.99658203125,37.66745376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57293701171875,303.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20891.265625,18000.0,0.0,0.0,0.168477714061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2439305782318115,0.2439357340335846,-5.156940460437909e-06,0.0,0.0001709834614302,0.0,0.0,11.929728507995604,0.0,0.0,0.0,0.2956981658935547,4.0,0.0,1.0
800340,291.3204345703125,297.1499938964844,293.1499938964844,0.0044204252772033,-311.8969421386719,298.2487487792969,0.5023925304412842,0.050000000745058,0.046286217868328,291.53778076171875,297.1499938964844,293.1499938964844,0.0038936319760978,-291.3296203613281,297.6334533691406,0.5023925304412842,0.050000000745058,0.0487416163086891,291.2875061035156,297.1499938964844,293.1499938964844,0.0042428029701113,-233.46131896972656,298.0386047363281,0.5023925304412842,0.050000000745058,0.0360003933310508,291.0611572265625,297.1499938964844,293.1499938964844,0.0047909677959978,-353.6300354003906,298.6579895019531,0.5023925304412842,0.050000000745058,0.0487416163086891,291.8233947753906,297.1499938964844,293.1499938964844,0.0031464830972254,-1122.8583984375,296.7312927246094,0.5023925304412842,0.050000000745058,0.231209248304367,292.7850341796875,291.1499938964844,271.02716064453125,270.0020446777344,283.0519714355469,291.8192138671875,292.6371459960937,1.0,0.1683627665042877,0.998597264289856,0.998597264289856,1.0,1.0,-0.4931908249855041,0.2080671936273574,0.2851236462593078,0.0836775302886962,0.0,0.0,0.038360234349966,36.461612701416016,25.0,-708.079345703125,-3428.222412109375,35.02182388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.76416015625,300.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18690.20703125,18000.0,0.0,0.0,0.1766195744276046,0.0,0.0,0.0,0.0,1.0,0.0012429967755451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932544395327568,0.0963621437549591,-0.0031077014282345,0.0,0.0001792464172467,0.0,0.0,3.840550422668457,0.0,0.0,0.0,0.2604854702949524,4.0,0.0,1.0
800400,291.3204345703125,297.1499938964844,293.1499938964844,0.0044204252772033,-311.8969421386719,298.2487487792969,0.5023925304412842,0.050000000745058,0.046286217868328,291.53778076171875,297.1499938964844,293.1499938964844,0.0038936319760978,-291.3296203613281,297.6334533691406,0.5023925304412842,0.050000000745058,0.0487416163086891,291.2875061035156,297.1499938964844,293.1499938964844,0.0042428029701113,-233.46131896972656,298.0386047363281,0.5023925304412842,0.050000000745058,0.0360003933310508,291.0611572265625,297.1499938964844,293.1499938964844,0.0047909677959978,-353.6300354003906,298.6579895019531,0.5023925304412842,0.050000000745058,0.0487416163086891,291.8233947753906,297.1499938964844,293.1499938964844,0.0031464830972254,-1122.8583984375,296.7312927246094,0.5023925304412842,0.050000000745058,0.231209248304367,292.7850341796875,291.1499938964844,271.02716064453125,270.0020446777344,283.0519714355469,291.8192138671875,292.6371459960937,1.0,0.1683627665042877,0.998597264289856,0.998597264289856,1.0,1.0,-0.4931908249855041,0.2080671936273574,0.2851236462593078,0.0836775302886962,0.0,0.0,0.038360234349966,36.461612701416016,25.0,-708.079345703125,-3428.222412109375,35.02182388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.76416015625,300.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18690.20703125,18000.0,0.0,0.0,0.1766195744276046,0.0,0.0,0.0,0.0,1.0,0.0012429967755451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932544395327568,0.0963621437549591,-0.0031077014282345,0.0,0.0001792464172467,0.0,0.0,3.840550422668457,0.0,0.0,0.0,0.2604854702949524,4.0,0.0,1.0
800460,291.34576416015625,297.1499938964844,293.1499938964844,0.0050513157621026,-361.3230895996094,298.4897155761719,0.5086588859558105,0.050000000745058,0.0462006255984306,291.556640625,297.1499938964844,293.1499938964844,0.0044311098754405,-337.7797546386719,297.78179931640625,0.5086588859558105,0.050000000745058,0.0486514829099178,291.3121032714844,297.1499938964844,293.1499938964844,0.0048704934306442,-272.0215148925781,298.2826538085937,0.5086588859558105,0.050000000745058,0.035933818668127,291.08575439453125,297.1499938964844,293.1499938964844,0.0055438657291233,-412.5575866699219,299.01385498046875,0.5086588859558105,0.050000000745058,0.0486514829099178,291.8463134765625,297.1499938964844,293.1499938964844,0.0035545453429222,-1298.560546875,296.7232666015625,0.5086588859558105,0.050000000745058,0.230781689286232,292.1500549316406,291.1499938964844,270.9875793457031,269.98193359375,283.0506286621094,291.8432006835937,291.9087829589844,1.0,0.163910910487175,0.9990378618240356,0.9990378618240356,1.0,1.0,-0.4922787547111511,0.2076422274112701,0.2846364974975586,0.0835995227098465,0.0,0.0,0.0,34.17387008666992,25.0,-1633.9404296875,-54.94674682617188,33.02531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3031921386719,295.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18223.484375,18000.0,0.0,0.0,0.1757052838802337,0.0,0.0,0.0,0.0,1.0,0.0091282408684492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011456534266471,0.0593367218971252,-0.058191068470478,0.0,0.0001783185289241,0.0,0.0,2.228046417236328,0.0,0.0,0.0,0.2507064342498779,4.0,0.0,1.0
800520,291.34576416015625,297.1499938964844,293.1499938964844,0.0050513157621026,-361.3230895996094,298.4897155761719,0.5086588859558105,0.050000000745058,0.0462006255984306,291.556640625,297.1499938964844,293.1499938964844,0.0044311098754405,-337.7797546386719,297.78179931640625,0.5086588859558105,0.050000000745058,0.0486514829099178,291.3121032714844,297.1499938964844,293.1499938964844,0.0048704934306442,-272.0215148925781,298.2826538085937,0.5086588859558105,0.050000000745058,0.035933818668127,291.08575439453125,297.1499938964844,293.1499938964844,0.0055438657291233,-412.5575866699219,299.01385498046875,0.5086588859558105,0.050000000745058,0.0486514829099178,291.8463134765625,297.1499938964844,293.1499938964844,0.0035545453429222,-1298.560546875,296.7232666015625,0.5086588859558105,0.050000000745058,0.230781689286232,292.1500549316406,291.1499938964844,270.9875793457031,269.98193359375,283.0506286621094,291.8432006835937,291.9087829589844,1.0,0.163910910487175,0.9990378618240356,0.9990378618240356,1.0,1.0,-0.4922787547111511,0.2076422274112701,0.2846364974975586,0.0835995227098465,0.0,0.0,0.0,34.17387008666992,25.0,-1633.9404296875,-54.94674682617188,33.02531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3031921386719,295.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18223.484375,18000.0,0.0,0.0,0.1757052838802337,0.0,0.0,0.0,0.0,1.0,0.0091282408684492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011456534266471,0.0593367218971252,-0.058191068470478,0.0,0.0001783185289241,0.0,0.0,2.228046417236328,0.0,0.0,0.0,0.2507064342498779,4.0,0.0,1.0
800580,291.3616027832031,297.1499938964844,293.1499938964844,0.0060541704297065,-449.7120666503906,298.33465576171875,0.5141306519508362,0.050000000745058,0.0461335405707359,291.568115234375,297.1499938964844,293.1499938964844,0.0052602505311369,-420.64691162109375,297.45703125,0.5141306519508362,0.050000000745058,0.0485808402299881,291.3279724121094,297.1499938964844,293.1499938964844,0.0058503872714936,-340.0907897949219,298.1123352050781,0.5141306519508362,0.050000000745058,0.0358816422522068,291.1025390625,297.1499938964844,293.1499938964844,0.0067521347664296,-516.0011596679688,299.0318908691406,0.5141306519508362,0.050000000745058,0.0485808402299881,291.8602294921875,297.1499938964844,293.1499938964844,0.0041717225685715,-1615.5087890625,296.1307373046875,0.5141306519508362,0.050000000745058,0.2304465770721435,290.4345092773437,291.1499938964844,270.9485168457031,269.9629211425781,283.0446472167969,291.858642578125,290.244873046875,1.0,0.1603278219699859,0.99947851896286,0.99947851896286,1.0,1.0,-0.4915638864040375,0.2072978466749191,0.2842660546302795,0.0835659056901931,0.0,0.0,0.1482160836458206,32.381229400634766,25.0,-1030.3880615234375,-3998.92529296875,31.46588706970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,300.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.056640625,18000.0,0.0,0.0,0.1510739922523498,0.0,0.0,0.0,0.0,1.0,0.0052799764089286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898352116346359,0.1269795894622802,-0.0371443703770637,0.0,0.0001533208996988,0.0,0.0,4.843453884124756,0.0,0.0,0.0,0.2589662373065948,4.0,0.0,1.0
800640,291.3616027832031,297.1499938964844,293.1499938964844,0.0060541704297065,-449.7120666503906,298.33465576171875,0.5141306519508362,0.050000000745058,0.0461335405707359,291.568115234375,297.1499938964844,293.1499938964844,0.0052602505311369,-420.64691162109375,297.45703125,0.5141306519508362,0.050000000745058,0.0485808402299881,291.3279724121094,297.1499938964844,293.1499938964844,0.0058503872714936,-340.0907897949219,298.1123352050781,0.5141306519508362,0.050000000745058,0.0358816422522068,291.1025390625,297.1499938964844,293.1499938964844,0.0067521347664296,-516.0011596679688,299.0318908691406,0.5141306519508362,0.050000000745058,0.0485808402299881,291.8602294921875,297.1499938964844,293.1499938964844,0.0041717225685715,-1615.5087890625,296.1307373046875,0.5141306519508362,0.050000000745058,0.2304465770721435,290.4345092773437,291.1499938964844,270.9485168457031,269.9629211425781,283.0446472167969,291.858642578125,290.244873046875,1.0,0.1603278219699859,0.99947851896286,0.99947851896286,1.0,1.0,-0.4915638864040375,0.2072978466749191,0.2842660546302795,0.0835659056901931,0.0,0.0,0.1482160836458206,32.381229400634766,25.0,-1030.3880615234375,-3998.92529296875,31.46588706970215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,300.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17766.056640625,18000.0,0.0,0.0,0.1510739922523498,0.0,0.0,0.0,0.0,1.0,0.0052799764089286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898352116346359,0.1269795894622802,-0.0371443703770637,0.0,0.0001533208996988,0.0,0.0,4.843453884124756,0.0,0.0,0.0,0.2589662373065948,4.0,0.0,1.0
800700,291.36834716796875,297.1499938964844,293.1499938964844,0.0063177235424518,-461.52142333984375,298.6609191894531,0.5165872573852539,0.050000000745058,0.0461054891347885,291.57275390625,297.1499938964844,293.1499938964844,0.005483562592417,-432.4432067871094,297.7516174316406,0.5165872573852539,0.050000000745058,0.0485512986779212,291.33453369140625,297.1499938964844,293.1499938964844,0.0061174123547971,-349.8282470703125,298.44610595703125,0.5165872573852539,0.050000000745058,0.0358598232269287,291.1094665527344,297.1499938964844,293.1499938964844,0.0070815929211676,-530.304443359375,299.4054870605469,0.5165872573852539,0.050000000745058,0.0485512986779212,291.8657531738281,297.1499938964844,293.1499938964844,0.0043448628857731,-1664.613525390625,296.3703308105469,0.5165872573852539,0.050000000745058,0.2303064614534378,290.4533996582031,291.1499938964844,270.92919921875,269.9537658691406,283.0404968261719,291.86395263671875,290.65289306640625,1.0,0.1588035225868225,0.99969881772995,0.99969881772995,1.0,1.0,-0.4912649691104889,0.2071495354175567,0.2841154336929321,0.0835622772574424,0.0,0.0,0.1979707330465316,31.63178825378418,25.0,38.03788375854492,-4629.00390625,30.815248489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517944335937,305.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.3671875,18000.0,0.0,0.0,0.1418651789426803,0.0,0.0,0.0,0.0,1.0,0.0010906577808782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340495645999908,0.1363975405693054,-0.0023479813244193,0.0,0.0001439751213183,0.0,0.0,5.32086706161499,0.0,0.0,0.0,0.2623066902160644,4.0,0.0,1.0
800760,291.37677001953125,297.1499938964844,293.1499938964844,0.0064920694567263,-465.0374450683594,299.1153259277344,0.518867552280426,0.050000000745058,0.0460804924368858,291.5786437988281,297.1499938964844,293.1499938964844,0.0056258244439959,-435.9109497070313,298.2012939453125,0.518867552280426,0.050000000745058,0.0485249795019626,291.34228515625,297.1499938964844,293.1499938964844,0.0062983306124806,-353.1808166503906,298.91461181640625,0.518867552280426,0.050000000745058,0.0358403846621513,291.1171264648437,297.1499938964844,293.1499938964844,0.0073177879676222,-535.65869140625,299.8880920410156,0.518867552280426,0.050000000745058,0.0485249795019626,291.8727722167969,297.1499938964844,293.1499938964844,0.004443272948265,-1676.439697265625,296.8029479980469,0.518867552280426,0.050000000745058,0.2301816046237945,290.8369445800781,291.1499938964844,270.9100036621094,269.94482421875,283.0372009277344,291.8705749511719,290.9978332519531,1.0,0.1574318557977676,0.9997590184211732,0.9997590184211732,0.999841034412384,1.0,-0.4909986555576324,0.2070151567459106,0.2839834988117218,0.0835664644837379,0.0,0.0,0.1802442371845245,30.964126586914062,25.0,424.3037109375,-4742.88623046875,30.23625564575196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5361633300781,306.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.939453125,18000.0,0.0,0.0,0.1356027424335479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139524757862091,0.1395290195941925,-4.26289170718519e-06,0.0,0.0001376195432385,0.0,0.0,5.49126672744751,0.0,0.0,0.0,0.2632759511470794,4.0,0.0,1.0
