time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800820,291.39569091796875,297.1499938964844,293.1499938964844,0.0069471960887312,-483.2861328125,299.83953857421875,0.5229310989379883,0.050000000745058,0.0460382439196109,291.5923767089844,297.1499938964844,293.1499938964844,0.0059900297783315,-453.2455139160156,298.8971252441406,0.5229310989379883,0.050000000745058,0.0484804883599281,291.3595886230469,297.1499938964844,293.1499938964844,0.0067620538175106,-368.33203125,299.6618957519531,0.5229310989379883,0.050000000745058,0.0358075238764286,291.1335754394531,297.1499938964844,293.1499938964844,0.0079361656680703,-559.41748046875,300.6864013671875,0.5229310989379883,0.050000000745058,0.0484804883599281,291.8889465332031,297.1499938964844,293.1499938964844,0.0046887504868209,-1738.5455322265625,297.4326171875,0.5229310989379883,0.050000000745058,0.2299705594778061,291.2444763183594,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.88641357421875,291.2919616699219,1.0,0.1550833284854889,0.9998795390129088,0.9998795390129088,0.999523103237152,1.0,-0.4905484616756439,0.2067805230617523,0.2837679386138916,0.0835927352309227,0.0,0.0,0.1350829601287841,29.83580207824707,25.0,393.2680358886719,-4564.052734375,29.25915908813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0303649902344,305.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.478515625,18000.0,0.0,0.0,0.1240699887275695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118045650422573,0.1180499047040939,-4.253524821251631e-06,0.0,0.0001259152631973,0.0,0.0,4.613500595092773,0.0,0.0,0.0,0.2605400085449219,4.0,0.0,1.0
800880,291.39569091796875,297.1499938964844,293.1499938964844,0.0069471960887312,-483.2861328125,299.83953857421875,0.5229310989379883,0.050000000745058,0.0460382439196109,291.5923767089844,297.1499938964844,293.1499938964844,0.0059900297783315,-453.2455139160156,298.8971252441406,0.5229310989379883,0.050000000745058,0.0484804883599281,291.3595886230469,297.1499938964844,293.1499938964844,0.0067620538175106,-368.33203125,299.6618957519531,0.5229310989379883,0.050000000745058,0.0358075238764286,291.1335754394531,297.1499938964844,293.1499938964844,0.0079361656680703,-559.41748046875,300.6864013671875,0.5229310989379883,0.050000000745058,0.0484804883599281,291.8889465332031,297.1499938964844,293.1499938964844,0.0046887504868209,-1738.5455322265625,297.4326171875,0.5229310989379883,0.050000000745058,0.2299705594778061,291.2444763183594,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.88641357421875,291.2919616699219,1.0,0.1550833284854889,0.9998795390129088,0.9998795390129088,0.999523103237152,1.0,-0.4905484616756439,0.2067805230617523,0.2837679386138916,0.0835927352309227,0.0,0.0,0.1350829601287841,29.83580207824707,25.0,393.2680358886719,-4564.052734375,29.25915908813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0303649902344,305.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.478515625,18000.0,0.0,0.0,0.1240699887275695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118045650422573,0.1180499047040939,-4.253524821251631e-06,0.0,0.0001259152631973,0.0,0.0,4.613500595092773,0.0,0.0,0.0,0.2605400085449219,4.0,0.0,1.0
800940,291.4149475097656,297.1499938964844,293.1499938964844,0.0075100869871675,-509.0596618652344,300.437255859375,0.5263896584510803,0.050000000745058,0.0460043922066688,291.6067199707031,297.1499938964844,293.1499938964844,0.0064334524795413,-477.7414245605469,299.4500732421875,0.5263896584510803,0.050000000745058,0.0484448373317718,291.37725830078125,297.1499938964844,293.1499938964844,0.00733078783378,-389.1903381347656,300.2784729003906,0.5263896584510803,0.050000000745058,0.035781193524599,291.1502990722656,297.1499938964844,293.1499938964844,0.0087121836841106,-591.7711791992188,301.3726806640625,0.5263896584510803,0.050000000745058,0.0484448373317718,291.9057006835937,297.1499938964844,293.1499938964844,0.0049834987148642,-1828.6099853515625,297.8924255371094,0.5263896584510803,0.050000000745058,0.2298014611005783,291.37713623046875,291.1499938964844,270.83465576171875,269.9106140136719,283.0281066894531,291.9031677246094,291.398193359375,1.0,0.1531734317541122,1.0,1.0,0.9992051124572754,1.0,-0.4901877045631408,0.2065834105014801,0.2836042940616607,0.0836370140314102,0.0,0.0,0.0947333648800849,28.93202781677246,25.0,230.60809326171875,-4377.03369140625,28.47776985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3893127441406,305.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0078125,18000.0,0.0,0.0,0.1121982410550117,0.0,0.0,0.0,0.0,1.0,1.8119531887350604e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008491069078445,0.1008570939302444,-7.989207006176002e-06,0.0,0.0001138669540523,0.0,0.0,3.903254508972168,0.0,0.0,0.0,0.2579246461391449,4.0,0.0,1.0
801000,291.4149475097656,297.1499938964844,293.1499938964844,0.0075100869871675,-509.0596618652344,300.437255859375,0.5263896584510803,0.050000000745058,0.0460043922066688,291.6067199707031,297.1499938964844,293.1499938964844,0.0064334524795413,-477.7414245605469,299.4500732421875,0.5263896584510803,0.050000000745058,0.0484448373317718,291.37725830078125,297.1499938964844,293.1499938964844,0.00733078783378,-389.1903381347656,300.2784729003906,0.5263896584510803,0.050000000745058,0.035781193524599,291.1502990722656,297.1499938964844,293.1499938964844,0.0087121836841106,-591.7711791992188,301.3726806640625,0.5263896584510803,0.050000000745058,0.0484448373317718,291.9057006835937,297.1499938964844,293.1499938964844,0.0049834987148642,-1828.6099853515625,297.8924255371094,0.5263896584510803,0.050000000745058,0.2298014611005783,291.37713623046875,291.1499938964844,270.83465576171875,269.9106140136719,283.0281066894531,291.9031677246094,291.398193359375,1.0,0.1531734317541122,1.0,1.0,0.9992051124572754,1.0,-0.4901877045631408,0.2065834105014801,0.2836042940616607,0.0836370140314102,0.0,0.0,0.0947333648800849,28.93202781677246,25.0,230.60809326171875,-4377.03369140625,28.47776985168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3893127441406,305.2032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.0078125,18000.0,0.0,0.0,0.1121982410550117,0.0,0.0,0.0,0.0,1.0,1.8119531887350604e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008491069078445,0.1008570939302444,-7.989207006176002e-06,0.0,0.0001138669540523,0.0,0.0,3.903254508972168,0.0,0.0,0.0,0.2579246461391449,4.0,0.0,1.0
801060,291.4338073730469,297.1499938964844,293.1499938964844,0.0081409336999058,-536.9198608398438,300.9961242675781,0.5293145179748535,0.050000000745058,0.0459771268069744,291.6210632324219,297.1499938964844,293.1499938964844,0.0069195302203297,-504.194580078125,299.9599609375,0.5293145179748535,0.050000000745058,0.0484161302447319,291.3946228027344,297.1499938964844,293.1499938964844,0.0079671740531921,-411.6287231445313,300.8551940917969,0.5293145179748535,0.050000000745058,0.0357599891722202,291.16680908203125,297.1499938964844,293.1499938964844,0.0096104647964239,-626.5694580078125,302.0243225097656,0.5293145179748535,0.050000000745058,0.0484161302447319,291.9222717285156,297.1499938964844,293.1499938964844,0.0052964552305638,-1925.8526611328125,298.3012084960937,0.5293145179748535,0.050000000745058,0.2296652793884277,291.4323425292969,291.1499938964844,270.7978515625,269.8941955566406,283.0240783691406,291.9197692871094,291.4364013671875,1.0,0.1516166180372238,1.0,1.0,0.9987686276435852,1.0,-0.489897221326828,0.2064171880483627,0.2834800183773041,0.0836937800049781,0.0,0.0,0.0526725240051746,28.204509735107425,25.0,84.47160339355469,-4189.70361328125,27.84957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6205749511719,304.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.314453125,18000.0,0.0,0.0,0.1004257574677467,0.0,0.0,0.0,0.0,1.0,0.0018551362445577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855381488800048,0.092013843357563,-0.0064756907522678,0.0,0.0001019193805404,0.0,0.0,3.531363010406494,0.0,0.0,0.0,0.2562296390533447,4.0,0.0,1.0
801120,291.4338073730469,297.1499938964844,293.1499938964844,0.0081409336999058,-536.9198608398438,300.9961242675781,0.5293145179748535,0.050000000745058,0.0459771268069744,291.6210632324219,297.1499938964844,293.1499938964844,0.0069195302203297,-504.194580078125,299.9599609375,0.5293145179748535,0.050000000745058,0.0484161302447319,291.3946228027344,297.1499938964844,293.1499938964844,0.0079671740531921,-411.6287231445313,300.8551940917969,0.5293145179748535,0.050000000745058,0.0357599891722202,291.16680908203125,297.1499938964844,293.1499938964844,0.0096104647964239,-626.5694580078125,302.0243225097656,0.5293145179748535,0.050000000745058,0.0484161302447319,291.9222717285156,297.1499938964844,293.1499938964844,0.0052964552305638,-1925.8526611328125,298.3012084960937,0.5293145179748535,0.050000000745058,0.2296652793884277,291.4323425292969,291.1499938964844,270.7978515625,269.8941955566406,283.0240783691406,291.9197692871094,291.4364013671875,1.0,0.1516166180372238,1.0,1.0,0.9987686276435852,1.0,-0.489897221326828,0.2064171880483627,0.2834800183773041,0.0836937800049781,0.0,0.0,0.0526725240051746,28.204509735107425,25.0,84.47160339355469,-4189.70361328125,27.84957504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6205749511719,304.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.314453125,18000.0,0.0,0.0,0.1004257574677467,0.0,0.0,0.0,0.0,1.0,0.0018551362445577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855381488800048,0.092013843357563,-0.0064756907522678,0.0,0.0001019193805404,0.0,0.0,3.531363010406494,0.0,0.0,0.0,0.2562296390533447,4.0,0.0,1.0
801180,291.4520874023437,297.1499938964844,293.1499938964844,0.0088626677170395,-567.3426513671875,301.529296875,0.5317746996879578,0.050000000745058,0.0459550879895687,291.6351623535156,297.1499938964844,293.1499938964844,0.0074623958207666,-533.0806884765625,300.439453125,0.5317746996879578,0.050000000745058,0.0483929216861724,291.4114685058594,297.1499938964844,293.1499938964844,0.0086945137009024,-436.03411865234375,301.4055480957031,0.5317746996879578,0.050000000745058,0.035742849111557,291.1828918457031,297.1499938964844,293.1499938964844,0.0106766447424888,-664.3635864257812,302.6556091308594,0.5317746996879578,0.050000000745058,0.0483929216861724,291.9383850097656,297.1499938964844,293.1499938964844,0.0056343390606343,-2032.2054443359373,298.6708068847656,0.5317746996879578,0.050000000745058,0.2295551896095276,291.4180603027344,291.1499938964844,270.7616577148437,269.8779602050781,283.0199584960937,291.9359741210937,291.4054870605469,1.0,0.1503454744815826,1.0,1.0,0.998332142829895,1.0,-0.4896623790264129,0.2062763720750808,0.2833860218524933,0.0837574154138565,0.0,0.0,0.0171326696872711,27.61661529541016,25.0,-38.407527923583984,-4016.74755859375,27.34246635437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7279968261719,302.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.089211069047451,0.0,0.0,0.0,0.0,1.0,0.0033269389532506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737177357077598,0.0929832682013511,-0.0192655306309461,0.0,9.053789835888892e-05,0.0,0.0,3.5498995780944824,0.0,0.0,0.0,0.2557137906551361,4.0,0.0,1.0
801240,291.4520874023437,297.1499938964844,293.1499938964844,0.0088626677170395,-567.3426513671875,301.529296875,0.5317746996879578,0.050000000745058,0.0459550879895687,291.6351623535156,297.1499938964844,293.1499938964844,0.0074623958207666,-533.0806884765625,300.439453125,0.5317746996879578,0.050000000745058,0.0483929216861724,291.4114685058594,297.1499938964844,293.1499938964844,0.0086945137009024,-436.03411865234375,301.4055480957031,0.5317746996879578,0.050000000745058,0.035742849111557,291.1828918457031,297.1499938964844,293.1499938964844,0.0106766447424888,-664.3635864257812,302.6556091308594,0.5317746996879578,0.050000000745058,0.0483929216861724,291.9383850097656,297.1499938964844,293.1499938964844,0.0056343390606343,-2032.2054443359373,298.6708068847656,0.5317746996879578,0.050000000745058,0.2295551896095276,291.4180603027344,291.1499938964844,270.7616577148437,269.8779602050781,283.0199584960937,291.9359741210937,291.4054870605469,1.0,0.1503454744815826,1.0,1.0,0.998332142829895,1.0,-0.4896623790264129,0.2062763720750808,0.2833860218524933,0.0837574154138565,0.0,0.0,0.0171326696872711,27.61661529541016,25.0,-38.407527923583984,-4016.74755859375,27.34246635437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7279968261719,302.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.089211069047451,0.0,0.0,0.0,0.0,1.0,0.0033269389532506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737177357077598,0.0929832682013511,-0.0192655306309461,0.0,9.053789835888892e-05,0.0,0.0,3.5498995780944824,0.0,0.0,0.0,0.2557137906551361,4.0,0.0,1.0
801300,291.46099853515625,297.1499938964844,293.1499938964844,0.0092644989490509,-583.494384765625,301.78985595703125,0.5328512191772461,0.050000000745058,0.0459456853568553,291.6420593261719,297.1499938964844,293.1499938964844,0.0077585619874298,-548.4119873046875,300.6714782714844,0.5328512191772461,0.050000000745058,0.0483830198645591,291.4197082519531,297.1499938964844,293.1499938964844,0.0090994564816355,-448.9660339355469,301.67462158203125,0.5328512191772461,0.050000000745058,0.0357355326414108,291.1907653808594,297.1499938964844,293.1499938964844,0.0112897660583257,-684.385498046875,302.9674072265625,0.5328512191772461,0.050000000745058,0.0483830198645591,291.9462585449219,297.1499938964844,293.1499938964844,0.0058134892024099,-2088.6640625,298.8445739746094,0.5328512191772461,0.050000000745058,0.2295082211494445,291.38818359375,291.1499938964844,270.7437744140625,269.8699035644531,283.017822265625,291.94384765625,291.3693542480469,1.0,0.1497996896505355,1.0,1.0,0.9981138706207277,1.0,-0.4895621836185455,0.2062143087387085,0.2833479046821594,0.0837903320789337,0.0,0.0,0.0041773575358092,27.36588478088379,25.0,-89.53353118896484,-3833.376953125,27.126333236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73211669921875,302.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.0703125,18000.0,0.0,0.0,0.0840044841170311,0.0,0.0,0.0,0.0,1.0,0.0041800695471465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632879137992858,0.091208629310131,-0.0279207155108451,0.0,8.525387238478288e-05,0.0,0.0,3.474993228912353,0.0,0.0,0.0,0.2549993991851806,4.0,0.0,1.0
801360,291.4697570800781,297.1499938964844,293.1499938964844,0.0097250081598758,-602.1849365234375,302.0447082519531,0.5338358879089355,0.050000000745058,0.0459372103214263,291.6488952636719,297.1499938964844,293.1499938964844,0.0080913733690977,-566.0761108398438,300.89483642578125,0.5338358879089355,0.050000000745058,0.048374094069004,291.4277648925781,297.1499938964844,293.1499938964844,0.0095624439418315,-463.8544921875,301.93780517578125,0.5338358879089355,0.050000000745058,0.0357289426028728,291.1985168457031,297.1499938964844,293.1499938964844,0.012010027654469,-707.4617919921875,303.2769470214844,0.5338358879089355,0.050000000745058,0.048374094069004,291.9539489746094,297.1499938964844,293.1499938964844,0.0060091959312558,-2153.4248046875,299.00445556640625,0.5338358879089355,0.050000000745058,0.2294658720493316,291.3244934082031,291.1499938964844,270.7260437011719,269.86181640625,283.0156555175781,291.9515991210937,291.2274780273437,1.0,0.149305835366249,1.0,1.0,0.9978960752487184,1.0,-0.4894718825817108,0.2061572819948196,0.28331458568573,0.0838232412934303,0.0,0.0,0.0,27.13988494873047,25.0,-713.1386108398438,-671.3676147460938,26.93158912658692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7425537109375,297.42047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.974609375,18000.0,0.0,0.0,0.0787389129400253,0.0,0.0,0.0,0.0,1.0,0.0092541007325053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048986743204295,0.0635445564985275,-0.0586458779871463,0.0,7.990998710738495e-05,0.0,0.0,2.381619930267334,0.0,0.0,0.0,0.2506829798221588,4.0,0.0,1.0
801420,291.4858093261719,297.1499938964844,293.1499938964844,0.0112894484773278,-671.7166137695312,302.46990966796875,0.535557210445404,0.050000000745058,0.0459226667881011,291.6611633300781,297.1499938964844,293.1499938964844,0.0091885784640908,-631.9805297851562,301.1881408691406,0.535557210445404,0.050000000745058,0.048358779400587,291.4425964355469,297.1499938964844,293.1499938964844,0.0111191142350435,-518.4830932617188,302.3748779296875,0.535557210445404,0.050000000745058,0.0357176288962364,291.21337890625,297.1499938964844,293.1499938964844,0.0145382583141326,-791.1128540039062,303.88739013671875,0.535557210445404,0.050000000745058,0.048358779400587,291.9671936035156,297.1499938964844,293.1499938964844,0.0066439686343073,-2402.007568359375,299.0558776855469,0.535557210445404,0.050000000745058,0.2293932288885116,290.4574890136719,291.1499938964844,270.6910705566406,269.8455505371094,283.0102233886719,291.9652709960937,290.54949951171875,1.0,0.1484543532133102,1.0,1.0,0.9974604249000548,1.0,-0.4893168807029724,0.2060573846101761,0.2832595109939575,0.0838870033621788,0.0,0.0,0.1526820212602615,26.752185821533203,25.0,-16.273242950439453,-4500.8359375,26.597671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0867004394531,304.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.765625,18000.0,0.0,0.0,0.0639461576938629,0.0,0.0,0.0,0.0,1.0,0.0032706898637115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040707603096962,0.1228058114647865,-0.0187350511550903,0.0,6.489722727565095e-05,0.0,0.0,4.725843906402588,0.0,0.0,0.0,0.2594934105873108,4.0,0.0,1.0
801480,291.4858093261719,297.1499938964844,293.1499938964844,0.0112894484773278,-671.7166137695312,302.46990966796875,0.535557210445404,0.050000000745058,0.0459226667881011,291.6611633300781,297.1499938964844,293.1499938964844,0.0091885784640908,-631.9805297851562,301.1881408691406,0.535557210445404,0.050000000745058,0.048358779400587,291.4425964355469,297.1499938964844,293.1499938964844,0.0111191142350435,-518.4830932617188,302.3748779296875,0.535557210445404,0.050000000745058,0.0357176288962364,291.21337890625,297.1499938964844,293.1499938964844,0.0145382583141326,-791.1128540039062,303.88739013671875,0.535557210445404,0.050000000745058,0.048358779400587,291.9671936035156,297.1499938964844,293.1499938964844,0.0066439686343073,-2402.007568359375,299.0558776855469,0.535557210445404,0.050000000745058,0.2293932288885116,290.4574890136719,291.1499938964844,270.6910705566406,269.8455505371094,283.0102233886719,291.9652709960937,290.54949951171875,1.0,0.1484543532133102,1.0,1.0,0.9974604249000548,1.0,-0.4893168807029724,0.2060573846101761,0.2832595109939575,0.0838870033621788,0.0,0.0,0.1526820212602615,26.752185821533203,25.0,-16.273242950439453,-4500.8359375,26.597671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0867004394531,304.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.765625,18000.0,0.0,0.0,0.0639461576938629,0.0,0.0,0.0,0.0,1.0,0.0032706898637115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040707603096962,0.1228058114647865,-0.0187350511550903,0.0,6.489722727565095e-05,0.0,0.0,4.725843906402588,0.0,0.0,0.0,0.2594934105873108,4.0,0.0,1.0
801540,291.5023803710937,297.1499938964844,293.1499938964844,0.0118163768202066,-672.078857421875,303.0766296386719,0.53980952501297,0.050000000745058,0.0458880960941314,291.6742248535156,297.1499938964844,293.1499938964844,0.0095518482849001,-632.7420043945312,301.7955322265625,0.53980952501297,0.050000000745058,0.0483223758637905,291.457763671875,297.1499938964844,293.1499938964844,0.0116771524772048,-519.7688598632812,303.00457763671875,0.53980952501297,0.050000000745058,0.0356907434761524,291.2361755371094,297.1499938964844,293.1499938964844,0.0242863129824399,-1013.07275390625,304.124267578125,0.604557454586029,0.0771011412143707,0.0641442760825157,291.9818725585937,297.1499938964844,293.1499938964844,0.0068324878811836,-2401.28173828125,299.6386413574219,0.53980952501297,0.050000000745058,0.2292205542325973,291.0177307128906,291.1499938964844,270.6567077636719,269.8290100097656,282.99639892578125,291.9795227050781,291.1167297363281,1.0,0.1479229778051376,1.0,1.0,0.9970247745513916,1.0,-0.5079307556152344,0.2141421884298324,0.2937885522842407,0.0870847925543785,0.0,0.0,0.1337891072034835,25.967960357666016,28.0,428.291748046875,-4638.7138671875,27.28000259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40301513671875,306.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.0603011175990104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170834153890609,0.1170876547694206,-4.240083399054129e-06,0.0,6.119797035353258e-05,0.0,0.0,4.560734748840332,0.0,0.0,0.0,0.2601063549518585,4.0,0.0,1.0
801600,291.5023803710937,297.1499938964844,293.1499938964844,0.0118163768202066,-672.078857421875,303.0766296386719,0.53980952501297,0.050000000745058,0.0458880960941314,291.6742248535156,297.1499938964844,293.1499938964844,0.0095518482849001,-632.7420043945312,301.7955322265625,0.53980952501297,0.050000000745058,0.0483223758637905,291.457763671875,297.1499938964844,293.1499938964844,0.0116771524772048,-519.7688598632812,303.00457763671875,0.53980952501297,0.050000000745058,0.0356907434761524,291.2361755371094,297.1499938964844,293.1499938964844,0.0242863129824399,-1013.07275390625,304.124267578125,0.604557454586029,0.0771011412143707,0.0641442760825157,291.9818725585937,297.1499938964844,293.1499938964844,0.0068324878811836,-2401.28173828125,299.6386413574219,0.53980952501297,0.050000000745058,0.2292205542325973,291.0177307128906,291.1499938964844,270.6567077636719,269.8290100097656,282.99639892578125,291.9795227050781,291.1167297363281,1.0,0.1479229778051376,1.0,1.0,0.9970247745513916,1.0,-0.5079307556152344,0.2141421884298324,0.2937885522842407,0.0870847925543785,0.0,0.0,0.1337891072034835,25.967960357666016,28.0,428.291748046875,-4638.7138671875,27.28000259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40301513671875,306.0395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0234375,18000.0,0.0,0.0,0.0603011175990104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170834153890609,0.1170876547694206,-4.240083399054129e-06,0.0,6.119797035353258e-05,0.0,0.0,4.560734748840332,0.0,0.0,0.0,0.2601063549518585,4.0,0.0,1.0
801660,291.52020263671875,297.1499938964844,293.1499938964844,0.0128010129556059,-693.8983154296875,303.6114807128906,0.544249951839447,0.050000000745058,0.045853853225708,291.6885681152344,297.1499938964844,293.1499938964844,0.0102006550878286,-653.4608764648438,302.2979431152344,0.544249951839447,0.050000000745058,0.0482863150537014,291.4743347167969,297.1499938964844,293.1499938964844,0.0126877147704362,-537.5759887695312,303.5592346191406,0.544249951839447,0.050000000745058,0.0356641076505184,291.316162109375,297.1499938964844,293.1499938964844,0.0527611002326011,-1519.658203125,304.0860900878906,0.7011314034461975,0.1094653904438018,0.0974023640155792,292.0006103515625,297.1499938964844,293.1499938964844,0.0071470895782113,-2471.23583984375,300.0516662597656,0.544249951839447,0.050000000745058,0.2290494889020919,291.1936950683594,291.1499938964844,270.6229553222656,269.81201171875,282.9704284667969,291.997802734375,291.18328857421875,1.0,0.1492587178945541,1.0,1.0,0.9966761469841005,1.0,-0.5475228428840637,0.2313893586397171,0.3161334991455078,0.0939224436879158,0.0,0.0,0.1107731983065605,25.35420799255371,25.0,97.7901382446289,-4483.931640625,29.67856788635254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571044921875,304.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.0602550357580184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039150580763816,0.1039192825555801,-4.224149051879067e-06,0.0,6.115120049798861e-05,0.0,0.0,4.022676944732666,0.0,0.0,0.0,0.2583037912845611,4.0,0.0,1.0
801720,291.52020263671875,297.1499938964844,293.1499938964844,0.0128010129556059,-693.8983154296875,303.6114807128906,0.544249951839447,0.050000000745058,0.045853853225708,291.6885681152344,297.1499938964844,293.1499938964844,0.0102006550878286,-653.4608764648438,302.2979431152344,0.544249951839447,0.050000000745058,0.0482863150537014,291.4743347167969,297.1499938964844,293.1499938964844,0.0126877147704362,-537.5759887695312,303.5592346191406,0.544249951839447,0.050000000745058,0.0356641076505184,291.316162109375,297.1499938964844,293.1499938964844,0.0527611002326011,-1519.658203125,304.0860900878906,0.7011314034461975,0.1094653904438018,0.0974023640155792,292.0006103515625,297.1499938964844,293.1499938964844,0.0071470895782113,-2471.23583984375,300.0516662597656,0.544249951839447,0.050000000745058,0.2290494889020919,291.1936950683594,291.1499938964844,270.6229553222656,269.81201171875,282.9704284667969,291.997802734375,291.18328857421875,1.0,0.1492587178945541,1.0,1.0,0.9966761469841005,1.0,-0.5475228428840637,0.2313893586397171,0.3161334991455078,0.0939224436879158,0.0,0.0,0.1107731983065605,25.35420799255371,25.0,97.7901382446289,-4483.931640625,29.67856788635254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571044921875,304.42352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.0602550357580184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039150580763816,0.1039192825555801,-4.224149051879067e-06,0.0,6.115120049798861e-05,0.0,0.0,4.022676944732666,0.0,0.0,0.0,0.2583037912845611,4.0,0.0,1.0
801780,291.5396728515625,297.1499938964844,293.1499938964844,0.014200028963387,-727.6220092773438,304.12030029296875,0.549423336982727,0.050000000745058,0.0458162389695644,291.7039794921875,297.1499938964844,293.1499938964844,0.0110954623669385,-685.63037109375,302.7494812011719,0.549423336982727,0.050000000745058,0.0482467040419578,291.4927062988281,297.1499938964844,293.1499938964844,0.0141177969053387,-564.611572265625,304.086669921875,0.549423336982727,0.050000000745058,0.0356348529458045,291.4169006347656,297.1499938964844,293.1499938964844,0.0750554874539375,-1934.7999267578125,304.0706787109375,0.7618626356124878,0.1355204880237579,0.1230824291706085,292.0235595703125,297.1499938964844,293.1499938964844,0.0075589204207062,-2582.52783203125,300.3564758300781,0.549423336982727,0.050000000745058,0.2288616001605987,291.0927429199219,291.1499938964844,270.58990478515625,269.79443359375,282.95123291015625,292.0204162597656,291.0648803710937,1.0,0.1494404971599578,1.0,1.0,0.996327579021454,1.0,-0.5779886841773987,0.2447462379932403,0.3332424759864807,0.0991648212075233,0.0,0.0,0.1241209506988525,24.58624839782715,25.0,-110.30265045166016,-4500.1376953125,31.305768966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93896484375,303.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.953125,18000.0,0.0,0.0,0.0628498122096061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106032520532608,0.1060367375612258,-4.217308287479682e-06,0.0,6.378456600941718e-05,0.0,0.0,4.099635124206543,0.0,0.0,0.0,0.2584527134895324,4.0,0.0,1.0
801840,291.5396728515625,297.1499938964844,293.1499938964844,0.014200028963387,-727.6220092773438,304.12030029296875,0.549423336982727,0.050000000745058,0.0458162389695644,291.7039794921875,297.1499938964844,293.1499938964844,0.0110954623669385,-685.63037109375,302.7494812011719,0.549423336982727,0.050000000745058,0.0482467040419578,291.4927062988281,297.1499938964844,293.1499938964844,0.0141177969053387,-564.611572265625,304.086669921875,0.549423336982727,0.050000000745058,0.0356348529458045,291.4169006347656,297.1499938964844,293.1499938964844,0.0750554874539375,-1934.7999267578125,304.0706787109375,0.7618626356124878,0.1355204880237579,0.1230824291706085,292.0235595703125,297.1499938964844,293.1499938964844,0.0075589204207062,-2582.52783203125,300.3564758300781,0.549423336982727,0.050000000745058,0.2288616001605987,291.0927429199219,291.1499938964844,270.58990478515625,269.79443359375,282.95123291015625,292.0204162597656,291.0648803710937,1.0,0.1494404971599578,1.0,1.0,0.996327579021454,1.0,-0.5779886841773987,0.2447462379932403,0.3332424759864807,0.0991648212075233,0.0,0.0,0.1241209506988525,24.58624839782715,25.0,-110.30265045166016,-4500.1376953125,31.305768966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93896484375,303.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.953125,18000.0,0.0,0.0,0.0628498122096061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106032520532608,0.1060367375612258,-4.217308287479682e-06,0.0,6.378456600941718e-05,0.0,0.0,4.099635124206543,0.0,0.0,0.0,0.2584527134895324,4.0,0.0,1.0
801900,291.5529479980469,297.1499938964844,293.1499938964844,0.0184429213404655,-839.66943359375,304.1367492675781,0.587954580783844,0.0661103799939155,0.0529000014066696,291.7123413085937,297.1499938964844,293.1499938964844,0.0115829575806856,-701.9846801757812,302.9726867675781,0.554517924785614,0.050000000745058,0.0482099317014217,291.5039978027344,297.1499938964844,293.1499938964844,0.0174756441265344,-635.1451416015625,304.1382751464844,0.5815290808677673,0.0646497681736946,0.0400090888142585,291.4678649902344,297.1499938964844,293.1499938964844,0.0848349928855896,-2126.729248046875,304.0673522949219,0.791473925113678,0.1474618315696716,0.1346289366483688,292.0362548828125,297.1499938964844,293.1499938964844,0.0077684032730758,-2638.199462890625,300.4999084472656,0.554517924785614,0.050000000745058,0.2286871671676635,291.0259094238281,291.1499938964844,270.5736083984375,269.7853698730469,282.9361267089844,292.03302001953125,290.99755859375,1.0,0.1497875601053238,1.0,1.0,0.9961532354354858,1.0,-0.6053347587585449,0.2568435072898865,0.3484912514686584,0.1037459671497345,0.0,0.0,0.1390599310398101,23.86721420288086,25.0,-162.7417755126953,-4598.8505859375,32.76924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5852355957031,303.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.39453125,18000.0,0.0,0.0,0.0651640594005584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112046092748642,0.111208826303482,-4.221129984216532e-06,0.0,6.613323785131797e-05,0.0,0.0,4.307623863220215,0.0,0.0,0.0,0.2591617703437805,4.0,0.0,1.0
801960,291.583251953125,297.1499938964844,293.1499938964844,0.029717031866312,-1063.222900390625,304.1186218261719,0.6441152095794678,0.0804011076688766,0.066651813685894,291.7211608886719,297.1499938964844,293.1499938964844,0.0121132601052522,-719.198486328125,303.1941833496094,0.5627644062042236,0.050000000745058,0.0481543950736522,291.5286865234375,297.1499938964844,293.1499938964844,0.0288283452391624,-817.8089599609375,304.1197509765625,0.6423726081848145,0.0806676596403122,0.0514080896973609,291.51629638671875,297.1499938964844,293.1499938964844,0.0944574773311615,-2318.113525390625,304.0648803710937,0.8226166367530823,0.1592582315206527,0.1457825154066085,292.0500793457031,297.1499938964844,293.1499938964844,0.0079829711467027,-2695.798583984375,300.6351318359375,0.5627644062042236,0.050000000745058,0.2284237146377563,290.9424133300781,291.1499938964844,270.5574645996094,269.7760925292969,282.9104309082031,292.0467529296875,290.90191650390625,1.0,0.1504548341035843,1.0,1.0,0.9962087869644164,1.0,-0.6485207080841064,0.2759685516357422,0.3725521564483642,0.1111567839980125,0.0,0.0,0.1610683351755142,22.80702781677246,25.0,-245.0643310546875,-4776.5166015625,35.232173919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,303.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.37890625,18000.0,0.0,0.0,0.0682111680507659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191995739936828,0.1192037984728813,-4.229169007885503e-06,0.0,6.922566535649821e-05,0.0,0.0,4.633383274078369,0.0,0.0,0.0,0.2603200078010559,4.0,0.0,1.0
802020,291.6700134277344,297.1499938964844,293.1499938964844,0.051603976637125,-1429.2445068359375,304.0932006835937,0.7246594429016113,0.1025465503334999,0.088093027472496,291.7403564453125,297.1499938964844,293.1499938964844,0.0133618665859103,-757.4178466796875,303.6337280273437,0.5773263573646545,0.050000000745058,0.0480662696063518,291.6041564941406,297.1499938964844,293.1499938964844,0.0541615970432758,-1145.40185546875,304.08837890625,0.7314693331718445,0.1064853221178054,0.0706249848008155,291.6073303222656,297.1499938964844,293.1499938964844,0.1145949065685272,-2712.76513671875,304.0597229003906,0.8786181211471558,0.1821827888488769,0.1676085442304611,292.0826110839844,297.1499938964844,293.1499938964844,0.0084474477916955,-2821.620849609375,300.8723449707031,0.5773263573646545,0.050000000745058,0.2280056923627853,290.7010192871094,291.1499938964844,270.5257263183594,269.7568359375,282.8702697753906,292.0789489746094,290.6672668457031,1.0,0.1523317992687225,1.0,1.0,0.9963197708129884,1.0,-0.7229030728340149,0.3090828955173492,0.4138201475143432,0.1242372766137123,0.0,0.0,0.2370148301124572,21.20124626159668,25.0,-279.5850830078125,-5354.78369140625,40.01659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4685363769531,303.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.646484375,18000.0,0.0,0.0,0.0769925415515899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153666079044342,0.1536703407764434,-4.268164502718719e-06,0.0,7.813763659214601e-05,0.0,0.0,6.077552318572998,0.0,0.0,0.0,0.2655591964721679,4.0,0.0,1.0
802080,291.6700134277344,297.1499938964844,293.1499938964844,0.051603976637125,-1429.2445068359375,304.0932006835937,0.7246594429016113,0.1025465503334999,0.088093027472496,291.7403564453125,297.1499938964844,293.1499938964844,0.0133618665859103,-757.4178466796875,303.6337280273437,0.5773263573646545,0.050000000745058,0.0480662696063518,291.6041564941406,297.1499938964844,293.1499938964844,0.0541615970432758,-1145.40185546875,304.08837890625,0.7314693331718445,0.1064853221178054,0.0706249848008155,291.6073303222656,297.1499938964844,293.1499938964844,0.1145949065685272,-2712.76513671875,304.0597229003906,0.8786181211471558,0.1821827888488769,0.1676085442304611,292.0826110839844,297.1499938964844,293.1499938964844,0.0084474477916955,-2821.620849609375,300.8723449707031,0.5773263573646545,0.050000000745058,0.2280056923627853,290.7010192871094,291.1499938964844,270.5257263183594,269.7568359375,282.8702697753906,292.0789489746094,290.6672668457031,1.0,0.1523317992687225,1.0,1.0,0.9963197708129884,1.0,-0.7229030728340149,0.3090828955173492,0.4138201475143432,0.1242372766137123,0.0,0.0,0.2370148301124572,21.20124626159668,25.0,-279.5850830078125,-5354.78369140625,40.01659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4685363769531,303.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.646484375,18000.0,0.0,0.0,0.0769925415515899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153666079044342,0.1536703407764434,-4.268164502718719e-06,0.0,7.813763659214601e-05,0.0,0.0,6.077552318572998,0.0,0.0,0.0,0.2655591964721679,4.0,0.0,1.0
802140,291.7621459960937,297.1499938964844,293.1499938964844,0.0683452859520912,-1720.6689453125,304.0845642089844,0.7827260494232178,0.1213641762733459,0.1055101677775383,291.7623596191406,297.1499938964844,293.1499938964844,0.0145717002451419,-786.39111328125,304.0754699707031,0.5903739333152771,0.050000000745058,0.0479959174990654,291.68768310546875,297.1499938964844,293.1499938964844,0.0735086947679519,-1411.460693359375,304.0770874023437,0.7972956299781799,0.1287221014499664,0.0865986421704292,291.6940612792969,297.1499938964844,293.1499938964844,0.1332917213439941,-3063.50048828125,304.0588073730469,0.935828983783722,0.2036785781383514,0.1882070749998092,292.12060546875,297.1499938964844,293.1499938964844,0.0088349767029285,-2909.8369140625,301.1253967285156,0.5903739333152771,0.050000000745058,0.2276719659566879,290.6067810058594,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1167907714844,290.611083984375,1.0,0.1547840684652328,1.0,1.0,0.9964308142662048,1.0,-0.7872132062911987,0.3378108441829681,0.4494023621082306,0.1360794603824615,0.0,0.0,0.3183389008045196,19.996217727661133,25.0,-73.04379272460938,-6194.18994140625,44.780269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6011657714844,304.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17743.60546875,18000.0,0.0,0.0,0.0900929048657417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117777168750763,0.2117820829153061,-4.364960204839008e-06,0.0,9.14328484213911e-05,0.0,0.0,8.724200248718262,0.0,0.0,0.0,0.275649756193161,4.0,0.0,1.0
802200,291.7621459960937,297.1499938964844,293.1499938964844,0.0683452859520912,-1720.6689453125,304.0845642089844,0.7827260494232178,0.1213641762733459,0.1055101677775383,291.7623596191406,297.1499938964844,293.1499938964844,0.0145717002451419,-786.39111328125,304.0754699707031,0.5903739333152771,0.050000000745058,0.0479959174990654,291.68768310546875,297.1499938964844,293.1499938964844,0.0735086947679519,-1411.460693359375,304.0770874023437,0.7972956299781799,0.1287221014499664,0.0865986421704292,291.6940612792969,297.1499938964844,293.1499938964844,0.1332917213439941,-3063.50048828125,304.0588073730469,0.935828983783722,0.2036785781383514,0.1882070749998092,292.12060546875,297.1499938964844,293.1499938964844,0.0088349767029285,-2909.8369140625,301.1253967285156,0.5903739333152771,0.050000000745058,0.2276719659566879,290.6067810058594,291.1499938964844,270.4946594238281,269.7364807128906,282.8439025878906,292.1167907714844,290.611083984375,1.0,0.1547840684652328,1.0,1.0,0.9964308142662048,1.0,-0.7872132062911987,0.3378108441829681,0.4494023621082306,0.1360794603824615,0.0,0.0,0.3183389008045196,19.996217727661133,25.0,-73.04379272460938,-6194.18994140625,44.780269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6011657714844,304.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17743.60546875,18000.0,0.0,0.0,0.0900929048657417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117777168750763,0.2117820829153061,-4.364960204839008e-06,0.0,9.14328484213911e-05,0.0,0.0,8.724200248718262,0.0,0.0,0.0,0.275649756193161,4.0,0.0,1.0
802260,291.8521423339844,297.1499938964844,293.1499938964844,0.0816229805350303,-1962.3377685546875,304.0843811035156,0.8432093858718872,0.1382722556591034,0.1210120767354965,291.7972412109375,297.1499938964844,293.1499938964844,0.0252763088792562,-1038.258056640625,304.1272888183594,0.6705272197723389,0.0733201429247856,0.0638212487101554,291.7706604003906,297.1499938964844,293.1499938964844,0.0891489684581756,-1636.4075927734375,304.0754699707031,0.8626621961593628,0.1489425152540207,0.1009806469082832,291.777587890625,297.1499938964844,293.1499938964844,0.1495313346385955,-3356.31787109375,304.06219482421875,0.9949002861976624,0.2236271798610687,0.2073177248239517,292.1622619628906,297.1499938964844,293.1499938964844,0.0091116027906537,-2955.820068359375,301.3921203613281,0.6101337671279907,0.050000000745058,0.2272231429815292,290.6795959472656,291.1499938964844,270.4642944335937,269.71490478515625,282.8208923339844,292.15850830078125,290.68994140625,1.0,0.1579815149307251,1.0,1.0,0.9971438646316528,1.0,-0.8644636869430542,0.3722993433475494,0.4921643137931824,0.1512936055660247,0.0,0.0,0.3768582344055176,18.346662521362305,25.0,63.565673828125,-6963.60791015625,50.813507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6785888671875,304.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17705.9765625,18000.0,0.0,0.0,0.1073613911867141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700281143188476,0.2700326144695282,-4.509465725277551e-06,0.0,0.0001089581637643,0.0,0.0,11.752801895141602,0.0,0.0,0.0,0.2878419160842895,4.0,0.0,1.0
802320,291.8521423339844,297.1499938964844,293.1499938964844,0.0816229805350303,-1962.3377685546875,304.0843811035156,0.8432093858718872,0.1382722556591034,0.1210120767354965,291.7972412109375,297.1499938964844,293.1499938964844,0.0252763088792562,-1038.258056640625,304.1272888183594,0.6705272197723389,0.0733201429247856,0.0638212487101554,291.7706604003906,297.1499938964844,293.1499938964844,0.0891489684581756,-1636.4075927734375,304.0754699707031,0.8626621961593628,0.1489425152540207,0.1009806469082832,291.777587890625,297.1499938964844,293.1499938964844,0.1495313346385955,-3356.31787109375,304.06219482421875,0.9949002861976624,0.2236271798610687,0.2073177248239517,292.1622619628906,297.1499938964844,293.1499938964844,0.0091116027906537,-2955.820068359375,301.3921203613281,0.6101337671279907,0.050000000745058,0.2272231429815292,290.6795959472656,291.1499938964844,270.4642944335937,269.71490478515625,282.8208923339844,292.15850830078125,290.68994140625,1.0,0.1579815149307251,1.0,1.0,0.9971438646316528,1.0,-0.8644636869430542,0.3722993433475494,0.4921643137931824,0.1512936055660247,0.0,0.0,0.3768582344055176,18.346662521362305,25.0,63.565673828125,-6963.60791015625,50.813507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6785888671875,304.4757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17705.9765625,18000.0,0.0,0.0,0.1073613911867141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700281143188476,0.2700326144695282,-4.509465725277551e-06,0.0,0.0001089581637643,0.0,0.0,11.752801895141602,0.0,0.0,0.0,0.2878419160842895,4.0,0.0,1.0
802380,291.9384460449219,297.1499938964844,293.1499938964844,0.0932288691401481,-2177.6748046875,304.0870056152344,0.8804070353507996,0.1536529213190078,0.1351433545351028,291.8688049316406,297.1499938964844,293.1499938964844,0.0434492602944374,-1361.27587890625,304.1050720214844,0.7416217923164368,0.0931435897946357,0.0843732133507728,291.8509521484375,297.1499938964844,293.1499938964844,0.1032551378011703,-1839.830810546875,304.0768737792969,0.9060407876968384,0.16760915517807,0.1142647191882133,291.8213195800781,297.1499938964844,293.1499938964844,0.1348740607500076,-3078.8251953125,304.1142883300781,0.9775331616401672,0.2494168579578399,0.1906285434961319,292.2061462402344,297.1499938964844,293.1499938964844,0.00937981903553,-2997.366943359375,301.63702392578125,0.6143890619277954,0.050000000745058,0.2271321713924408,290.7645568847656,291.1499938964844,270.43463134765625,269.69195556640625,282.8200988769531,292.2024230957031,290.7802429199219,1.0,0.1612430065870285,1.0,1.0,0.9978569746017456,1.0,-0.9019020199775696,0.3889079689979553,0.5129940509796143,0.159302070736885,0.0,0.0,0.4233337640762329,18.25180435180664,28.0,130.69052124023438,-7452.8837890625,55.065555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8390197753906,304.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17673.34765625,18000.0,0.0,0.0,0.1273779422044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256215751171112,0.3256262540817261,-4.683387487602886e-06,0.0,0.0001292724191443,0.0,0.0,15.07750129699707,0.0,0.0,0.0,0.3014379143714905,4.0,0.0,1.0
802440,291.9384460449219,297.1499938964844,293.1499938964844,0.0932288691401481,-2177.6748046875,304.0870056152344,0.8804070353507996,0.1536529213190078,0.1351433545351028,291.8688049316406,297.1499938964844,293.1499938964844,0.0434492602944374,-1361.27587890625,304.1050720214844,0.7416217923164368,0.0931435897946357,0.0843732133507728,291.8509521484375,297.1499938964844,293.1499938964844,0.1032551378011703,-1839.830810546875,304.0768737792969,0.9060407876968384,0.16760915517807,0.1142647191882133,291.8213195800781,297.1499938964844,293.1499938964844,0.1348740607500076,-3078.8251953125,304.1142883300781,0.9775331616401672,0.2494168579578399,0.1906285434961319,292.2061462402344,297.1499938964844,293.1499938964844,0.00937981903553,-2997.366943359375,301.63702392578125,0.6143890619277954,0.050000000745058,0.2271321713924408,290.7645568847656,291.1499938964844,270.43463134765625,269.69195556640625,282.8200988769531,292.2024230957031,290.7802429199219,1.0,0.1612430065870285,1.0,1.0,0.9978569746017456,1.0,-0.9019020199775696,0.3889079689979553,0.5129940509796143,0.159302070736885,0.0,0.0,0.4233337640762329,18.25180435180664,28.0,130.69052124023438,-7452.8837890625,55.065555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8390197753906,304.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17673.34765625,18000.0,0.0,0.0,0.1273779422044754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256215751171112,0.3256262540817261,-4.683387487602886e-06,0.0,0.0001292724191443,0.0,0.0,15.07750129699707,0.0,0.0,0.0,0.3014379143714905,4.0,0.0,1.0
802500,291.980224609375,297.1499938964844,293.1499938964844,0.0984759926795959,-2274.575439453125,304.0888977050781,0.8976497650146484,0.1607981026172638,0.1417092233896255,291.91070556640625,297.1499938964844,293.1499938964844,0.0505825579166412,-1484.6617431640625,304.1003112792969,0.7660742402076721,0.1011428758502006,0.0924223810434341,291.8900146484375,297.1499938964844,293.1499938964844,0.109840989112854,-1932.8197021484373,304.07818603515625,0.9277809262275696,0.1763935685157776,0.1205153316259384,291.8310546875,297.1499938964844,293.1499938964844,0.1320252567529678,-3024.18798828125,304.1258544921875,0.9759341478347778,0.2643340229988098,0.1878803819417953,292.2284240722656,297.1499938964844,293.1499938964844,0.0094993915408849,-3013.52978515625,301.7537841796875,0.6162413954734802,0.050000000745058,0.2270924597978592,290.8194274902344,291.1499938964844,270.4200744628906,269.6799011230469,282.81988525390625,292.22479248046875,290.83251953125,1.0,0.1634339839220047,1.0,1.0,0.9982134699821472,1.0,-0.92359721660614,0.3985417783260345,0.5250554084777832,0.1640506833791732,0.0,0.0,0.4398418962955475,18.272964477539062,28.0,135.33229064941406,-7650.28125,57.771121978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4916076660156,304.2315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17692.3359375,18000.0,0.0,0.0,0.1378308832645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488664031028747,0.3488711714744568,-4.774848548549926e-06,0.0,0.0001398808381054,0.0,0.0,16.641742706298828,0.0,0.0,0.0,0.3077980577945709,4.0,0.0,1.0
