time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802560,292.0209655761719,297.1499938964844,293.1499938964844,0.1035809740424156,-2368.1552734375,304.0907287597656,0.9127152562141418,0.1676153838634491,0.1479738354682922,291.95330810546875,297.1499938964844,293.1499938964844,0.0568687617778778,-1595.882080078125,304.09796142578125,0.7868779301643372,0.1084749996662139,0.0996672138571739,291.9282531738281,297.1499938964844,293.1499938964844,0.1163182407617569,-2023.2125244140625,304.0794677734375,0.9465993642807008,0.1848453730344772,0.1265284419059753,291.83935546875,297.1499938964844,293.1499938964844,0.1307635605335235,-2999.2109375,304.1324768066406,0.9752941131591796,0.2794073224067688,0.1868123561143875,292.2508239746094,297.1499938964844,293.1499938964844,0.0096233477815985,-3031.54248046875,301.86328125,0.6169561147689819,0.050000000745058,0.2270768284797668,290.8619689941406,291.1499938964844,270.4057006835937,269.6674194335937,282.8202209472656,292.24725341796875,290.8712463378906,1.0,0.165933683514595,1.0,1.0,0.9985628128051758,1.0,-0.9457281827926636,0.40835702419281,0.5373711585998535,0.1690233945846557,0.0,0.0,0.4547109007835388,18.434001922607425,31.0,119.65122985839844,-7832.19287109375,60.85584259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.203125,304.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17708.767578125,18000.0,0.0,0.0,0.1483318507671356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369767278432846,0.3697721362113952,-4.862995865551056e-06,0.0,0.0001505379768786,0.0,0.0,18.13596534729004,0.0,0.0,0.0,0.3137924075126648,4.0,0.0,1.0
802620,292.0993347167969,297.1499938964844,293.1499938964844,0.1133707910776138,-2545.12109375,304.0941772460937,0.9376642107963562,0.1803233921527862,0.1596632450819015,292.0370788574219,297.1499938964844,293.1499938964844,0.0678365975618362,-1796.7652587890625,304.0971374511719,0.8182977437973022,0.1218071803450584,0.1126920953392982,292.002197265625,297.1499938964844,293.1499938964844,0.128903329372406,-2195.979248046875,304.0820007324219,0.9731810688972472,0.2008024603128433,0.1378882676362991,291.8587341308594,297.1499938964844,293.1499938964844,0.1318272203207016,-3017.19287109375,304.13629150390625,0.976405918598175,0.3086935877799988,0.1886773705482483,292.2962341308594,297.1499938964844,293.1499938964844,0.0098764896392822,-3070.191650390625,302.0623474121094,0.6157051920890808,0.050000000745058,0.227102130651474,290.9192810058594,291.1499938964844,270.3774719238281,269.6412048339844,282.822509765625,292.2927551269531,290.92529296875,1.0,0.1717589199542999,1.0,1.0,0.999261438846588,1.0,-0.9912931323051452,0.4285399615764618,0.5627531409263611,0.1796438843011856,0.0,0.0,0.4814048111438751,19.09383201599121,51.0,84.50951385498047,-8208.65625,68.12376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8024597167969,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17722.166015625,18000.0,0.0,0.0,0.1690009385347366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094502031803131,0.4094552397727966,-5.042647899244912e-06,0.0,0.0001715144608169,0.0,0.0,21.208988189697266,0.0,0.0,0.0,0.325428307056427,4.0,0.0,1.0
802680,292.0993347167969,297.1499938964844,293.1499938964844,0.1133707910776138,-2545.12109375,304.0941772460937,0.9376642107963562,0.1803233921527862,0.1596632450819015,292.0370788574219,297.1499938964844,293.1499938964844,0.0678365975618362,-1796.7652587890625,304.0971374511719,0.8182977437973022,0.1218071803450584,0.1126920953392982,292.002197265625,297.1499938964844,293.1499938964844,0.128903329372406,-2195.979248046875,304.0820007324219,0.9731810688972472,0.2008024603128433,0.1378882676362991,291.8587341308594,297.1499938964844,293.1499938964844,0.1318272203207016,-3017.19287109375,304.13629150390625,0.976405918598175,0.3086935877799988,0.1886773705482483,292.2962341308594,297.1499938964844,293.1499938964844,0.0098764896392822,-3070.191650390625,302.0623474121094,0.6157051920890808,0.050000000745058,0.227102130651474,290.9192810058594,291.1499938964844,270.3774719238281,269.6412048339844,282.822509765625,292.2927551269531,290.92529296875,1.0,0.1717589199542999,1.0,1.0,0.999261438846588,1.0,-0.9912931323051452,0.4285399615764618,0.5627531409263611,0.1796438843011856,0.0,0.0,0.4814048111438751,19.09383201599121,51.0,84.50951385498047,-8208.65625,68.12376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8024597167969,304.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17722.166015625,18000.0,0.0,0.0,0.1690009385347366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094502031803131,0.4094552397727966,-5.042647899244912e-06,0.0,0.0001715144608169,0.0,0.0,21.208988189697266,0.0,0.0,0.0,0.325428307056427,4.0,0.0,1.0
802740,292.1739196777344,297.1499938964844,293.1499938964844,0.1227120161056518,-2711.32373046875,304.09716796875,0.9268575310707092,0.1918149888515472,0.1703360080718994,292.11767578125,297.1499938964844,293.1499938964844,0.0774367749691009,-1979.5360107421875,304.0987854003906,0.8192884922027588,0.1336579173803329,0.1243468597531318,292.0730895996094,297.1499938964844,293.1499938964844,0.1411063522100448,-2360.345947265625,304.0843200683594,0.9665898084640504,0.2155048549175262,0.1484318971633911,291.9047241210937,297.1499938964844,293.1499938964844,0.1561337113380432,-3462.197509765625,304.0992736816406,0.9898661971092224,0.3321996033191681,0.2175067216157913,292.3422546386719,297.1499938964844,293.1499938964844,0.0101578878238797,-3116.8671875,302.23736572265625,0.5955195426940918,0.050000000745058,0.2275429964065551,290.94464111328125,291.1499938964844,270.3500061035156,269.6131286621094,282.8192443847656,292.3389892578125,290.9433898925781,1.0,0.1858599632978439,1.0,1.0,0.9999600648880004,1.0,-1.065867304801941,0.461656242609024,0.6042110919952393,0.1977826952934265,0.0,0.0,0.5063835382461548,22.363561630249023,71.0,24.575382232666016,-8729.033203125,85.20191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6010131835937,303.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17715.55078125,18000.0,0.0,0.0,0.188860535621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472192823886871,0.4472245275974273,-5.229625458014198e-06,0.0,0.0001916694454848,0.0,0.0,24.44900131225586,0.0,0.0,0.0,0.3369629383087158,4.0,0.0,1.0
802800,292.1739196777344,297.1499938964844,293.1499938964844,0.1227120161056518,-2711.32373046875,304.09716796875,0.9268575310707092,0.1918149888515472,0.1703360080718994,292.11767578125,297.1499938964844,293.1499938964844,0.0774367749691009,-1979.5360107421875,304.0987854003906,0.8192884922027588,0.1336579173803329,0.1243468597531318,292.0730895996094,297.1499938964844,293.1499938964844,0.1411063522100448,-2360.345947265625,304.0843200683594,0.9665898084640504,0.2155048549175262,0.1484318971633911,291.9047241210937,297.1499938964844,293.1499938964844,0.1561337113380432,-3462.197509765625,304.0992736816406,0.9898661971092224,0.3321996033191681,0.2175067216157913,292.3422546386719,297.1499938964844,293.1499938964844,0.0101578878238797,-3116.8671875,302.23736572265625,0.5955195426940918,0.050000000745058,0.2275429964065551,290.94464111328125,291.1499938964844,270.3500061035156,269.6131286621094,282.8192443847656,292.3389892578125,290.9433898925781,1.0,0.1858599632978439,1.0,1.0,0.9999600648880004,1.0,-1.065867304801941,0.461656242609024,0.6042110919952393,0.1977826952934265,0.0,0.0,0.5063835382461548,22.363561630249023,71.0,24.575382232666016,-8729.033203125,85.20191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6010131835937,303.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17715.55078125,18000.0,0.0,0.0,0.188860535621643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472192823886871,0.4472245275974273,-5.229625458014198e-06,0.0,0.0001916694454848,0.0,0.0,24.44900131225586,0.0,0.0,0.0,0.3369629383087158,4.0,0.0,1.0
802860,292.2448425292969,297.1499938964844,293.1499938964844,0.131911501288414,-2873.170166015625,304.0994567871094,0.8915294408798218,0.202163964509964,0.1800706535577774,292.19415283203125,297.1499938964844,293.1499938964844,0.0862711295485496,-2152.206298828125,304.10113525390625,0.7975830435752869,0.1443014442920684,0.1348678171634674,292.1410522460937,297.1499938964844,293.1499938964844,0.1532676368951797,-2521.748779296875,304.0859375,0.93235981464386,0.2290070950984954,0.1582084745168686,292.00469970703125,297.1499938964844,293.1499938964844,0.1996443271636963,-4226.36962890625,304.0436096191406,0.9990000128746032,0.3435879349708557,0.2660405337810516,292.3899230957031,297.1499938964844,293.1499938964844,0.0104923611506819,-3177.880126953125,302.3837280273437,0.5591181516647339,0.050000000745058,0.2285251021385193,290.9164123535156,291.1499938964844,270.323486328125,269.5845031738281,282.808349609375,292.3868103027344,290.9131164550781,1.0,0.2065505683422088,0.9991697072982788,0.9991697072982788,0.9999760389328004,1.0,-1.1613430976867676,0.5044181942939758,0.6569249033927917,0.2217450737953186,0.0,0.0,0.5391745567321777,28.88028907775879,89.0,-26.84766387939453,-9443.2451171875,114.80741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5088195800781,303.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17597.19140625,18000.0,0.0,0.0,0.2081834971904754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969355463981628,0.4969410300254822,-5.481562311615562e-06,0.0,0.0002112797810696,0.0,0.0,29.149147033691406,0.0,0.0,0.0,0.3526752293109894,4.0,0.0,1.0
802920,292.2448425292969,297.1499938964844,293.1499938964844,0.131911501288414,-2873.170166015625,304.0994567871094,0.8915294408798218,0.202163964509964,0.1800706535577774,292.19415283203125,297.1499938964844,293.1499938964844,0.0862711295485496,-2152.206298828125,304.10113525390625,0.7975830435752869,0.1443014442920684,0.1348678171634674,292.1410522460937,297.1499938964844,293.1499938964844,0.1532676368951797,-2521.748779296875,304.0859375,0.93235981464386,0.2290070950984954,0.1582084745168686,292.00469970703125,297.1499938964844,293.1499938964844,0.1996443271636963,-4226.36962890625,304.0436096191406,0.9990000128746032,0.3435879349708557,0.2660405337810516,292.3899230957031,297.1499938964844,293.1499938964844,0.0104923611506819,-3177.880126953125,302.3837280273437,0.5591181516647339,0.050000000745058,0.2285251021385193,290.9164123535156,291.1499938964844,270.323486328125,269.5845031738281,282.808349609375,292.3868103027344,290.9131164550781,1.0,0.2065505683422088,0.9991697072982788,0.9991697072982788,0.9999760389328004,1.0,-1.1613430976867676,0.5044181942939758,0.6569249033927917,0.2217450737953186,0.0,0.0,0.5391745567321777,28.88028907775879,89.0,-26.84766387939453,-9443.2451171875,114.80741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5088195800781,303.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17597.19140625,18000.0,0.0,0.0,0.2081834971904754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969355463981628,0.4969410300254822,-5.481562311615562e-06,0.0,0.0002112797810696,0.0,0.0,29.149147033691406,0.0,0.0,0.0,0.3526752293109894,4.0,0.0,1.0
802980,292.312255859375,297.1499938964844,293.1499938964844,0.1404275447130203,-3020.609130859375,304.10211181640625,0.8520850539207458,0.2114250659942627,0.1889324486255645,292.2652587890625,297.1499938964844,293.1499938964844,0.0944405496120452,-2312.9921875,304.10382080078125,0.7674858570098877,0.1540949493646621,0.1446536928415298,292.20623779296875,297.1499938964844,293.1499938964844,0.1647394001483917,-2671.22705078125,304.08819580078125,0.8898552060127258,0.2413468956947326,0.167256012558937,292.1446228027344,297.1499938964844,293.1499938964844,0.2503044009208679,-5073.2421875,303.9947814941406,0.9990000128746032,0.34430792927742,0.3199742138385772,292.43927001953125,297.1499938964844,293.1499938964844,0.0108427898958325,-3240.494384765625,302.50958251953125,0.5202134847640991,0.050000000745058,0.2300922572612762,290.8918762207031,291.1499938964844,270.2982177734375,269.5567932128906,282.7924499511719,292.43634033203125,290.8905639648437,1.0,0.2312087118625641,0.9983394742012024,0.9983394742012024,0.9999920129776,1.0,-1.2611515522003174,0.549649178981781,0.7115023136138916,0.2472845613956451,0.0,0.0,0.5754349827766418,38.69913482666016,92.0,-28.175668716430664,-10264.0888671875,156.98333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4506225585937,304.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17470.21875,18000.0,0.0,0.0,0.2274509817361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599585771560669,0.5599644184112549,-5.854968094354263e-06,0.0,0.0002308338443981,0.0,0.0,36.096187591552734,0.0,0.0,0.0,0.3739994764328003,4.0,0.0,1.0
803040,292.312255859375,297.1499938964844,293.1499938964844,0.1404275447130203,-3020.609130859375,304.10211181640625,0.8520850539207458,0.2114250659942627,0.1889324486255645,292.2652587890625,297.1499938964844,293.1499938964844,0.0944405496120452,-2312.9921875,304.10382080078125,0.7674858570098877,0.1540949493646621,0.1446536928415298,292.20623779296875,297.1499938964844,293.1499938964844,0.1647394001483917,-2671.22705078125,304.08819580078125,0.8898552060127258,0.2413468956947326,0.167256012558937,292.1446228027344,297.1499938964844,293.1499938964844,0.2503044009208679,-5073.2421875,303.9947814941406,0.9990000128746032,0.34430792927742,0.3199742138385772,292.43927001953125,297.1499938964844,293.1499938964844,0.0108427898958325,-3240.494384765625,302.50958251953125,0.5202134847640991,0.050000000745058,0.2300922572612762,290.8918762207031,291.1499938964844,270.2982177734375,269.5567932128906,282.7924499511719,292.43634033203125,290.8905639648437,1.0,0.2312087118625641,0.9983394742012024,0.9983394742012024,0.9999920129776,1.0,-1.2611515522003174,0.549649178981781,0.7115023136138916,0.2472845613956451,0.0,0.0,0.5754349827766418,38.69913482666016,92.0,-28.175668716430664,-10264.0888671875,156.98333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4506225585937,304.0649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17470.21875,18000.0,0.0,0.0,0.2274509817361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599585771560669,0.5599644184112549,-5.854968094354263e-06,0.0,0.0002308338443981,0.0,0.0,36.096187591552734,0.0,0.0,0.0,0.3739994764328003,4.0,0.0,1.0
803100,292.3443908691406,297.1499938964844,293.1499938964844,0.1443303674459457,-3087.236328125,304.1037292480469,0.8325441479682922,0.2157249003648758,0.1930878311395645,292.2986145019531,297.1499938964844,293.1499938964844,0.0982788652181625,-2388.08154296875,304.105224609375,0.7517474889755249,0.1587513983249664,0.149342879652977,292.237548828125,297.1499938964844,293.1499938964844,0.1700876355171203,-2739.868408203125,304.0897216796875,0.8690414428710938,0.2471572905778885,0.1715443879365921,292.21539306640625,297.1499938964844,293.1499938964844,0.2571732401847839,-5175.02001953125,304.0113220214844,0.9798135757446288,0.3431241512298584,0.325812965631485,292.46392822265625,297.1499938964844,293.1499938964844,0.0110250767320394,-3271.52294921875,302.56744384765625,0.5027666091918945,0.050000000745058,0.2311631888151168,290.8905029296875,291.1499938964844,270.2860717773437,269.54327392578125,282.7930603027344,292.46112060546875,290.8945007324219,1.0,0.2418121844530105,0.9979243278503418,0.9979243278503418,1.0,1.0,-1.285494685173035,0.5606476068496704,0.7248470187187195,0.253886342048645,0.0,0.0,0.5930036902427673,44.79969787597656,92.0,4.2171831130981445,-10577.7392578125,176.25384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4301452636719,304.1675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17423.3984375,18000.0,0.0,0.0,0.2370785474777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941306948661804,0.5941367745399475,-6.083829703129595e-06,0.0,0.0002406045969109,0.0,0.0,40.38272476196289,0.0,0.0,0.0,0.3862170875072479,4.0,0.0,1.0
803160,292.37567138671875,297.1499938964844,293.1499938964844,0.1475613117218017,-3141.181396484375,304.1062927246094,0.8175908923149109,0.21978460252285,0.1970503032207489,292.33074951171875,297.1499938964844,293.1499938964844,0.1016703471541404,-2453.265625,304.1072082519531,0.7402901649475098,0.1632262915372848,0.153885543346405,292.2680969238281,297.1499938964844,293.1499938964844,0.1746632754802703,-2797.438720703125,304.0923767089844,0.8534990549087524,0.2527164816856384,0.1756726801395416,292.2669982910156,297.1499938964844,293.1499938964844,0.2576271295547485,-5174.9638671875,304.0355529785156,0.9553412199020386,0.3448152542114258,0.3263657391071319,292.48797607421875,297.1499938964844,293.1499938964844,0.0111703090369701,-3291.510986328125,302.6273498535156,0.4896765351295471,0.050000000745058,0.2322150468826294,290.92974853515625,291.1499938964844,270.27423095703125,269.530029296875,282.795654296875,292.4853210449219,290.9394226074219,1.0,0.2513431012630462,0.9971622228622437,0.9971622228622437,1.0,1.0,-1.3023704290390017,0.5683684349060059,0.7340019941329956,0.2582066059112549,0.0,0.0,0.6039440035820007,50.67748260498047,95.0,64.9605484008789,-10836.3828125,193.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4374389648437,304.2827453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17476.287109375,18000.0,0.0,0.0,0.2464430034160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239649653434753,0.6239712834358215,-6.316471171885496e-06,0.0,0.0002501083072274,0.0,0.0,44.550086975097656,0.0,0.0,0.0,0.3972008824348449,4.0,0.0,1.0
803220,292.4354248046875,297.1499938964844,293.1499938964844,0.1533627659082412,-3237.145263671875,304.11114501953125,0.7974637746810913,0.2272818237543106,0.2043093591928482,292.3914489746094,297.1499938964844,293.1499938964844,0.1079749837517738,-2573.038818359375,304.1109313964844,0.7273053526878357,0.1716682612895965,0.1623974591493606,292.3266296386719,297.1499938964844,293.1499938964844,0.1831085234880447,-2902.64892578125,304.09747314453125,0.8352176547050476,0.2631860673427582,0.1833898872137069,292.34088134765625,297.1499938964844,293.1499938964844,0.2631101608276367,-5250.96923828125,304.0639953613281,0.9224509596824646,0.3521565198898315,0.332599401473999,292.5329284667969,297.1499938964844,293.1499938964844,0.0114334421232342,-3325.4599609375,302.7431945800781,0.4698130786418915,0.050000000745058,0.2340166568756103,291.01593017578125,291.1499938964844,270.2516174316406,269.5043029785156,282.7976989746094,292.53057861328125,291.0223083496094,1.0,0.2679027020931244,0.995638072490692,0.995638072490692,1.0,1.0,-1.3402098417282104,0.5856981873512268,0.7545117139816284,0.268036276102066,0.0,0.0,0.6156500577926636,60.90043258666992,83.0,94.72338104248048,-11253.615234375,227.5950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5555114746094,304.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.265625,18000.0,0.0,0.0,0.2639239430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578271389007568,0.6578338146209717,-6.6327315835224e-06,0.0,0.0002678492746781,0.0,0.0,49.89085006713867,0.0,0.0,0.0,0.4105541706085205,4.0,0.0,1.0
803280,292.4354248046875,297.1499938964844,293.1499938964844,0.1533627659082412,-3237.145263671875,304.11114501953125,0.7974637746810913,0.2272818237543106,0.2043093591928482,292.3914489746094,297.1499938964844,293.1499938964844,0.1079749837517738,-2573.038818359375,304.1109313964844,0.7273053526878357,0.1716682612895965,0.1623974591493606,292.3266296386719,297.1499938964844,293.1499938964844,0.1831085234880447,-2902.64892578125,304.09747314453125,0.8352176547050476,0.2631860673427582,0.1833898872137069,292.34088134765625,297.1499938964844,293.1499938964844,0.2631101608276367,-5250.96923828125,304.0639953613281,0.9224509596824646,0.3521565198898315,0.332599401473999,292.5329284667969,297.1499938964844,293.1499938964844,0.0114334421232342,-3325.4599609375,302.7431945800781,0.4698130786418915,0.050000000745058,0.2340166568756103,291.01593017578125,291.1499938964844,270.2516174316406,269.5043029785156,282.7976989746094,292.53057861328125,291.0223083496094,1.0,0.2679027020931244,0.995638072490692,0.995638072490692,1.0,1.0,-1.3402098417282104,0.5856981873512268,0.7545117139816284,0.268036276102066,0.0,0.0,0.6156500577926636,60.90043258666992,83.0,94.72338104248048,-11253.615234375,227.5950164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5555114746094,304.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.265625,18000.0,0.0,0.0,0.2639239430427551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578271389007568,0.6578338146209717,-6.6327315835224e-06,0.0,0.0002678492746781,0.0,0.0,49.89085006713867,0.0,0.0,0.0,0.4105541706085205,4.0,0.0,1.0
803340,292.4907531738281,297.1499938964844,293.1499938964844,0.1586564034223556,-3324.2197265625,304.1152648925781,0.7948955297470093,0.234159380197525,0.2107529938220977,292.4470520019531,297.1499938964844,293.1499938964844,0.1138652563095092,-2683.77392578125,304.1141357421875,0.728712260723114,0.1796025037765503,0.1701639741659164,292.38092041015625,297.1499938964844,293.1499938964844,0.1910678893327713,-3001.044677734375,304.1016845703125,0.8345375061035156,0.2730305790901184,0.1904624849557876,292.3981018066406,297.1499938964844,293.1499938964844,0.2706303000450134,-5362.76708984375,304.0799255371094,0.9168565273284912,0.3610325455665588,0.3409153521060943,292.5726928710937,297.1499938964844,293.1499938964844,0.0116413114592432,-3349.80224609375,302.8541259765625,0.460392415523529,0.050000000745058,0.2347780615091323,291.07940673828125,291.1499938964844,270.2304382324219,269.47967529296875,282.7976379394531,292.5707092285156,291.0847473144531,1.0,0.2761686444282532,0.9941139221191406,0.9941139221191406,1.0,1.0,-1.3766554594039917,0.6024426221847534,0.7742128372192383,0.2775744497776031,0.0,0.0,0.6207286715507507,65.56792449951172,71.0,88.00006103515625,-11628.150390625,249.7410125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8078308105469,304.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.3359375,18000.0,0.0,0.0,0.2793145775794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750656366348267,0.675072431564331,-6.8055187512072735e-06,0.0,0.0002834687766153,0.0,0.0,52.819034576416016,0.0,0.0,0.0,0.417496770620346,4.0,0.0,1.0
803400,292.4907531738281,297.1499938964844,293.1499938964844,0.1586564034223556,-3324.2197265625,304.1152648925781,0.7948955297470093,0.234159380197525,0.2107529938220977,292.4470520019531,297.1499938964844,293.1499938964844,0.1138652563095092,-2683.77392578125,304.1141357421875,0.728712260723114,0.1796025037765503,0.1701639741659164,292.38092041015625,297.1499938964844,293.1499938964844,0.1910678893327713,-3001.044677734375,304.1016845703125,0.8345375061035156,0.2730305790901184,0.1904624849557876,292.3981018066406,297.1499938964844,293.1499938964844,0.2706303000450134,-5362.76708984375,304.0799255371094,0.9168565273284912,0.3610325455665588,0.3409153521060943,292.5726928710937,297.1499938964844,293.1499938964844,0.0116413114592432,-3349.80224609375,302.8541259765625,0.460392415523529,0.050000000745058,0.2347780615091323,291.07940673828125,291.1499938964844,270.2304382324219,269.47967529296875,282.7976379394531,292.5707092285156,291.0847473144531,1.0,0.2761686444282532,0.9941139221191406,0.9941139221191406,1.0,1.0,-1.3766554594039917,0.6024426221847534,0.7742128372192383,0.2775744497776031,0.0,0.0,0.6207286715507507,65.56792449951172,71.0,88.00006103515625,-11628.150390625,249.7410125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8078308105469,304.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.3359375,18000.0,0.0,0.0,0.2793145775794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6750656366348267,0.675072431564331,-6.8055187512072735e-06,0.0,0.0002834687766153,0.0,0.0,52.819034576416016,0.0,0.0,0.0,0.417496770620346,4.0,0.0,1.0
803460,292.541748046875,297.1499938964844,293.1499938964844,0.1634735912084579,-3402.97607421875,304.1188049316406,0.8036791086196899,0.2405173033475875,0.2165471464395523,292.49774169921875,297.1499938964844,293.1499938964844,0.1193891391158104,-2786.585205078125,304.11688232421875,0.739213228225708,0.1871303766965866,0.1773496866226196,292.4308776855469,297.1499938964844,293.1499938964844,0.1985829472541809,-3093.228271484375,304.1052551269531,0.8448216915130615,0.2823823392391205,0.1970422565937042,292.4479064941406,297.1499938964844,293.1499938964844,0.2782880663871765,-5477.80615234375,304.0904235839844,0.927341878414154,0.3699795007705688,0.3493393957614898,292.6073608398437,297.1499938964844,293.1499938964844,0.0117967752739787,-3364.72119140625,302.9635009765625,0.461599737405777,0.050000000745058,0.2346806079149246,291.1317443847656,291.1499938964844,270.2107238769531,269.45623779296875,282.7960510253906,292.6056823730469,291.1357727050781,1.0,0.2786421179771423,0.9930606484413148,0.9930606484413148,1.0,1.0,-1.410131812095642,0.6178827285766602,0.7922490835189819,0.2863850593566894,0.0,0.0,0.6195319294929504,65.61797332763672,59.0,73.3631591796875,-11958.3544921875,260.7835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1701965332031,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.904296875,18000.0,0.0,0.0,0.2923656404018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780325770378113,0.6780394315719604,-6.859198947495315e-06,0.0,0.00029671395896,0.0,0.0,53.479976654052734,0.0,0.0,0.0,0.4188846051692962,4.0,0.0,1.0
803520,292.541748046875,297.1499938964844,293.1499938964844,0.1634735912084579,-3402.97607421875,304.1188049316406,0.8036791086196899,0.2405173033475875,0.2165471464395523,292.49774169921875,297.1499938964844,293.1499938964844,0.1193891391158104,-2786.585205078125,304.11688232421875,0.739213228225708,0.1871303766965866,0.1773496866226196,292.4308776855469,297.1499938964844,293.1499938964844,0.1985829472541809,-3093.228271484375,304.1052551269531,0.8448216915130615,0.2823823392391205,0.1970422565937042,292.4479064941406,297.1499938964844,293.1499938964844,0.2782880663871765,-5477.80615234375,304.0904235839844,0.927341878414154,0.3699795007705688,0.3493393957614898,292.6073608398437,297.1499938964844,293.1499938964844,0.0117967752739787,-3364.72119140625,302.9635009765625,0.461599737405777,0.050000000745058,0.2346806079149246,291.1317443847656,291.1499938964844,270.2107238769531,269.45623779296875,282.7960510253906,292.6056823730469,291.1357727050781,1.0,0.2786421179771423,0.9930606484413148,0.9930606484413148,1.0,1.0,-1.410131812095642,0.6178827285766602,0.7922490835189819,0.2863850593566894,0.0,0.0,0.6195319294929504,65.61797332763672,59.0,73.3631591796875,-11958.3544921875,260.7835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1701965332031,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.904296875,18000.0,0.0,0.0,0.2923656404018402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6780325770378113,0.6780394315719604,-6.859198947495315e-06,0.0,0.00029671395896,0.0,0.0,53.479976654052734,0.0,0.0,0.0,0.4188846051692962,4.0,0.0,1.0
803580,292.5889587402344,297.1499938964844,293.1499938964844,0.1679097115993499,-3475.206298828125,304.1217956542969,0.8200665712356567,0.2463510781526565,0.2217506766319275,292.5440368652344,297.1499938964844,293.1499938964844,0.1246360912919044,-2883.458251953125,304.1191711425781,0.7571097612380981,0.1942599862813949,0.1840291172266006,292.47686767578125,297.1499938964844,293.1499938964844,0.2057893127202987,-3181.086669921875,304.108154296875,0.8639561533927917,0.2912680804729461,0.2031975984573364,292.4930419921875,297.1499938964844,293.1499938964844,0.285771369934082,-5590.591796875,304.0977478027344,0.9492105841636658,0.3786093890666961,0.3573946356773376,292.6374206542969,297.1499938964844,293.1499938964844,0.0119187468662858,-3374.17529296875,303.0717163085937,0.4703506529331207,0.050000000745058,0.2339664995670318,291.1708068847656,291.1499938964844,270.19256591796875,269.4340209960937,282.79345703125,292.635986328125,291.17364501953125,1.0,0.2769016325473785,0.9920073747634888,0.9920073747634888,1.0,1.0,-1.4405994415283203,0.6319735646247864,0.8086258769035339,0.2944371104240417,0.0,0.0,0.6140114665031433,62.33899688720703,47.0,55.97068786621094,-12247.31640625,262.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6163024902344,305.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.89453125,18000.0,0.0,0.0,0.3029516935348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701654195785522,0.6701722145080566,-6.816499080741778e-06,0.0,0.0003074574633501,0.0,0.0,52.34183883666992,0.0,0.0,0.0,0.4160200655460357,4.0,0.0,1.0
803640,292.5889587402344,297.1499938964844,293.1499938964844,0.1679097115993499,-3475.206298828125,304.1217956542969,0.8200665712356567,0.2463510781526565,0.2217506766319275,292.5440368652344,297.1499938964844,293.1499938964844,0.1246360912919044,-2883.458251953125,304.1191711425781,0.7571097612380981,0.1942599862813949,0.1840291172266006,292.47686767578125,297.1499938964844,293.1499938964844,0.2057893127202987,-3181.086669921875,304.108154296875,0.8639561533927917,0.2912680804729461,0.2031975984573364,292.4930419921875,297.1499938964844,293.1499938964844,0.285771369934082,-5590.591796875,304.0977478027344,0.9492105841636658,0.3786093890666961,0.3573946356773376,292.6374206542969,297.1499938964844,293.1499938964844,0.0119187468662858,-3374.17529296875,303.0717163085937,0.4703506529331207,0.050000000745058,0.2339664995670318,291.1708068847656,291.1499938964844,270.19256591796875,269.4340209960937,282.79345703125,292.635986328125,291.17364501953125,1.0,0.2769016325473785,0.9920073747634888,0.9920073747634888,1.0,1.0,-1.4405994415283203,0.6319735646247864,0.8086258769035339,0.2944371104240417,0.0,0.0,0.6140114665031433,62.33899688720703,47.0,55.97068786621094,-12247.31640625,262.9935607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6163024902344,305.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.89453125,18000.0,0.0,0.0,0.3029516935348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6701654195785522,0.6701722145080566,-6.816499080741778e-06,0.0,0.0003074574633501,0.0,0.0,52.34183883666992,0.0,0.0,0.0,0.4160200655460357,4.0,0.0,1.0
803700,292.611328125,297.1499938964844,293.1499938964844,0.1699918359518051,-3509.020751953125,304.1231384277344,0.8306249976158142,0.2490619271993637,0.2241361886262893,292.5657653808594,297.1499938964844,293.1499938964844,0.1271641552448272,-2929.8818359375,304.12017822265625,0.7690936923027039,0.1976698637008667,0.1871871054172516,292.49853515625,297.1499938964844,293.1499938964844,0.2092936038970947,-3223.633056640625,304.109375,0.8770263195037842,0.2955385744571686,0.2061267495155334,292.51422119140625,297.1499938964844,293.1499938964844,0.2894259691238403,-5645.71337890625,304.1005859375,0.9632259607315063,0.3827676177024841,0.3612446188926697,292.6509094238281,297.1499938964844,293.1499938964844,0.0119710387662053,-3377.59619140625,303.12548828125,0.4763141274452209,0.050000000745058,0.233434796333313,291.185546875,291.1499938964844,270.1841125488281,269.42340087890625,282.7919616699219,292.64959716796875,291.1878356933594,1.0,0.2748240530490875,0.9914807677268982,0.9914807677268982,1.0,1.0,-1.4547544717788696,0.6385316848754883,0.8162228465080261,0.2981884479522705,0.0,0.0,0.6101452112197876,59.75285720825195,47.0,47.20631790161133,-12377.1904296875,261.37432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8619384765625,305.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.52734375,18000.0,0.0,0.0,0.3073157966136932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633215546607971,0.6633283495903015,-6.768912953702966e-06,0.0,0.0003118864551652,0.0,0.0,51.30128860473633,0.0,0.0,0.0,0.4134548902511596,4.0,0.0,1.0
803760,292.6330871582031,297.1499938964844,293.1499938964844,0.1719773411750793,-3541.21240234375,304.1244201660156,0.8432392477989197,0.251615822315216,0.2263711392879486,292.58660888671875,297.1499938964844,293.1499938964844,0.1296305954456329,-2975.0244140625,304.12109375,0.7833765745162964,0.2009729892015457,0.1902264058589935,292.51934814453125,297.1499938964844,293.1499938964844,0.21274334192276,-3265.409912109375,304.1104736328125,0.8926946520805359,0.299705445766449,0.2089659124612808,292.5346069335937,297.1499938964844,293.1499938964844,0.2930244207382202,-5699.9892578125,304.10302734375,0.9783833026885986,0.3868168592453003,0.3649737238883972,292.6634521484375,297.1499938964844,293.1499938964844,0.0120190875604748,-3380.433837890625,303.1790466308594,0.4830450713634491,0.050000000745058,0.2328116297721862,291.1972961425781,291.1499938964844,270.176025390625,269.4131164550781,282.79034423828125,292.6622314453125,291.19903564453125,1.0,0.2721001207828522,0.9909250736236572,0.9909250736236572,1.0,1.0,-1.4682235717773438,0.6447775363922119,0.8234459757804871,0.3017634451389313,0.0,0.0,0.605804979801178,56.669044494628906,35.0,38.67390441894531,-12497.9375,258.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1177978515625,305.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.443359375,18000.0,0.0,0.0,0.3110770881175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551532745361328,0.6551600098609924,-6.7093751567881554e-06,0.0,0.000315703684464,0.0,0.0,50.05965805053711,0.0,0.0,0.0,0.4103832840919494,4.0,0.0,1.0
803820,292.6744689941406,297.1499938964844,293.1499938964844,0.1756455451250076,-3600.49072265625,304.1268310546875,0.8734784722328186,0.256316214799881,0.2304359078407287,292.6259155273437,297.1499938964844,293.1499938964844,0.1343747526407241,-3061.395263671875,304.1228332519531,0.8157010674476624,0.2072741687297821,0.1959939301013946,292.55859375,297.1499938964844,293.1499938964844,0.2194596230983734,-3346.383056640625,304.1124572753906,0.9313980937004088,0.3077158629894256,0.2144114971160888,292.56988525390625,297.1499938964844,293.1499938964844,0.2908017039299011,-5657.1103515625,304.1243591308594,0.9990000128746032,0.3952199816703796,0.3620955944061279,292.68585205078125,297.1499938964844,293.1499938964844,0.0121191348880529,-3386.885986328125,303.2863464355469,0.4978868067264557,0.050000000745058,0.2315215766429901,291.2147827148437,291.1499938964844,270.16119384765625,269.3935852050781,282.79205322265625,292.6848449707031,291.2174072265625,1.0,0.2648286819458008,0.98981374502182,0.98981374502182,1.0,1.0,-1.481575608253479,0.6508874297142029,0.8306881189346313,0.3055289089679718,0.0,0.0,0.596010148525238,50.03392028808594,25.0,34.03300094604492,-12662.8994140625,245.99191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64862060546875,305.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.232421875,18000.0,0.0,0.0,0.3168410062789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363589763641357,0.636365532875061,-6.568940079887398e-06,0.0,0.000321553350659,0.0,0.0,47.25240707397461,0.0,0.0,0.0,0.4033228456974029,4.0,0.0,1.0
803880,292.6744689941406,297.1499938964844,293.1499938964844,0.1756455451250076,-3600.49072265625,304.1268310546875,0.8734784722328186,0.256316214799881,0.2304359078407287,292.6259155273437,297.1499938964844,293.1499938964844,0.1343747526407241,-3061.395263671875,304.1228332519531,0.8157010674476624,0.2072741687297821,0.1959939301013946,292.55859375,297.1499938964844,293.1499938964844,0.2194596230983734,-3346.383056640625,304.1124572753906,0.9313980937004088,0.3077158629894256,0.2144114971160888,292.56988525390625,297.1499938964844,293.1499938964844,0.2908017039299011,-5657.1103515625,304.1243591308594,0.9990000128746032,0.3952199816703796,0.3620955944061279,292.68585205078125,297.1499938964844,293.1499938964844,0.0121191348880529,-3386.885986328125,303.2863464355469,0.4978868067264557,0.050000000745058,0.2315215766429901,291.2147827148437,291.1499938964844,270.16119384765625,269.3935852050781,282.79205322265625,292.6848449707031,291.2174072265625,1.0,0.2648286819458008,0.98981374502182,0.98981374502182,1.0,1.0,-1.481575608253479,0.6508874297142029,0.8306881189346313,0.3055289089679718,0.0,0.0,0.596010148525238,50.03392028808594,25.0,34.03300094604492,-12662.8994140625,245.99191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64862060546875,305.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18173.232421875,18000.0,0.0,0.0,0.3168410062789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6363589763641357,0.636365532875061,-6.568940079887398e-06,0.0,0.000321553350659,0.0,0.0,47.25240707397461,0.0,0.0,0.0,0.4033228456974029,4.0,0.0,1.0
803940,292.7133483886719,297.1499938964844,293.1499938964844,0.1782630532979965,-3641.44189453125,304.13018798828125,0.9041399359703064,0.2604780495166778,0.2340955734252929,292.6625061035156,297.1499938964844,293.1499938964844,0.1383410096168518,-3132.104248046875,304.1252746582031,0.8449475765228271,0.2131261378526687,0.2014291137456894,292.5955810546875,297.1499938964844,293.1499938964844,0.2249844223260879,-3411.6044921875,304.11578369140625,0.9690672159194946,0.3152015805244446,0.2195666283369064,292.55908203125,297.1499938964844,293.1499938964844,0.2622564136981964,-5193.55859375,304.1801452636719,0.9990000128746032,0.4119970500469208,0.3325549364089966,292.704345703125,297.1499938964844,293.1499938964844,0.0122038293629884,-3386.596435546875,303.3988647460937,0.5128618478775024,0.050000000745058,0.2304952442646026,291.2743225097656,291.1499938964844,270.1480712890625,269.37548828125,282.8056945800781,292.7035217285156,291.2789611816406,1.0,0.255435049533844,0.9887024164199828,0.9887024164199828,1.0,1.0,-1.461989164352417,0.641693115234375,0.820296049118042,0.3004339337348938,0.0,0.0,0.5756803154945374,44.20476531982422,43.0,69.79472351074219,-12592.7841796875,225.1325836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2341613769531,306.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18318.564453125,18000.0,0.0,0.0,0.3198439180850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040385365486145,0.6040449142456055,-6.358359769365052e-06,0.0,0.0003246009000577,0.0,0.0,42.81977844238281,0.0,0.0,0.0,0.3915133774280548,4.0,0.0,1.0
804000,292.7133483886719,297.1499938964844,293.1499938964844,0.1782630532979965,-3641.44189453125,304.13018798828125,0.9041399359703064,0.2604780495166778,0.2340955734252929,292.6625061035156,297.1499938964844,293.1499938964844,0.1383410096168518,-3132.104248046875,304.1252746582031,0.8449475765228271,0.2131261378526687,0.2014291137456894,292.5955810546875,297.1499938964844,293.1499938964844,0.2249844223260879,-3411.6044921875,304.11578369140625,0.9690672159194946,0.3152015805244446,0.2195666283369064,292.55908203125,297.1499938964844,293.1499938964844,0.2622564136981964,-5193.55859375,304.1801452636719,0.9990000128746032,0.4119970500469208,0.3325549364089966,292.704345703125,297.1499938964844,293.1499938964844,0.0122038293629884,-3386.596435546875,303.3988647460937,0.5128618478775024,0.050000000745058,0.2304952442646026,291.2743225097656,291.1499938964844,270.1480712890625,269.37548828125,282.8056945800781,292.7035217285156,291.2789611816406,1.0,0.255435049533844,0.9887024164199828,0.9887024164199828,1.0,1.0,-1.461989164352417,0.641693115234375,0.820296049118042,0.3004339337348938,0.0,0.0,0.5756803154945374,44.20476531982422,43.0,69.79472351074219,-12592.7841796875,225.1325836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2341613769531,306.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18318.564453125,18000.0,0.0,0.0,0.3198439180850982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040385365486145,0.6040449142456055,-6.358359769365052e-06,0.0,0.0003246009000577,0.0,0.0,42.81977844238281,0.0,0.0,0.0,0.3915133774280548,4.0,0.0,1.0
804060,292.7503356933594,297.1499938964844,293.1499938964844,0.1812158524990081,-3688.8876953125,304.1317749023437,0.9158756136894226,0.2640363872051239,0.2373625487089157,292.69775390625,297.1499938964844,293.1499938964844,0.1425232291221618,-3207.2880859375,304.1264953613281,0.857552170753479,0.2183289974927902,0.2064589709043502,292.631103515625,297.1499938964844,293.1499938964844,0.2310093343257904,-3483.491943359375,304.1170349121094,0.9820498824119568,0.3220455050468445,0.2244042158126831,292.52899169921875,297.1499938964844,293.1499938964844,0.2549629807472229,-5079.08203125,304.1807556152344,0.9990000128746032,0.433102399110794,0.3255862891674042,292.7192077636719,297.1499938964844,293.1499938964844,0.012414626777172,-3410.8447265625,303.5116271972656,0.5168500542640686,0.050000000745058,0.2302656918764114,291.29071044921875,291.1499938964844,270.1367492675781,269.35888671875,282.8066101074219,292.7185363769531,291.2884216308594,1.0,0.2556034326553345,0.987877607345581,0.987877607345581,1.0,1.0,-1.4691004753112793,0.6450245380401611,0.8240759968757629,0.3021580874919891,0.0,0.0,0.554768443107605,43.102142333984375,61.0,13.374585151672363,-12546.3134765625,224.6024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8810119628906,306.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.111328125,18000.0,0.0,0.0,0.3197521567344665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607193112373352,0.5607253909111023,-6.058449798729271e-06,0.0,0.000324507796904,0.0,0.0,37.19681167602539,0.0,0.0,0.0,0.3762428164482116,4.0,0.0,1.0
804120,292.7503356933594,297.1499938964844,293.1499938964844,0.1812158524990081,-3688.8876953125,304.1317749023437,0.9158756136894226,0.2640363872051239,0.2373625487089157,292.69775390625,297.1499938964844,293.1499938964844,0.1425232291221618,-3207.2880859375,304.1264953613281,0.857552170753479,0.2183289974927902,0.2064589709043502,292.631103515625,297.1499938964844,293.1499938964844,0.2310093343257904,-3483.491943359375,304.1170349121094,0.9820498824119568,0.3220455050468445,0.2244042158126831,292.52899169921875,297.1499938964844,293.1499938964844,0.2549629807472229,-5079.08203125,304.1807556152344,0.9990000128746032,0.433102399110794,0.3255862891674042,292.7192077636719,297.1499938964844,293.1499938964844,0.012414626777172,-3410.8447265625,303.5116271972656,0.5168500542640686,0.050000000745058,0.2302656918764114,291.29071044921875,291.1499938964844,270.1367492675781,269.35888671875,282.8066101074219,292.7185363769531,291.2884216308594,1.0,0.2556034326553345,0.987877607345581,0.987877607345581,1.0,1.0,-1.4691004753112793,0.6450245380401611,0.8240759968757629,0.3021580874919891,0.0,0.0,0.554768443107605,43.102142333984375,61.0,13.374585151672363,-12546.3134765625,224.6024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8810119628906,306.54376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.111328125,18000.0,0.0,0.0,0.3197521567344665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607193112373352,0.5607253909111023,-6.058449798729271e-06,0.0,0.000324507796904,0.0,0.0,37.19681167602539,0.0,0.0,0.0,0.3762428164482116,4.0,0.0,1.0
804180,292.78448486328125,297.1499938964844,293.1499938964844,0.1848666220903396,-3748.744140625,304.1317443847656,0.9060199856758118,0.2672329843044281,0.2403891533613205,292.7318420410156,297.1499938964844,293.1499938964844,0.1470434069633484,-3289.177734375,304.1268005371094,0.8519648313522339,0.2228769659996032,0.2110003679990768,292.6649780273437,297.1499938964844,293.1499938964844,0.2378699481487274,-3565.9765625,304.1165771484375,0.9756240844726562,0.3283189535140991,0.2289387732744217,292.5298156738281,297.1499938964844,293.1499938964844,0.2682922184467315,-5300.4033203125,304.1477355957031,0.9990000128746032,0.4487493336200714,0.3394945561885834,292.7319641113281,297.1499938964844,293.1499938964844,0.0127608254551887,-3460.75830078125,303.6222839355469,0.509077250957489,0.050000000745058,0.2307275384664535,291.2476501464844,291.1499938964844,270.1273193359375,269.3438415527344,282.7976379394531,292.73248291015625,291.2431945800781,1.0,0.2629996836185455,0.9870527982711792,0.9870527982711792,1.0,1.0,-1.5008736848831177,0.6598371863365173,0.8410364389419556,0.3105065822601318,0.0,0.0,0.5443359613418579,46.146366119384766,79.0,-45.51378631591797,-12693.7041015625,242.45584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49078369140625,306.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.02734375,18000.0,0.0,0.0,0.3174774050712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342629551887512,0.5342687964439392,-5.849890385434264e-06,0.0,0.0003221991937607,0.0,0.0,33.86949920654297,0.0,0.0,0.0,0.3667633533477783,4.0,0.0,1.0
804240,292.78448486328125,297.1499938964844,293.1499938964844,0.1848666220903396,-3748.744140625,304.1317443847656,0.9060199856758118,0.2672329843044281,0.2403891533613205,292.7318420410156,297.1499938964844,293.1499938964844,0.1470434069633484,-3289.177734375,304.1268005371094,0.8519648313522339,0.2228769659996032,0.2110003679990768,292.6649780273437,297.1499938964844,293.1499938964844,0.2378699481487274,-3565.9765625,304.1165771484375,0.9756240844726562,0.3283189535140991,0.2289387732744217,292.5298156738281,297.1499938964844,293.1499938964844,0.2682922184467315,-5300.4033203125,304.1477355957031,0.9990000128746032,0.4487493336200714,0.3394945561885834,292.7319641113281,297.1499938964844,293.1499938964844,0.0127608254551887,-3460.75830078125,303.6222839355469,0.509077250957489,0.050000000745058,0.2307275384664535,291.2476501464844,291.1499938964844,270.1273193359375,269.3438415527344,282.7976379394531,292.73248291015625,291.2431945800781,1.0,0.2629996836185455,0.9870527982711792,0.9870527982711792,1.0,1.0,-1.5008736848831177,0.6598371863365173,0.8410364389419556,0.3105065822601318,0.0,0.0,0.5443359613418579,46.146366119384766,79.0,-45.51378631591797,-12693.7041015625,242.45584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49078369140625,306.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.02734375,18000.0,0.0,0.0,0.3174774050712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342629551887512,0.5342687964439392,-5.849890385434264e-06,0.0,0.0003221991937607,0.0,0.0,33.86949920654297,0.0,0.0,0.0,0.3667633533477783,4.0,0.0,1.0
