time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804300,292.8005065917969,297.1499938964844,293.1499938964844,0.186767578125,-3779.943115234375,304.1316223144531,0.896233081817627,0.2687172293663025,0.241841658949852,292.74835205078125,297.1499938964844,293.1499938964844,0.1492753624916076,-3329.5400390625,304.126953125,0.8444782495498657,0.2249318361282348,0.2131013721227646,292.6812744140625,297.1499938964844,293.1499938964844,0.2413535565137863,-3607.7470703125,304.1163330078125,0.9668639302253724,0.331263929605484,0.2310981303453445,292.54559326171875,297.1499938964844,293.1499938964844,0.2809223532676697,-5505.373046875,304.1251525878906,0.9990000128746032,0.4535208344459533,0.3524403572082519,292.7382202148437,297.1499938964844,293.1499938964844,0.0129651622846722,-3490.658935546875,303.67626953125,0.5024753212928772,0.050000000745058,0.2311750054359436,291.2184753417969,291.1499938964844,270.1233215332031,269.3369445800781,282.7937316894531,292.745361328125,291.2136535644531,1.0,0.2689014971256256,0.9866403937339784,0.9866403937339784,1.0,1.0,-1.5238076448440552,0.6705566644668579,0.853251039981842,0.3165595233440399,0.0,0.0,0.542675256729126,48.96220016479492,79.0,-63.59148025512695,-12830.4013671875,257.35858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.748291015625,306.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18125.974609375,18000.0,0.0,0.0,0.3159567415714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278903841972351,0.5278961658477783,-5.792013780592242e-06,0.0,0.0003206559340469,0.0,0.0,33.05876541137695,0.0,0.0,0.0,0.3644046783447265,4.0,0.0,1.0
804360,292.8158874511719,297.1499938964844,293.1499938964844,0.1886724382638931,-3811.1640625,304.1315002441406,0.8843331933021545,0.2701213657855987,0.2432512491941452,292.764404296875,297.1499938964844,293.1499938964844,0.1514658629894256,-3369.060302734375,304.1271667480469,0.8351042866706848,0.2268657237291336,0.2151052355766296,292.6971435546875,297.1499938964844,293.1499938964844,0.2448260188102722,-3649.257568359375,304.1161499023437,0.954946756362915,0.3340848982334137,0.2331940680742263,292.57147216796875,297.1499938964844,293.1499938964844,0.2968754470348358,-5760.65673828125,304.10064697265625,0.9990000128746032,0.4561056196689605,0.3685879111289978,292.7447509765625,297.1499938964844,293.1499938964844,0.013185410760343,-3522.750732421875,303.7286682128906,0.4949282109737396,0.050000000745058,0.2317566871643066,291.18719482421875,291.1499938964844,270.11981201171875,269.3304443359375,282.7899780273437,292.76092529296875,291.1822814941406,1.0,0.2760213315486908,0.9860941171646118,0.9860941171646118,1.0,1.0,-1.550503134727478,0.6830582022666931,0.8674449324607849,0.3236169517040252,0.0,0.0,0.5433244705200195,52.57423400878906,97.0,-75.13066101074219,-13003.265625,276.0882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,307.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.939453125,18000.0,0.0,0.0,0.3144093453884125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258764028549194,0.5258821249008179,-5.762908585893456e-06,0.0,0.0003190855204593,0.0,0.0,32.753360748291016,0.0,0.0,0.0,0.3635399937629699,4.0,0.0,1.0
804420,292.8451232910156,297.1499938964844,293.1499938964844,0.1923606991767883,-3871.37744140625,304.13153076171875,0.857609748840332,0.2726562917232513,0.2459128648042678,292.79498291015625,297.1499938964844,293.1499938964844,0.1556927114725113,-3444.965576171875,304.12774658203125,0.8131992220878601,0.2304349690675735,0.2188904583454132,292.72857666015625,297.1499938964844,293.1499938964844,0.251490443944931,-3728.4345703125,304.1163330078125,0.9243667721748352,0.3391832411289215,0.2371096312999725,292.65045166015625,297.1499938964844,293.1499938964844,0.3369145691394806,-6387.15771484375,304.0504150390625,0.9990000128746032,0.4548231661319732,0.4082938432693481,292.7590637207031,297.1499938964844,293.1499938964844,0.0136634884402155,-3591.18017578125,303.82733154296875,0.4777331054210663,0.050000000745058,0.233298048377037,291.12481689453125,291.1499938964844,270.11431884765625,269.3187255859375,282.7826538085937,292.7982177734375,291.1203918457031,1.0,0.2932007908821106,0.9850016236305236,0.9850016236305236,1.0,1.0,-1.612459421157837,0.7121811509132385,0.9002782702445984,0.3400409519672394,0.0,0.0,0.5508886575698853,62.01872253417969,100.0,-82.4968032836914,-13436.453125,324.6849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,307.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.3125,18000.0,0.0,0.0,0.3118753433227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339105129241943,0.5339162945747375,-5.784356744698016e-06,0.0,0.0003165138186886,0.0,0.0,33.52269744873047,0.0,0.0,0.0,0.3659558594226837,4.0,0.0,1.0
804480,292.8451232910156,297.1499938964844,293.1499938964844,0.1923606991767883,-3871.37744140625,304.13153076171875,0.857609748840332,0.2726562917232513,0.2459128648042678,292.79498291015625,297.1499938964844,293.1499938964844,0.1556927114725113,-3444.965576171875,304.12774658203125,0.8131992220878601,0.2304349690675735,0.2188904583454132,292.72857666015625,297.1499938964844,293.1499938964844,0.251490443944931,-3728.4345703125,304.1163330078125,0.9243667721748352,0.3391832411289215,0.2371096312999725,292.65045166015625,297.1499938964844,293.1499938964844,0.3369145691394806,-6387.15771484375,304.0504150390625,0.9990000128746032,0.4548231661319732,0.4082938432693481,292.7590637207031,297.1499938964844,293.1499938964844,0.0136634884402155,-3591.18017578125,303.82733154296875,0.4777331054210663,0.050000000745058,0.233298048377037,291.12481689453125,291.1499938964844,270.11431884765625,269.3187255859375,282.7826538085937,292.7982177734375,291.1203918457031,1.0,0.2932007908821106,0.9850016236305236,0.9850016236305236,1.0,1.0,-1.612459421157837,0.7121811509132385,0.9002782702445984,0.3400409519672394,0.0,0.0,0.5508886575698853,62.01872253417969,100.0,-82.4968032836914,-13436.453125,324.6849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2292785644531,307.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.3125,18000.0,0.0,0.0,0.3118753433227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339105129241943,0.5339162945747375,-5.784356744698016e-06,0.0,0.0003165138186886,0.0,0.0,33.52269744873047,0.0,0.0,0.0,0.3659558594226837,4.0,0.0,1.0
804540,292.87225341796875,297.1499938964844,293.1499938964844,0.1953774094581604,-3919.875244140625,304.1327209472656,0.8351203799247742,0.274880975484848,0.2483025640249252,292.8230285644531,297.1499938964844,293.1499938964844,0.1593722403049469,-3510.157470703125,304.1290588378906,0.7923105359077454,0.2337376326322555,0.222411423921585,292.75885009765625,297.1499938964844,293.1499938964844,0.2571112513542175,-3794.173583984375,304.1182861328125,0.8981590270996094,0.3437197804450989,0.2406061142683029,292.74774169921875,297.1499938964844,293.1499938964844,0.3573976457118988,-6688.06591796875,304.0527038574219,0.9873794317245485,0.4477244615554809,0.4261369109153747,292.7742919921875,297.1499938964844,293.1499938964844,0.0141303641721606,-3653.4619140625,303.919921875,0.457554429769516,0.050000000745058,0.2349984943866729,291.0870056152344,291.1499938964844,270.1108703613281,269.30877685546875,282.7782897949219,292.8179016113281,291.0888366699219,1.0,0.3070311248302459,0.9839090704917908,0.9839090704917908,1.0,1.0,-1.647488713264465,0.7285914421081543,0.9188973307609558,0.3496736586093902,0.0,0.0,0.5626279711723328,71.82259368896484,103.0,-36.60419845581055,-13806.2958984375,366.1007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,307.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.376953125,18000.0,0.0,0.0,0.3108501732349396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544962882995605,0.5545021891593933,-5.899489678995451e-06,0.0,0.0003154734149575,0.0,0.0,35.8452262878418,0.0,0.0,0.0,0.372810035943985,4.0,0.0,1.0
804600,292.87225341796875,297.1499938964844,293.1499938964844,0.1953774094581604,-3919.875244140625,304.1327209472656,0.8351203799247742,0.274880975484848,0.2483025640249252,292.8230285644531,297.1499938964844,293.1499938964844,0.1593722403049469,-3510.157470703125,304.1290588378906,0.7923105359077454,0.2337376326322555,0.222411423921585,292.75885009765625,297.1499938964844,293.1499938964844,0.2571112513542175,-3794.173583984375,304.1182861328125,0.8981590270996094,0.3437197804450989,0.2406061142683029,292.74774169921875,297.1499938964844,293.1499938964844,0.3573976457118988,-6688.06591796875,304.0527038574219,0.9873794317245485,0.4477244615554809,0.4261369109153747,292.7742919921875,297.1499938964844,293.1499938964844,0.0141303641721606,-3653.4619140625,303.919921875,0.457554429769516,0.050000000745058,0.2349984943866729,291.0870056152344,291.1499938964844,270.1108703613281,269.30877685546875,282.7782897949219,292.8179016113281,291.0888366699219,1.0,0.3070311248302459,0.9839090704917908,0.9839090704917908,1.0,1.0,-1.647488713264465,0.7285914421081543,0.9188973307609558,0.3496736586093902,0.0,0.0,0.5626279711723328,71.82259368896484,103.0,-36.60419845581055,-13806.2958984375,366.1007690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,307.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.376953125,18000.0,0.0,0.0,0.3108501732349396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5544962882995605,0.5545021891593933,-5.899489678995451e-06,0.0,0.0003154734149575,0.0,0.0,35.8452262878418,0.0,0.0,0.0,0.372810035943985,4.0,0.0,1.0
804660,292.8978271484375,297.1499938964844,293.1499938964844,0.1970620453357696,-3945.587890625,304.1356201171875,0.8173313736915588,0.2767312228679657,0.2503913640975952,292.8491516113281,297.1499938964844,293.1499938964844,0.1619849354028701,-3555.011962890625,304.13165283203125,0.775475263595581,0.2367205023765564,0.2256738096475601,292.78790283203125,297.1499938964844,293.1499938964844,0.2609209418296814,-3837.23583984375,304.1224365234375,0.8785803318023682,0.347737967967987,0.2437618672847747,292.8056945800781,297.1499938964844,293.1499938964844,0.3556748628616333,-6648.5439453125,304.08721923828125,0.962063491344452,0.4460959732532501,0.4234863817691803,292.7888488769531,297.1499938964844,293.1499938964844,0.0145211527124047,-3697.7001953125,304.0105285644531,0.4399440288543701,0.050000000745058,0.2366804182529449,291.11431884765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7912902832031,292.8474426269531,291.11456298828125,1.0,0.3176682293415069,0.9823230504989624,0.9823230504989624,1.0,1.0,-1.656288743019104,0.7326815128326416,0.9236072897911072,0.3520524501800537,0.0,0.0,0.5651540756225586,80.9859619140625,106.0,6.373378753662109,-13906.0986328125,395.71490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,307.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17930.873046875,18000.0,0.0,0.0,0.3109312653541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638920068740845,0.563897967338562,-5.985971256450284e-06,0.0,0.00031555572059,0.0,0.0,37.10990524291992,0.0,0.0,0.0,0.3763208389282226,4.0,0.0,1.0
804720,292.8978271484375,297.1499938964844,293.1499938964844,0.1970620453357696,-3945.587890625,304.1356201171875,0.8173313736915588,0.2767312228679657,0.2503913640975952,292.8491516113281,297.1499938964844,293.1499938964844,0.1619849354028701,-3555.011962890625,304.13165283203125,0.775475263595581,0.2367205023765564,0.2256738096475601,292.78790283203125,297.1499938964844,293.1499938964844,0.2609209418296814,-3837.23583984375,304.1224365234375,0.8785803318023682,0.347737967967987,0.2437618672847747,292.8056945800781,297.1499938964844,293.1499938964844,0.3556748628616333,-6648.5439453125,304.08721923828125,0.962063491344452,0.4460959732532501,0.4234863817691803,292.7888488769531,297.1499938964844,293.1499938964844,0.0145211527124047,-3697.7001953125,304.0105285644531,0.4399440288543701,0.050000000745058,0.2366804182529449,291.11431884765625,291.1499938964844,270.10955810546875,269.3006896972656,282.7912902832031,292.8474426269531,291.11456298828125,1.0,0.3176682293415069,0.9823230504989624,0.9823230504989624,1.0,1.0,-1.656288743019104,0.7326815128326416,0.9236072897911072,0.3520524501800537,0.0,0.0,0.5651540756225586,80.9859619140625,106.0,6.373378753662109,-13906.0986328125,395.71490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,307.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17930.873046875,18000.0,0.0,0.0,0.3109312653541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638920068740845,0.563897967338562,-5.985971256450284e-06,0.0,0.00031555572059,0.0,0.0,37.10990524291992,0.0,0.0,0.0,0.3763208389282226,4.0,0.0,1.0
804780,292.92169189453125,297.1499938964844,293.1499938964844,0.1987818330526352,-3972.43603515625,304.1375427246094,0.805073618888855,0.2782767713069916,0.2520979642868042,292.8736267089844,297.1499938964844,293.1499938964844,0.1645779460668563,-3599.933349609375,304.1334533691406,0.7650236487388611,0.2393813878297805,0.2285302281379699,292.8155212402344,297.1499938964844,293.1499938964844,0.2647396922111511,-3880.853759765625,304.1252746582031,0.8663227558135986,0.3513077795505523,0.2465184926986694,292.8415222167969,297.1499938964844,293.1499938964844,0.3578958213329315,-6673.60546875,304.10418701171875,0.944709300994873,0.4475272893905639,0.4246011674404144,292.80255126953125,297.1499938964844,293.1499938964844,0.0149144371971488,-3742.631591796875,304.09796142578125,0.4292246699333191,0.050000000745058,0.2379901558160781,291.1163330078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8016052246094,292.87261962890625,291.1165771484375,1.0,0.3262778222560882,0.980737030506134,0.980737030506134,1.0,1.0,-1.6679874658584597,0.738152027130127,0.9298354983329772,0.3551820516586303,0.0,0.0,0.5695326924324036,88.22352600097656,109.0,4.857825756072998,-13989.9677734375,421.4456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,307.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.908203125,18000.0,0.0,0.0,0.3115524351596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718529224395752,0.5718589425086975,-6.0406428019632585e-06,0.0,0.0003161861095577,0.0,0.0,38.10503387451172,0.0,0.0,0.0,0.379183679819107,4.0,0.0,1.0
804840,292.92169189453125,297.1499938964844,293.1499938964844,0.1987818330526352,-3972.43603515625,304.1375427246094,0.805073618888855,0.2782767713069916,0.2520979642868042,292.8736267089844,297.1499938964844,293.1499938964844,0.1645779460668563,-3599.933349609375,304.1334533691406,0.7650236487388611,0.2393813878297805,0.2285302281379699,292.8155212402344,297.1499938964844,293.1499938964844,0.2647396922111511,-3880.853759765625,304.1252746582031,0.8663227558135986,0.3513077795505523,0.2465184926986694,292.8415222167969,297.1499938964844,293.1499938964844,0.3578958213329315,-6673.60546875,304.10418701171875,0.944709300994873,0.4475272893905639,0.4246011674404144,292.80255126953125,297.1499938964844,293.1499938964844,0.0149144371971488,-3742.631591796875,304.09796142578125,0.4292246699333191,0.050000000745058,0.2379901558160781,291.1163330078125,291.1499938964844,270.11041259765625,269.2944641113281,282.8016052246094,292.87261962890625,291.1165771484375,1.0,0.3262778222560882,0.980737030506134,0.980737030506134,1.0,1.0,-1.6679874658584597,0.738152027130127,0.9298354983329772,0.3551820516586303,0.0,0.0,0.5695326924324036,88.22352600097656,109.0,4.857825756072998,-13989.9677734375,421.4456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,307.3031311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.908203125,18000.0,0.0,0.0,0.3115524351596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718529224395752,0.5718589425086975,-6.0406428019632585e-06,0.0,0.0003161861095577,0.0,0.0,38.10503387451172,0.0,0.0,0.0,0.379183679819107,4.0,0.0,1.0
804900,292.9329528808594,297.1499938964844,293.1499938964844,0.1995407044887542,-3984.259033203125,304.138427734375,0.8000919222831726,0.2789545059204101,0.2528454661369324,292.8851623535156,297.1499938964844,293.1499938964844,0.1657733470201492,-3620.588134765625,304.13427734375,0.7611362934112549,0.2406105697154998,0.2298396974802017,292.8287048339844,297.1499938964844,293.1499938964844,0.2665010094642639,-3900.921630859375,304.1265563964844,0.861738920211792,0.3529578745365143,0.247782677412033,292.8556823730469,297.1499938964844,293.1499938964844,0.3593961000442505,-6693.08935546875,304.1097717285156,0.93806129693985,0.4486542642116546,0.4256837964057922,292.8090515136719,297.1499938964844,293.1499938964844,0.0151036977767944,-3763.533203125,304.1407775878906,0.4252699315547943,0.050000000745058,0.2385515868663787,291.1171569824219,291.1499938964844,270.1116943359375,269.29205322265625,282.8065490722656,292.8841857910156,291.1171875,1.0,0.3300119936466217,0.9799439907073976,0.9799439907073976,1.0,1.0,-1.6739490032196045,0.7409412860870361,0.9330076575279236,0.3567784428596496,0.0,0.0,0.5716351866722107,91.3466567993164,109.0,3.245028018951416,-14029.0439453125,433.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043701171875,307.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.4140625,18000.0,0.0,0.0,0.312069296836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758848190307617,0.575890839099884,-6.0688562371069565e-06,0.0,0.0003167106769979,0.0,0.0,38.6177864074707,0.0,0.0,0.0,0.3806289136409759,4.0,0.0,1.0
804960,292.94390869140625,297.1499938964844,293.1499938964844,0.2002568840980529,-3995.45751953125,304.13922119140625,0.7966194152832031,0.2795532941818237,0.2535047531127929,292.8964233398437,297.1499938964844,293.1499938964844,0.166921317577362,-3640.44189453125,304.1350402832031,0.7586336135864258,0.241758644580841,0.2310537248849868,292.8414306640625,297.1499938964844,293.1499938964844,0.268216460943222,-3920.495849609375,304.127685546875,0.8587597608566284,0.3545272052288055,0.2489690631628036,292.8684997558594,297.1499938964844,293.1499938964844,0.3610232770442962,-6714.98095703125,304.1141052246094,0.9335454106330872,0.4498615562915802,0.4268743395805359,292.815673828125,297.1499938964844,293.1499938964844,0.0157230906188488,-3847.781982421875,304.1472473144531,0.4268050789833069,0.0524884164333343,0.2440149337053299,291.1156921386719,291.1499938964844,270.1135559082031,269.2901916503906,282.80877685546875,292.89532470703125,291.11480712890625,1.0,0.3335629999637604,0.9793661832809448,0.9793661832809448,1.0,1.0,-1.6856014728546145,0.7464792728424072,0.939122200012207,0.3597530722618103,0.0,0.0,0.5740369558334351,93.83934020996094,112.0,-4.052958011627197,-14090.7861328125,445.6798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,307.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.294921875,18000.0,0.0,0.0,0.3127203285694122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800908803939819,0.580096960067749,-6.097675850469386e-06,0.0,0.000317371363053,0.0,0.0,39.15383529663086,0.0,0.0,0.0,0.3821431994438171,4.0,0.0,1.0
805020,292.9652099609375,297.1499938964844,293.1499938964844,0.2018982172012329,-4021.787109375,304.1400756835937,0.7921963930130005,0.2804542481899261,0.2545177340507507,292.91802978515625,297.1499938964844,293.1499938964844,0.1693742275238037,-3683.41748046875,304.1359558105469,0.7558985948562622,0.243799403309822,0.2331780791282653,292.86541748046875,297.1499938964844,293.1499938964844,0.2720702290534973,-3965.085205078125,304.1286926269531,0.855534553527832,0.3574784696102142,0.2511485517024994,292.8916320800781,297.1499938964844,293.1499938964844,0.3650942146778106,-6772.5107421875,304.1192321777344,0.9282630085945128,0.4523020088672638,0.4292809963226318,292.8343200683594,297.1499938964844,293.1499938964844,0.0187300071120262,-4220.28271484375,304.1432189941406,0.4425947666168213,0.0571948587894439,0.2670252919197082,291.08331298828125,291.1499938964844,270.1189880371094,269.2879333496094,282.808349609375,292.9171447753906,291.0817565917969,1.0,0.3405410051345825,0.9782105088233948,0.9782105088233948,1.0,1.0,-1.7225037813186646,0.7639453411102295,0.9585584998130798,0.3696179389953613,0.0,0.0,0.5849950909614563,97.71179962158205,115.0,-31.453350067138672,-14327.8291015625,474.7793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159545898437,307.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.814453125,18000.0,0.0,0.0,0.3147365748882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964486002922058,0.5964547991752625,-6.194307843543356e-06,0.0,0.0003194175951648,0.0,0.0,41.19736099243164,0.0,0.0,0.0,0.387955367565155,4.0,0.0,1.0
805080,292.9652099609375,297.1499938964844,293.1499938964844,0.2018982172012329,-4021.787109375,304.1400756835937,0.7921963930130005,0.2804542481899261,0.2545177340507507,292.91802978515625,297.1499938964844,293.1499938964844,0.1693742275238037,-3683.41748046875,304.1359558105469,0.7558985948562622,0.243799403309822,0.2331780791282653,292.86541748046875,297.1499938964844,293.1499938964844,0.2720702290534973,-3965.085205078125,304.1286926269531,0.855534553527832,0.3574784696102142,0.2511485517024994,292.8916320800781,297.1499938964844,293.1499938964844,0.3650942146778106,-6772.5107421875,304.1192321777344,0.9282630085945128,0.4523020088672638,0.4292809963226318,292.8343200683594,297.1499938964844,293.1499938964844,0.0187300071120262,-4220.28271484375,304.1432189941406,0.4425947666168213,0.0571948587894439,0.2670252919197082,291.08331298828125,291.1499938964844,270.1189880371094,269.2879333496094,282.808349609375,292.9171447753906,291.0817565917969,1.0,0.3405410051345825,0.9782105088233948,0.9782105088233948,1.0,1.0,-1.7225037813186646,0.7639453411102295,0.9585584998130798,0.3696179389953613,0.0,0.0,0.5849950909614563,97.71179962158205,115.0,-31.453350067138672,-14327.8291015625,474.7793273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159545898437,307.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17837.814453125,18000.0,0.0,0.0,0.3147365748882293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964486002922058,0.5964547991752625,-6.194307843543356e-06,0.0,0.0003194175951648,0.0,0.0,41.19736099243164,0.0,0.0,0.0,0.387955367565155,4.0,0.0,1.0
805140,292.9862365722656,297.1499938964844,293.1499938964844,0.2027917355298996,-4035.641357421875,304.14190673828125,0.7869493961334229,0.2808743119239807,0.2551361918449402,292.93878173828125,297.1499938964844,293.1499938964844,0.171243742108345,-3715.631103515625,304.13751220703125,0.752456545829773,0.2454685419797897,0.2349839508533477,292.8877258300781,297.1499938964844,293.1499938964844,0.2752258479595184,-4001.024658203125,304.13055419921875,0.8517104387283325,0.3601643145084381,0.2531681656837463,292.91265869140625,297.1499938964844,293.1499938964844,0.3683428168296814,-6817.72802734375,304.1240539550781,0.9223586916923524,0.4545809626579284,0.4316110014915466,292.8570556640625,297.1499938964844,293.1499938964844,0.0212182346731424,-4493.951171875,304.141357421875,0.4526341259479522,0.0605853423476219,0.2841275632381439,291.0714111328125,291.1499938964844,270.1268005371094,269.2877502441406,282.8122253417969,292.9384765625,291.0710144042969,1.0,0.3469788432121277,0.9770548343658448,0.9770548343658448,1.0,1.0,-1.7511742115020752,0.7775264978408813,0.9736477732658386,0.3773075938224792,0.0,0.0,0.5964335799217224,101.81043243408205,118.0,-18.089609146118164,-14562.1025390625,501.3297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225036621094,307.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17801.783203125,18000.0,0.0,0.0,0.3179824650287628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191831827163696,0.6191895604133606,-6.353984190354822e-06,0.0,0.0003227117704227,0.0,0.0,44.28550720214844,0.0,0.0,0.0,0.3962177336215973,4.0,0.0,1.0
805200,292.9862365722656,297.1499938964844,293.1499938964844,0.2027917355298996,-4035.641357421875,304.14190673828125,0.7869493961334229,0.2808743119239807,0.2551361918449402,292.93878173828125,297.1499938964844,293.1499938964844,0.171243742108345,-3715.631103515625,304.13751220703125,0.752456545829773,0.2454685419797897,0.2349839508533477,292.8877258300781,297.1499938964844,293.1499938964844,0.2752258479595184,-4001.024658203125,304.13055419921875,0.8517104387283325,0.3601643145084381,0.2531681656837463,292.91265869140625,297.1499938964844,293.1499938964844,0.3683428168296814,-6817.72802734375,304.1240539550781,0.9223586916923524,0.4545809626579284,0.4316110014915466,292.8570556640625,297.1499938964844,293.1499938964844,0.0212182346731424,-4493.951171875,304.141357421875,0.4526341259479522,0.0605853423476219,0.2841275632381439,291.0714111328125,291.1499938964844,270.1268005371094,269.2877502441406,282.8122253417969,292.9384765625,291.0710144042969,1.0,0.3469788432121277,0.9770548343658448,0.9770548343658448,1.0,1.0,-1.7511742115020752,0.7775264978408813,0.9736477732658386,0.3773075938224792,0.0,0.0,0.5964335799217224,101.81043243408205,118.0,-18.089609146118164,-14562.1025390625,501.3297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7225036621094,307.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17801.783203125,18000.0,0.0,0.0,0.3179824650287628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191831827163696,0.6191895604133606,-6.353984190354822e-06,0.0,0.0003227117704227,0.0,0.0,44.28550720214844,0.0,0.0,0.0,0.3962177336215973,4.0,0.0,1.0
805260,293.0068054199219,297.1499938964844,293.1499938964844,0.2031133770942688,-4040.205078125,304.1440734863281,0.781354546546936,0.2808549106121063,0.2553468942642212,292.9588623046875,297.1499938964844,293.1499938964844,0.1726434379816055,-3739.4296875,304.13934326171875,0.7487049102783203,0.2467466741800308,0.2364229559898376,292.9087829589844,297.1499938964844,293.1499938964844,0.2778683304786682,-4030.809814453125,304.13262939453125,0.8477258682250977,0.3625380098819732,0.2549766302108764,292.93243408203125,297.1499938964844,293.1499938964844,0.3709679841995239,-6853.91455078125,304.1283264160156,0.9163793921470642,0.4565845429897308,0.4337002635002136,292.8804626464844,297.1499938964844,293.1499938964844,0.0233093220740556,-4706.12548828125,304.1407775878906,0.458991140127182,0.0632633194327354,0.2975112497806549,291.0693359375,291.1499938964844,270.1370849609375,269.28973388671875,282.81951904296875,292.95916748046875,291.06951904296875,1.0,0.352866530418396,0.9755668044090272,0.9755668044090272,1.0,1.0,-1.7739070653915403,0.7882928848266602,0.9856141209602356,0.3833862543106079,0.0,0.0,0.6074223518371582,105.92356872558594,106.0,-5.3781352043151855,-14753.5322265625,525.4990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50848388671875,307.0116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17795.916015625,18000.0,0.0,0.0,0.3222604095935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641863226890564,0.6418697834014893,-6.526334345835494e-06,0.0,0.0003270533343311,0.0,0.0,47.57728958129883,0.0,0.0,0.0,0.4047345221042633,4.0,0.0,1.0
805320,293.0068054199219,297.1499938964844,293.1499938964844,0.2031133770942688,-4040.205078125,304.1440734863281,0.781354546546936,0.2808549106121063,0.2553468942642212,292.9588623046875,297.1499938964844,293.1499938964844,0.1726434379816055,-3739.4296875,304.13934326171875,0.7487049102783203,0.2467466741800308,0.2364229559898376,292.9087829589844,297.1499938964844,293.1499938964844,0.2778683304786682,-4030.809814453125,304.13262939453125,0.8477258682250977,0.3625380098819732,0.2549766302108764,292.93243408203125,297.1499938964844,293.1499938964844,0.3709679841995239,-6853.91455078125,304.1283264160156,0.9163793921470642,0.4565845429897308,0.4337002635002136,292.8804626464844,297.1499938964844,293.1499938964844,0.0233093220740556,-4706.12548828125,304.1407775878906,0.458991140127182,0.0632633194327354,0.2975112497806549,291.0693359375,291.1499938964844,270.1370849609375,269.28973388671875,282.81951904296875,292.95916748046875,291.06951904296875,1.0,0.352866530418396,0.9755668044090272,0.9755668044090272,1.0,1.0,-1.7739070653915403,0.7882928848266602,0.9856141209602356,0.3833862543106079,0.0,0.0,0.6074223518371582,105.92356872558594,106.0,-5.3781352043151855,-14753.5322265625,525.4990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50848388671875,307.0116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17795.916015625,18000.0,0.0,0.0,0.3222604095935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641863226890564,0.6418697834014893,-6.526334345835494e-06,0.0,0.0003270533343311,0.0,0.0,47.57728958129883,0.0,0.0,0.0,0.4047345221042633,4.0,0.0,1.0
805380,293.0262756347656,297.1499938964844,293.1499938964844,0.202804759144783,-4034.584716796875,304.1465759277344,0.7828516364097595,0.2805282771587372,0.255070686340332,292.9779968261719,297.1499938964844,293.1499938964844,0.1734597533941269,-3752.89111328125,304.1415405273437,0.751254141330719,0.2477086186408996,0.2373529225587844,292.9284362792969,297.1499938964844,293.1499938964844,0.2798655331134796,-4052.94140625,304.1351013183594,0.8511345982551575,0.3646604716777801,0.2564566135406494,292.9508972167969,297.1499938964844,293.1499938964844,0.3728308379650116,-6878.931640625,304.1324462890625,0.9200950264930724,0.458352267742157,0.4353643357753753,292.90289306640625,297.1499938964844,293.1499938964844,0.0250009503215551,-4868.2197265625,304.1410522460937,0.4694811105728149,0.0655438750982284,0.3079043626785278,291.0756225585937,291.1499938964844,270.1498413085937,269.2939147949219,282.8297424316406,292.97882080078125,291.07635498046875,1.0,0.3530683815479278,0.9740788340568542,0.9740788340568542,1.0,1.0,-1.7909486293792725,0.7963545322418213,0.9945940971374512,0.3879474103450775,0.0,0.0,0.6170070767402649,105.17755126953124,94.0,6.422523498535156,-14905.1474609375,532.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.305908203125,306.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.63671875,18000.0,0.0,0.0,0.327265977859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630043983459473,0.6630110740661621,-6.696955097140744e-06,0.0,0.0003321333497297,0.0,0.0,50.834171295166016,0.0,0.0,0.0,0.4128367900848388,4.0,0.0,1.0
805440,293.0262756347656,297.1499938964844,293.1499938964844,0.202804759144783,-4034.584716796875,304.1465759277344,0.7828516364097595,0.2805282771587372,0.255070686340332,292.9779968261719,297.1499938964844,293.1499938964844,0.1734597533941269,-3752.89111328125,304.1415405273437,0.751254141330719,0.2477086186408996,0.2373529225587844,292.9284362792969,297.1499938964844,293.1499938964844,0.2798655331134796,-4052.94140625,304.1351013183594,0.8511345982551575,0.3646604716777801,0.2564566135406494,292.9508972167969,297.1499938964844,293.1499938964844,0.3728308379650116,-6878.931640625,304.1324462890625,0.9200950264930724,0.458352267742157,0.4353643357753753,292.90289306640625,297.1499938964844,293.1499938964844,0.0250009503215551,-4868.2197265625,304.1410522460937,0.4694811105728149,0.0655438750982284,0.3079043626785278,291.0756225585937,291.1499938964844,270.1498413085937,269.2939147949219,282.8297424316406,292.97882080078125,291.07635498046875,1.0,0.3530683815479278,0.9740788340568542,0.9740788340568542,1.0,1.0,-1.7909486293792725,0.7963545322418213,0.9945940971374512,0.3879474103450775,0.0,0.0,0.6170070767402649,105.17755126953124,94.0,6.422523498535156,-14905.1474609375,532.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.305908203125,306.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17809.63671875,18000.0,0.0,0.0,0.327265977859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630043983459473,0.6630110740661621,-6.696955097140744e-06,0.0,0.0003321333497297,0.0,0.0,50.834171295166016,0.0,0.0,0.0,0.4128367900848388,4.0,0.0,1.0
805500,293.0354919433594,297.1499938964844,293.1499938964844,0.2024776935577392,-4029.018310546875,304.1477966308594,0.7858291268348694,0.2802847325801849,0.2548002600669861,292.98712158203125,297.1499938964844,293.1499938964844,0.1736973822116851,-3756.639404296875,304.14263916015625,0.7545319199562073,0.2480973005294799,0.2376680672168731,292.93768310546875,297.1499938964844,293.1499938964844,0.2806783020496368,-4061.84521484375,304.1363220214844,0.855195939540863,0.3656515479087829,0.2571020424365997,292.9595642089844,297.1499938964844,293.1499938964844,0.3735397458076477,-6888.251953125,304.13433837890625,0.9250315427780152,0.4591680765151977,0.4360710084438324,292.9134521484375,297.1499938964844,293.1499938964844,0.0257411655038595,-4936.8896484375,304.1413269042969,0.47522833943367,0.0665960237383842,0.3123695254325866,291.0809631347656,291.1499938964844,270.1571960449219,269.2968444824219,282.8356018066406,292.98809814453125,291.081787109375,1.0,0.351732075214386,0.973334789276123,0.973334789276123,1.0,1.0,-1.797987937927246,0.7996829152107239,0.9983050227165222,0.3898236751556396,0.0,0.0,0.6210764050483704,103.32183074951172,94.0,10.66485595703125,-14967.8173828125,530.3772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2174072265625,306.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17823.17578125,18000.0,0.0,0.0,0.3299303352832794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723520159721375,0.6723588109016418,-6.775816473236773e-06,0.0,0.0003348373575136,0.0,0.0,52.33638000488281,0.0,0.0,0.0,0.4164742231369018,4.0,0.0,1.0
805560,293.0443725585937,297.1499938964844,293.1499938964844,0.2020637243986129,-4022.07958984375,304.14892578125,0.7900171875953674,0.2799925208091736,0.2544590532779693,292.99591064453125,297.1499938964844,293.1499938964844,0.1738466620445251,-3758.85986328125,304.1437072753906,0.7589326500892639,0.2484298795461654,0.23790143430233,292.946533203125,297.1499938964844,293.1499938964844,0.2813981175422668,-4069.685302734375,304.13751220703125,0.8605852723121643,0.3665999174118042,0.2576967477798462,292.9678955078125,297.1499938964844,293.1499938964844,0.3741382360458374,-6896.02490234375,304.1360778808594,0.9316532611846924,0.4599429070949554,0.4367105960845947,292.923583984375,297.1499938964844,293.1499938964844,0.0264311879873275,-4999.78466796875,304.14166259765625,0.481038749217987,0.0676042884588241,0.3164867758750915,291.0870666503906,291.1499938964844,270.1651916503906,269.3003845214844,282.84185791015625,292.9970703125,291.0879821777344,1.0,0.349653035402298,0.9726243615150452,0.9726243615150452,1.0,1.0,-1.8042848110198968,0.8026596307754517,1.0016251802444458,0.3914998471736908,0.0,0.0,0.6246622204780579,100.75240325927734,82.0,13.949950218200684,-15024.0830078125,525.8549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1405334472656,306.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.53515625,18000.0,0.0,0.0,0.3326434791088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807981729507446,0.6808050274848938,-6.848692009953084e-06,0.0,0.0003375908418092,0.0,0.0,53.726219177246094,0.0,0.0,0.0,0.4197856783866882,4.0,0.0,1.0
805620,293.0611572265625,297.1499938964844,293.1499938964844,0.2010056376457214,-4004.5712890625,304.15106201171875,0.8017731308937073,0.2792657613754272,0.2535880506038666,293.0126953125,297.1499938964844,293.1499938964844,0.173908844590187,-3759.22509765625,304.14569091796875,0.7710227966308594,0.2489316314458847,0.2381491363048553,292.9631652832031,297.1499938964844,293.1499938964844,0.2825945317745209,-4082.601318359375,304.1396789550781,0.8752625584602356,0.3683803975582123,0.2587552070617676,292.98358154296875,297.1499938964844,293.1499938964844,0.3750448226928711,-6907.521484375,304.1391906738281,0.949216902256012,0.461374819278717,0.4378140866756439,292.9424743652344,297.1499938964844,293.1499938964844,0.0274573117494583,-5103.90185546875,304.14276123046875,0.4934007823467254,0.0695081427693367,0.3238851428031921,291.1012878417969,291.1499938964844,270.1831970214844,269.3091735839844,282.8554382324219,293.0140075683594,291.1023254394531,1.0,0.3437385261058807,0.9712035655975342,0.9712035655975342,1.0,1.0,-1.8150168657302856,0.8077279925346375,1.0072888135910034,0.394347071647644,0.0,0.0,0.6302303075790405,93.97003936767578,70.0,18.65700912475586,-15120.2958984375,510.6334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02716064453125,306.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17875.17578125,18000.0,0.0,0.0,0.3380597531795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946271657943726,0.6946341395378113,-6.972481514821993e-06,0.0,0.0003430876822676,0.0,0.0,56.07695770263672,0.0,0.0,0.0,0.4252617061138153,4.0,0.0,1.0
805680,293.0611572265625,297.1499938964844,293.1499938964844,0.2010056376457214,-4004.5712890625,304.15106201171875,0.8017731308937073,0.2792657613754272,0.2535880506038666,293.0126953125,297.1499938964844,293.1499938964844,0.173908844590187,-3759.22509765625,304.14569091796875,0.7710227966308594,0.2489316314458847,0.2381491363048553,292.9631652832031,297.1499938964844,293.1499938964844,0.2825945317745209,-4082.601318359375,304.1396789550781,0.8752625584602356,0.3683803975582123,0.2587552070617676,292.98358154296875,297.1499938964844,293.1499938964844,0.3750448226928711,-6907.521484375,304.1391906738281,0.949216902256012,0.461374819278717,0.4378140866756439,292.9424743652344,297.1499938964844,293.1499938964844,0.0274573117494583,-5103.90185546875,304.14276123046875,0.4934007823467254,0.0695081427693367,0.3238851428031921,291.1012878417969,291.1499938964844,270.1831970214844,269.3091735839844,282.8554382324219,293.0140075683594,291.1023254394531,1.0,0.3437385261058807,0.9712035655975342,0.9712035655975342,1.0,1.0,-1.8150168657302856,0.8077279925346375,1.0072888135910034,0.394347071647644,0.0,0.0,0.6302303075790405,93.97003936767578,70.0,18.65700912475586,-15120.2958984375,510.6334838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02716064453125,306.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17875.17578125,18000.0,0.0,0.0,0.3380597531795501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946271657943726,0.6946341395378113,-6.972481514821993e-06,0.0,0.0003430876822676,0.0,0.0,56.07695770263672,0.0,0.0,0.0,0.4252617061138153,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.1996856033802032,-3982.93408203125,304.15289306640625,0.8174645900726318,0.2783509790897369,0.2524918019771576,293.0284423828125,297.1499938964844,293.1499938964844,0.1736964732408523,-3754.8779296875,304.1474914550781,0.7877158522605896,0.2492174655199051,0.2381333112716674,292.9784545898437,297.1499938964844,293.1499938964844,0.2835263609886169,-4092.54052734375,304.1415405273437,0.8953797817230225,0.3700118958950043,0.2596662938594818,292.998046875,297.1499938964844,293.1499938964844,0.3756321370601654,-6914.60693359375,304.1418151855469,0.9709317088127136,0.4626544713973999,0.4387138783931732,292.95965576171875,297.1499938964844,293.1499938964844,0.0283867996186018,-5207.7724609375,304.1436462402344,0.5083897113800049,0.0712782442569732,0.3303782641887665,291.1172180175781,291.1499938964844,270.203857421875,269.3203430175781,282.8704528808594,293.0297241210937,291.11834716796875,1.0,0.3360668420791626,0.9697827100753784,0.9697827100753784,1.0,1.0,-1.8236533403396609,0.8117990493774414,1.0118542909622192,0.3966245651245117,0.0,0.0,0.6335511207580566,85.62663269042969,58.0,21.48845291137696,-15197.1845703125,489.2825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9723205566406,306.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0234375,18000.0,0.0,0.0,0.3432282507419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039079666137695,0.7039150595664978,-7.060989446472377e-06,0.0,0.000348333036527,0.0,0.0,57.72282409667969,0.0,0.0,0.0,0.4289892017841339,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.1996856033802032,-3982.93408203125,304.15289306640625,0.8174645900726318,0.2783509790897369,0.2524918019771576,293.0284423828125,297.1499938964844,293.1499938964844,0.1736964732408523,-3754.8779296875,304.1474914550781,0.7877158522605896,0.2492174655199051,0.2381333112716674,292.9784545898437,297.1499938964844,293.1499938964844,0.2835263609886169,-4092.54052734375,304.1415405273437,0.8953797817230225,0.3700118958950043,0.2596662938594818,292.998046875,297.1499938964844,293.1499938964844,0.3756321370601654,-6914.60693359375,304.1418151855469,0.9709317088127136,0.4626544713973999,0.4387138783931732,292.95965576171875,297.1499938964844,293.1499938964844,0.0283867996186018,-5207.7724609375,304.1436462402344,0.5083897113800049,0.0712782442569732,0.3303782641887665,291.1172180175781,291.1499938964844,270.203857421875,269.3203430175781,282.8704528808594,293.0297241210937,291.11834716796875,1.0,0.3360668420791626,0.9697827100753784,0.9697827100753784,1.0,1.0,-1.8236533403396609,0.8117990493774414,1.0118542909622192,0.3966245651245117,0.0,0.0,0.6335511207580566,85.62663269042969,58.0,21.48845291137696,-15197.1845703125,489.2825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9723205566406,306.8116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0234375,18000.0,0.0,0.0,0.3432282507419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039079666137695,0.7039150595664978,-7.060989446472377e-06,0.0,0.000348333036527,0.0,0.0,57.72282409667969,0.0,0.0,0.0,0.4289892017841339,4.0,0.0,1.0
805860,293.0913391113281,297.1499938964844,293.1499938964844,0.198143720626831,-3957.796875,304.15447998046875,0.8370813727378845,0.2772485315799713,0.2511903643608093,293.04327392578125,297.1499938964844,293.1499938964844,0.1732436716556549,-3746.41796875,304.1490783691406,0.8095643520355225,0.2492857277393341,0.237873688340187,292.9926147460937,297.1499938964844,293.1499938964844,0.2842336595058441,-4099.9716796875,304.1431884765625,0.9232687950134276,0.3714861869812011,0.2604402601718902,293.011474609375,297.1499938964844,293.1499938964844,0.3759642243385315,-6918.19677734375,304.1439819335937,0.994342803955078,0.4637852013111114,0.4394340217113495,292.97528076171875,297.1499938964844,293.1499938964844,0.02981623634696,-5294.53564453125,304.1434326171875,0.5282241106033325,0.0729275792837143,0.3361308872699737,291.1339416503906,291.1499938964844,270.227294921875,269.333984375,282.88677978515625,293.0443725585937,291.13507080078125,1.0,0.3271288275718689,0.9684276580810548,0.9684276580810548,1.0,1.0,-1.8304811716079712,0.8150109648704529,1.015470266342163,0.3984112739562988,0.0,0.0,0.6345794796943665,76.25172424316406,46.0,22.836801528930664,-15255.8134765625,463.5935668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9769897460937,306.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.123046875,18000.0,0.0,0.0,0.3479021787643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083231210708618,0.7083302140235901,-7.1092781581683084e-06,0.0,0.0003530764952301,0.0,0.0,58.555362701416016,0.0,0.0,0.0,0.4308073222637176,4.0,0.0,1.0
805920,293.0913391113281,297.1499938964844,293.1499938964844,0.198143720626831,-3957.796875,304.15447998046875,0.8370813727378845,0.2772485315799713,0.2511903643608093,293.04327392578125,297.1499938964844,293.1499938964844,0.1732436716556549,-3746.41796875,304.1490783691406,0.8095643520355225,0.2492857277393341,0.237873688340187,292.9926147460937,297.1499938964844,293.1499938964844,0.2842336595058441,-4099.9716796875,304.1431884765625,0.9232687950134276,0.3714861869812011,0.2604402601718902,293.011474609375,297.1499938964844,293.1499938964844,0.3759642243385315,-6918.19677734375,304.1439819335937,0.994342803955078,0.4637852013111114,0.4394340217113495,292.97528076171875,297.1499938964844,293.1499938964844,0.02981623634696,-5294.53564453125,304.1434326171875,0.5282241106033325,0.0729275792837143,0.3361308872699737,291.1339416503906,291.1499938964844,270.227294921875,269.333984375,282.88677978515625,293.0443725585937,291.13507080078125,1.0,0.3271288275718689,0.9684276580810548,0.9684276580810548,1.0,1.0,-1.8304811716079712,0.8150109648704529,1.015470266342163,0.3984112739562988,0.0,0.0,0.6345794796943665,76.25172424316406,46.0,22.836801528930664,-15255.8134765625,463.5935668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9769897460937,306.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.123046875,18000.0,0.0,0.0,0.3479021787643432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083231210708618,0.7083302140235901,-7.1092781581683084e-06,0.0,0.0003530764952301,0.0,0.0,58.555362701416016,0.0,0.0,0.0,0.4308073222637176,4.0,0.0,1.0
805980,293.1047668457031,297.1499938964844,293.1499938964844,0.1961359977722168,-3924.7431640625,304.1563720703125,0.8564667701721191,0.2760109603404999,0.2498272508382797,293.0570373535156,297.1499938964844,293.1499938964844,0.1723506599664688,-3729.89013671875,304.1509094238281,0.8291378617286682,0.2491976171731948,0.2375241667032241,293.0054931640625,297.1499938964844,293.1499938964844,0.2843086421489715,-4099.7578125,304.1453857421875,0.9519052505493164,0.3728587329387665,0.2611888647079468,293.00738525390625,297.1499938964844,293.1499938964844,0.3526163697242737,-6558.5322265625,304.1864929199219,0.9990000128746032,0.4680224061012268,0.4164863526821136,292.9891662597656,297.1499938964844,293.1499938964844,0.0306681338697671,-5366.6044921875,304.1441650390625,0.5490815043449402,0.0745350494980812,0.341929167509079,291.1724853515625,291.1499938964844,270.2535705566406,269.35015869140625,282.9149169921875,293.05615234375,291.177001953125,1.0,0.3164501488208771,0.967072606086731,0.967072606086731,1.0,1.0,-1.8087410926818848,0.8044942617416382,1.0042468309402466,0.3928138315677643,0.0,0.0,0.6297408938407898,68.04232788085938,49.0,57.71963882446289,-15168.47265625,427.5361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.052978515625,306.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.650390625,18000.0,0.0,0.0,0.3517153859138489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051427960395813,0.7051498889923096,-7.10381027602125e-06,0.0,0.000356946431566,0.0,0.0,58.142356872558594,0.0,0.0,0.0,0.4295723438262939,4.0,0.0,1.0
