time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806040,293.1047668457031,297.1499938964844,293.1499938964844,0.1961359977722168,-3924.7431640625,304.1563720703125,0.8564667701721191,0.2760109603404999,0.2498272508382797,293.0570373535156,297.1499938964844,293.1499938964844,0.1723506599664688,-3729.89013671875,304.1509094238281,0.8291378617286682,0.2491976171731948,0.2375241667032241,293.0054931640625,297.1499938964844,293.1499938964844,0.2843086421489715,-4099.7578125,304.1453857421875,0.9519052505493164,0.3728587329387665,0.2611888647079468,293.00738525390625,297.1499938964844,293.1499938964844,0.3526163697242737,-6558.5322265625,304.1864929199219,0.9990000128746032,0.4680224061012268,0.4164863526821136,292.9891662597656,297.1499938964844,293.1499938964844,0.0306681338697671,-5366.6044921875,304.1441650390625,0.5490815043449402,0.0745350494980812,0.341929167509079,291.1724853515625,291.1499938964844,270.2535705566406,269.35015869140625,282.9149169921875,293.05615234375,291.177001953125,1.0,0.3164501488208771,0.967072606086731,0.967072606086731,1.0,1.0,-1.8087410926818848,0.8044942617416382,1.0042468309402466,0.3928138315677643,0.0,0.0,0.6297408938407898,68.04232788085938,49.0,57.71963882446289,-15168.47265625,427.5361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.052978515625,306.9124450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.650390625,18000.0,0.0,0.0,0.3517153859138489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051427960395813,0.7051498889923096,-7.10381027602125e-06,0.0,0.000356946431566,0.0,0.0,58.142356872558594,0.0,0.0,0.0,0.4295723438262939,4.0,0.0,1.0
806100,293.1114501953125,297.1499938964844,293.1499938964844,0.1949660032987594,-3905.4248046875,304.1573486328125,0.8637876510620117,0.2752735316753387,0.2491152882575988,293.0638732910156,297.1499938964844,293.1499938964844,0.1717505007982254,-3718.84228515625,304.1518249511719,0.8363508582115173,0.2490312904119491,0.2373147457838058,293.0118713378906,297.1499938964844,293.1499938964844,0.284116119146347,-4096.93603515625,304.1465759277344,0.9621227979660034,0.3734390139579773,0.2615488171577453,292.9893798828125,297.1499938964844,293.1499938964844,0.3400515019893646,-6367.0078125,304.2025146484375,0.9990000128746032,0.4733549952507019,0.4047091007232666,292.99578857421875,297.1499938964844,293.1499938964844,0.031103366985917,-5401.79833984375,304.1444396972656,0.5576685667037964,0.0752757340669632,0.3449075818061828,291.201171875,291.1499938964844,270.2677917480469,269.35919189453125,282.92938232421875,293.0619506835937,291.2038269042969,1.0,0.312687337398529,0.9663950800895692,0.9663950800895692,1.0,1.0,-1.7975026369094849,0.7991253137588501,0.9983773231506348,0.389704018831253,0.0,0.0,0.6233825087547302,65.20021057128906,49.0,61.44421005249024,-15074.8056640625,413.49810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1346435546875,306.9535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18162.78125,18000.0,0.0,0.0,0.353016197681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6950629353523254,0.6950699687004089,-7.041200660751201e-06,0.0,0.0003582665813155,0.0,0.0,56.56038284301758,0.0,0.0,0.0,0.4257782697677612,4.0,0.0,1.0
806160,293.1180725097656,297.1499938964844,293.1499938964844,0.1939708143472671,-3889.2041015625,304.1578063964844,0.8694744110107422,0.2744617760181427,0.2483490109443664,293.0707092285156,297.1499938964844,293.1499938964844,0.1712915152311325,-3710.548828125,304.1523132324219,0.8420501351356506,0.2487797290086746,0.2370412200689315,293.0181579589844,297.1499938964844,293.1499938964844,0.2841970324516296,-4097.564453125,304.14703369140625,0.9698840975761414,0.3739528059959411,0.2618721723556518,292.96783447265625,297.1499938964844,293.1499938964844,0.3303780555725097,-6220.6171875,304.21044921875,0.9990000128746032,0.4796172082424164,0.3956086635589599,293.0021667480469,297.1499938964844,293.1499938964844,0.0315723679959774,-5440.6142578125,304.14459228515625,0.5648577213287354,0.0759736746549606,0.3477705419063568,291.2161865234375,291.1499938964844,270.2827453613281,269.368896484375,282.94244384765625,293.0668029785156,291.2177124023437,1.0,0.309712290763855,0.96584552526474,0.96584552526474,1.0,1.0,-1.7891510725021362,0.7951256632804871,0.9940254092216492,0.3874271512031555,0.0,0.0,0.617421567440033,63.06504440307617,67.0,49.77933883666992,-14987.546875,403.0993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2447204589844,307.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.396484375,18000.0,0.0,0.0,0.3538397848606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827642321586609,0.6827712059020996,-6.949067937966902e-06,0.0,0.0003591024142224,0.0,0.0,54.56908416748047,0.0,0.0,0.0,0.4211355447769165,4.0,0.0,1.0
806220,293.1312561035156,297.1499938964844,293.1499938964844,0.1923973709344864,-3864.06591796875,304.15777587890625,0.866424024105072,0.2725987732410431,0.2467656880617141,293.0845031738281,297.1499938964844,293.1499938964844,0.1707024723291397,-3700.307373046875,304.1524963378906,0.8402440547943115,0.2479961812496185,0.2364043891429901,293.0306396484375,297.1499938964844,293.1499938964844,0.2850019931793213,-4106.82861328125,304.1466369628906,0.969336211681366,0.3747642934322357,0.2624955773353576,292.935791015625,297.1499938964844,293.1499938964844,0.3306964635848999,-6234.814453125,304.188720703125,0.9990000128746032,0.4907962083816528,0.3972378671169281,293.0144348144531,297.1499938964844,293.1499938964844,0.0326664969325065,-5532.76171875,304.1445617675781,0.5678266286849976,0.0772327557206153,0.3536931574344635,291.2186584472656,291.1499938964844,270.3148498535156,269.3902893066406,282.9629821777344,293.0831604003906,291.2173767089844,1.0,0.3116098046302795,0.964746356010437,0.964746356010437,1.0,1.0,-1.7962874174118042,0.7985560894012451,0.997731387615204,0.3890621066093445,0.0,0.0,0.6075586676597595,63.56243133544922,85.0,7.047669887542725,-14936.46875,407.9261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128173828125,307.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.28125,18000.0,0.0,0.0,0.3542539775371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659410834312439,0.6594176292419434,-6.756668426532997e-06,0.0,0.0003595227608457,0.0,0.0,50.80172729492188,0.0,0.0,0.0,0.4122050702571869,4.0,0.0,1.0
806280,293.1312561035156,297.1499938964844,293.1499938964844,0.1923973709344864,-3864.06591796875,304.15777587890625,0.866424024105072,0.2725987732410431,0.2467656880617141,293.0845031738281,297.1499938964844,293.1499938964844,0.1707024723291397,-3700.307373046875,304.1524963378906,0.8402440547943115,0.2479961812496185,0.2364043891429901,293.0306396484375,297.1499938964844,293.1499938964844,0.2850019931793213,-4106.82861328125,304.1466369628906,0.969336211681366,0.3747642934322357,0.2624955773353576,292.935791015625,297.1499938964844,293.1499938964844,0.3306964635848999,-6234.814453125,304.188720703125,0.9990000128746032,0.4907962083816528,0.3972378671169281,293.0144348144531,297.1499938964844,293.1499938964844,0.0326664969325065,-5532.76171875,304.1445617675781,0.5678266286849976,0.0772327557206153,0.3536931574344635,291.2186584472656,291.1499938964844,270.3148498535156,269.3902893066406,282.9629821777344,293.0831604003906,291.2173767089844,1.0,0.3116098046302795,0.964746356010437,0.964746356010437,1.0,1.0,-1.7962874174118042,0.7985560894012451,0.997731387615204,0.3890621066093445,0.0,0.0,0.6075586676597595,63.56243133544922,85.0,7.047669887542725,-14936.46875,407.9261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128173828125,307.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.28125,18000.0,0.0,0.0,0.3542539775371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659410834312439,0.6594176292419434,-6.756668426532997e-06,0.0,0.0003595227608457,0.0,0.0,50.80172729492188,0.0,0.0,0.0,0.4122050702571869,4.0,0.0,1.0
806340,293.1441345214844,297.1499938964844,293.1499938964844,0.1912389695644378,-3846.185791015625,304.1571350097656,0.8509030342102051,0.2704609334468841,0.2450765073299408,293.09814453125,297.1499938964844,293.1499938964844,0.1704271882772445,-3696.143310546875,304.1521301269531,0.826831579208374,0.2468901127576828,0.2356066107749939,293.04266357421875,297.1499938964844,293.1499938964844,0.2865090072154999,-4124.68994140625,304.1452331542969,0.9540830850601196,0.3753510117530823,0.2630639672279358,292.9424133300781,297.1499938964844,293.1499938964844,0.3496626913547516,-6534.736328125,304.14385986328125,0.9990000128746032,0.494966447353363,0.4168457090854645,293.0263061523437,297.1499938964844,293.1499938964844,0.0338719151914119,-5635.361328125,304.1443786621094,0.5603787302970886,0.0782626271247863,0.3594350218772888,291.189697265625,291.1499938964844,270.3500061035156,269.41436767578125,282.9736022949219,293.0950622558594,291.18731689453125,1.0,0.3198343515396118,0.963647186756134,0.963647186756134,1.0,1.0,-1.82441508769989,0.8119993805885315,1.012415647506714,0.3963633775711059,0.0,0.0,0.6040101647377014,68.46190643310547,103.0,-30.116588592529297,-15051.1474609375,436.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768310546875,307.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.5078125,18000.0,0.0,0.0,0.3537188768386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468091607093811,0.6468157768249512,-6.633695647906279e-06,0.0,0.0003589796833693,0.0,0.0,48.72311782836914,0.0,0.0,0.0,0.4072499573230743,4.0,0.0,1.0
806400,293.1441345214844,297.1499938964844,293.1499938964844,0.1912389695644378,-3846.185791015625,304.1571350097656,0.8509030342102051,0.2704609334468841,0.2450765073299408,293.09814453125,297.1499938964844,293.1499938964844,0.1704271882772445,-3696.143310546875,304.1521301269531,0.826831579208374,0.2468901127576828,0.2356066107749939,293.04266357421875,297.1499938964844,293.1499938964844,0.2865090072154999,-4124.68994140625,304.1452331542969,0.9540830850601196,0.3753510117530823,0.2630639672279358,292.9424133300781,297.1499938964844,293.1499938964844,0.3496626913547516,-6534.736328125,304.14385986328125,0.9990000128746032,0.494966447353363,0.4168457090854645,293.0263061523437,297.1499938964844,293.1499938964844,0.0338719151914119,-5635.361328125,304.1443786621094,0.5603787302970886,0.0782626271247863,0.3594350218772888,291.189697265625,291.1499938964844,270.3500061035156,269.41436767578125,282.9736022949219,293.0950622558594,291.18731689453125,1.0,0.3198343515396118,0.963647186756134,0.963647186756134,1.0,1.0,-1.82441508769989,0.8119993805885315,1.012415647506714,0.3963633775711059,0.0,0.0,0.6040101647377014,68.46190643310547,103.0,-30.116588592529297,-15051.1474609375,436.3812561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.768310546875,307.20977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.5078125,18000.0,0.0,0.0,0.3537188768386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468091607093811,0.6468157768249512,-6.633695647906279e-06,0.0,0.0003589796833693,0.0,0.0,48.72311782836914,0.0,0.0,0.0,0.4072499573230743,4.0,0.0,1.0
806460,293.1580505371094,297.1499938964844,293.1499938964844,0.1900014579296112,-3827.089599609375,304.1568298339844,0.8288596868515015,0.2677931487560272,0.2431155145168304,293.11279296875,297.1499938964844,293.1499938964844,0.1700422465801239,-3690.182373046875,304.1520690917969,0.8059741854667664,0.2452399432659149,0.2345041334629058,293.05499267578125,297.1499938964844,293.1499938964844,0.2881545126438141,-4144.154296875,304.14410400390625,0.927861750125885,0.3755747079849243,0.2635153234004974,292.9931945800781,297.1499938964844,293.1499938964844,0.3824978470802307,-7037.96630859375,304.0910949707031,0.9990000128746032,0.4900263845920563,0.4493895471096039,293.0394287109375,297.1499938964844,293.1499938964844,0.0348734930157661,-5720.82958984375,304.14459228515625,0.5458608865737915,0.0787381306290626,0.3637559413909912,291.1498718261719,291.1499938964844,270.3886108398437,269.4416809082031,282.9782409667969,293.1025390625,291.1473388671875,1.0,0.3326796293258667,0.9623213410377502,0.9623213410377502,1.0,1.0,-1.8655401468276973,0.8316718339920044,1.0338683128356934,0.4071492552757263,0.0,0.0,0.606648862361908,76.94660186767578,106.0,-48.49599456787109,-15291.3525390625,483.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,307.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.3531430065631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470085382461548,0.6470151543617249,-6.6091379267163575e-06,0.0,0.0003583952784538,0.0,0.0,48.60017395019531,0.0,0.0,0.0,0.4071188271045685,4.0,0.0,1.0
806520,293.1580505371094,297.1499938964844,293.1499938964844,0.1900014579296112,-3827.089599609375,304.1568298339844,0.8288596868515015,0.2677931487560272,0.2431155145168304,293.11279296875,297.1499938964844,293.1499938964844,0.1700422465801239,-3690.182373046875,304.1520690917969,0.8059741854667664,0.2452399432659149,0.2345041334629058,293.05499267578125,297.1499938964844,293.1499938964844,0.2881545126438141,-4144.154296875,304.14410400390625,0.927861750125885,0.3755747079849243,0.2635153234004974,292.9931945800781,297.1499938964844,293.1499938964844,0.3824978470802307,-7037.96630859375,304.0910949707031,0.9990000128746032,0.4900263845920563,0.4493895471096039,293.0394287109375,297.1499938964844,293.1499938964844,0.0348734930157661,-5720.82958984375,304.14459228515625,0.5458608865737915,0.0787381306290626,0.3637559413909912,291.1498718261719,291.1499938964844,270.3886108398437,269.4416809082031,282.9782409667969,293.1025390625,291.1473388671875,1.0,0.3326796293258667,0.9623213410377502,0.9623213410377502,1.0,1.0,-1.8655401468276973,0.8316718339920044,1.0338683128356934,0.4071492552757263,0.0,0.0,0.606648862361908,76.94660186767578,106.0,-48.49599456787109,-15291.3525390625,483.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,307.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.3531430065631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470085382461548,0.6470151543617249,-6.6091379267163575e-06,0.0,0.0003583952784538,0.0,0.0,48.60017395019531,0.0,0.0,0.0,0.4071188271045685,4.0,0.0,1.0
806580,293.17218017578125,297.1499938964844,293.1499938964844,0.1878091841936111,-3791.59814453125,304.1582946777344,0.8057482242584229,0.2647242844104767,0.2407755106687545,293.1278381347656,297.1499938964844,293.1499938964844,0.168735384941101,-3667.2333984375,304.15362548828125,0.7826980352401733,0.2431325763463974,0.2329612672328949,293.0670166015625,297.1499938964844,293.1499938964844,0.2886839509010315,-4149.85546875,304.14532470703125,0.9012577533721924,0.3755388855934143,0.2637890875339508,293.06304931640625,297.1499938964844,293.1499938964844,0.3916628360748291,-7166.2236328125,304.0986328125,0.9841697216033936,0.4797821938991546,0.4571901857852936,293.0530700683594,297.1499938964844,293.1499938964844,0.035316839814186,-5757.26416015625,304.14569091796875,0.5297431945800781,0.0787717923521995,0.3659529983997345,291.1440124511719,291.1499938964844,270.43096923828125,269.47247314453125,283.0047912597656,293.120361328125,291.14727783203125,1.0,0.3423464596271515,0.9609954357147216,0.9609954357147216,1.0,1.0,-1.8731346130371087,0.8351647257804871,1.0379698276519775,0.4094617962837219,0.0,0.0,0.6089507937431335,86.3635025024414,109.0,2.155550956726074,-15417.1474609375,517.5752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,307.3855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.908203125,18000.0,0.0,0.0,0.3530785739421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547327041625977,0.6547393202781677,-6.662487976427656e-06,0.0,0.0003583298821467,0.0,0.0,49.73614883422852,0.0,0.0,0.0,0.409828782081604,4.0,0.0,1.0
806640,293.17218017578125,297.1499938964844,293.1499938964844,0.1878091841936111,-3791.59814453125,304.1582946777344,0.8057482242584229,0.2647242844104767,0.2407755106687545,293.1278381347656,297.1499938964844,293.1499938964844,0.168735384941101,-3667.2333984375,304.15362548828125,0.7826980352401733,0.2431325763463974,0.2329612672328949,293.0670166015625,297.1499938964844,293.1499938964844,0.2886839509010315,-4149.85546875,304.14532470703125,0.9012577533721924,0.3755388855934143,0.2637890875339508,293.06304931640625,297.1499938964844,293.1499938964844,0.3916628360748291,-7166.2236328125,304.0986328125,0.9841697216033936,0.4797821938991546,0.4571901857852936,293.0530700683594,297.1499938964844,293.1499938964844,0.035316839814186,-5757.26416015625,304.14569091796875,0.5297431945800781,0.0787717923521995,0.3659529983997345,291.1440124511719,291.1499938964844,270.43096923828125,269.47247314453125,283.0047912597656,293.120361328125,291.14727783203125,1.0,0.3423464596271515,0.9609954357147216,0.9609954357147216,1.0,1.0,-1.8731346130371087,0.8351647257804871,1.0379698276519775,0.4094617962837219,0.0,0.0,0.6089507937431335,86.3635025024414,109.0,2.155550956726074,-15417.1474609375,517.5752563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,307.3855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.908203125,18000.0,0.0,0.0,0.3530785739421844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547327041625977,0.6547393202781677,-6.662487976427656e-06,0.0,0.0003583298821467,0.0,0.0,49.73614883422852,0.0,0.0,0.0,0.409828782081604,4.0,0.0,1.0
806700,293.17919921875,297.1499938964844,293.1499938964844,0.1862479299306869,-3765.835693359375,304.1596069335937,0.7948293685913086,0.2630634605884552,0.2395041137933731,293.1354064941406,297.1499938964844,293.1499938964844,0.1676353067159652,-3647.49072265625,304.15496826171875,0.7725533246994019,0.2419270724058151,0.2320602834224701,293.0730285644531,297.1499938964844,293.1499938964844,0.2882954180240631,-4144.79052734375,304.1468505859375,0.8907223343849182,0.3754084706306457,0.2638646364212036,293.0838317871094,297.1499938964844,293.1499938964844,0.3883661329746246,-7110.73486328125,304.1138916015625,0.97175270318985,0.4767931699752807,0.4538213908672333,293.05975341796875,297.1499938964844,293.1499938964844,0.035351101309061,-5758.5146484375,304.1463928222656,0.5228360891342163,0.0786895081400871,0.3666076958179474,291.1656494140625,291.1499938964844,270.4534606933594,269.4891052246094,283.0223083496094,293.1293640136719,291.1676025390625,1.0,0.3460691571235657,0.960332453250885,0.960332453250885,1.0,1.0,-1.8674589395523071,0.8324339985847473,1.035024881362915,0.4078636765480041,0.0,0.0,0.605682909488678,90.74304962158205,109.0,23.44966125488281,-15373.451171875,528.4359741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,307.40771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.666015625,18000.0,0.0,0.0,0.353012353181839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516757607460022,0.651682436466217,-6.657631274720188e-06,0.0,0.0003582626522984,0.0,0.0,49.38070297241211,0.0,0.0,0.0,0.4087811410427093,4.0,0.0,1.0
806760,293.1861267089844,297.1499938964844,293.1499938964844,0.1847666054964065,-3741.581787109375,304.1605529785156,0.7855895757675171,0.2613357305526733,0.2381350845098495,293.1429443359375,297.1499938964844,293.1499938964844,0.1665796190500259,-3628.7490234375,304.1559753417969,0.7641162276268005,0.2406273484230041,0.231034979224205,293.0790100097656,297.1499938964844,293.1499938964844,0.2880647480487823,-4141.78955078125,304.1478576660156,0.8821229338645935,0.3752087950706482,0.2638651132583618,293.0982666015625,297.1499938964844,293.1499938964844,0.3863330483436584,-7076.52587890625,304.12408447265625,0.9610534906387328,0.4747945368289947,0.45164954662323,293.0662536621094,297.1499938964844,293.1499938964844,0.035356268286705,-5758.0869140625,304.14703369140625,0.5171899199485779,0.0785525366663932,0.3668563067913055,291.17645263671875,291.1499938964844,270.476806640625,269.50653076171875,283.0397033691406,293.13775634765625,291.1775207519531,1.0,0.3492931425571441,0.9595696926116944,0.9595696926116944,1.0,1.0,-1.8622746467590328,0.8299264907836914,1.0323481559753418,0.4064261615276336,0.0,0.0,0.6028033494949341,94.57044219970705,112.0,24.565683364868164,-15312.7890625,537.7713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855712890625,307.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.314453125,18000.0,0.0,0.0,0.3527764678001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461617946624756,0.6461684107780457,-6.6244979279872496e-06,0.0,0.0003580232732929,0.0,0.0,48.600833892822266,0.0,0.0,0.0,0.4068444073200226,4.0,0.0,1.0
806820,293.1992492675781,297.1499938964844,293.1499938964844,0.1817150861024856,-3691.668212890625,304.162109375,0.770561695098877,0.2577548027038574,0.2352161407470703,293.1576843261719,297.1499938964844,293.1499938964844,0.1643020212650299,-3588.43115234375,304.15777587890625,0.7506115436553955,0.2378191351890564,0.2287146151065826,293.09051513671875,297.1499938964844,293.1499938964844,0.2875190675258636,-4134.97412109375,304.14947509765625,0.8687811493873596,0.3746734857559204,0.2637190222740173,293.1171264648437,297.1499938964844,293.1499938964844,0.3838882744312286,-7035.23291015625,304.1365966796875,0.9437103271484376,0.4722630977630615,0.4491325914859772,293.07861328125,297.1499938964844,293.1499938964844,0.0352336205542087,-5746.6298828125,304.1482238769531,0.5083483457565308,0.0781685262918472,0.3665392994880676,291.1922607421875,291.1499938964844,270.5258178710937,269.5435485839844,283.07421875,293.1524353027344,291.1931457519531,1.0,0.3545975685119629,0.958044171333313,0.958044171333313,1.0,1.0,-1.8524048328399656,0.8251493573188782,1.0272555351257324,0.4036914110183716,0.0,0.0,0.5960778594017029,101.00662994384766,115.0,22.294557571411133,-15191.0205078125,552.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,307.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.203125,18000.0,0.0,0.0,0.351749837398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336671113967896,0.6336736679077148,-6.535282409458887e-06,0.0,0.0003569813561625,0.0,0.0,46.78050231933594,0.0,0.0,0.0,0.4022060036659241,4.0,0.0,1.0
806880,293.1992492675781,297.1499938964844,293.1499938964844,0.1817150861024856,-3691.668212890625,304.162109375,0.770561695098877,0.2577548027038574,0.2352161407470703,293.1576843261719,297.1499938964844,293.1499938964844,0.1643020212650299,-3588.43115234375,304.15777587890625,0.7506115436553955,0.2378191351890564,0.2287146151065826,293.09051513671875,297.1499938964844,293.1499938964844,0.2875190675258636,-4134.97412109375,304.14947509765625,0.8687811493873596,0.3746734857559204,0.2637190222740173,293.1171264648437,297.1499938964844,293.1499938964844,0.3838882744312286,-7035.23291015625,304.1365966796875,0.9437103271484376,0.4722630977630615,0.4491325914859772,293.07861328125,297.1499938964844,293.1499938964844,0.0352336205542087,-5746.6298828125,304.1482238769531,0.5083483457565308,0.0781685262918472,0.3665392994880676,291.1922607421875,291.1499938964844,270.5258178710937,269.5435485839844,283.07421875,293.1524353027344,291.1931457519531,1.0,0.3545975685119629,0.958044171333313,0.958044171333313,1.0,1.0,-1.8524048328399656,0.8251493573188782,1.0272555351257324,0.4036914110183716,0.0,0.0,0.5960778594017029,101.00662994384766,115.0,22.294557571411133,-15191.0205078125,552.7064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,307.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.203125,18000.0,0.0,0.0,0.351749837398529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336671113967896,0.6336736679077148,-6.535282409458887e-06,0.0,0.0003569813561625,0.0,0.0,46.78050231933594,0.0,0.0,0.0,0.4022060036659241,4.0,0.0,1.0
806940,293.2113952636719,297.1499938964844,293.1499938964844,0.1785933822393417,-3640.61767578125,304.16326904296875,0.758492112159729,0.2540439665317535,0.2321311831474304,293.1716613769531,297.1499938964844,293.1499938964844,0.1618622094392776,-3545.32763671875,304.15924072265625,0.7398454546928406,0.2347859889268875,0.2261253893375396,293.1012878417969,297.1499938964844,293.1499938964844,0.2869050502777099,-4127.556640625,304.1506652832031,0.8586384654045105,0.3739970028400421,0.2634357213973999,293.1300354003906,297.1499938964844,293.1499938964844,0.3822817802429199,-7008.64697265625,304.1436462402344,0.930069625377655,0.4704709351062774,0.4475575387477875,293.08990478515625,297.1499938964844,293.1499938964844,0.034998670220375,-5726.30859375,304.1492004394531,0.5014819502830505,0.0776839926838874,0.3655129075050354,291.2029113769531,291.1499938964844,270.5777893066406,269.583251953125,283.109130859375,293.1651611328125,291.2034606933594,1.0,0.3587899804115295,0.9565186500549316,0.9565186500549316,1.0,1.0,-1.842127799987793,0.8201783895492554,1.0219494104385376,0.4008519649505615,0.0,0.0,0.5882555842399597,106.32878875732422,118.0,16.12761688232422,-15051.9873046875,563.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,307.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9921875,18000.0,0.0,0.0,0.3499477505683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184746623039246,0.6184810996055603,-6.424466391763417e-06,0.0,0.0003551524714566,0.0,0.0,44.61026382446289,0.0,0.0,0.0,0.3965846002101898,4.0,0.0,1.0
807000,293.2113952636719,297.1499938964844,293.1499938964844,0.1785933822393417,-3640.61767578125,304.16326904296875,0.758492112159729,0.2540439665317535,0.2321311831474304,293.1716613769531,297.1499938964844,293.1499938964844,0.1618622094392776,-3545.32763671875,304.15924072265625,0.7398454546928406,0.2347859889268875,0.2261253893375396,293.1012878417969,297.1499938964844,293.1499938964844,0.2869050502777099,-4127.556640625,304.1506652832031,0.8586384654045105,0.3739970028400421,0.2634357213973999,293.1300354003906,297.1499938964844,293.1499938964844,0.3822817802429199,-7008.64697265625,304.1436462402344,0.930069625377655,0.4704709351062774,0.4475575387477875,293.08990478515625,297.1499938964844,293.1499938964844,0.034998670220375,-5726.30859375,304.1492004394531,0.5014819502830505,0.0776839926838874,0.3655129075050354,291.2029113769531,291.1499938964844,270.5777893066406,269.583251953125,283.109130859375,293.1651611328125,291.2034606933594,1.0,0.3587899804115295,0.9565186500549316,0.9565186500549316,1.0,1.0,-1.842127799987793,0.8201783895492554,1.0219494104385376,0.4008519649505615,0.0,0.0,0.5882555842399597,106.32878875732422,118.0,16.12761688232422,-15051.9873046875,563.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295288085937,307.5152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9921875,18000.0,0.0,0.0,0.3499477505683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184746623039246,0.6184810996055603,-6.424466391763417e-06,0.0,0.0003551524714566,0.0,0.0,44.61026382446289,0.0,0.0,0.0,0.3965846002101898,4.0,0.0,1.0
807060,293.2225952148437,297.1499938964844,293.1499938964844,0.1754080206155777,-3588.457763671875,304.1641540527344,0.7482329607009888,0.2502163052558899,0.2289132326841354,293.1849060058594,297.1499938964844,293.1499938964844,0.1592808812856674,-3499.72119140625,304.16046142578125,0.7305915951728821,0.2315533757209777,0.2233159840106964,293.111328125,297.1499938964844,293.1499938964844,0.2862227261066437,-4119.474609375,304.1515808105469,0.8503891229629517,0.3731951117515564,0.2630432248115539,293.1405334472656,297.1499938964844,293.1499938964844,0.3808670938014984,-6986.09326171875,304.1480712890625,0.9188607335090636,0.4688471853733063,0.446206271648407,293.1002197265625,297.1499938964844,293.1499938964844,0.0346809923648834,-5699.40966796875,304.1499938964844,0.4957043826580047,0.0771162137389183,0.3639703691005707,291.2099609375,291.1499938964844,270.63238525390625,269.6254577636719,283.14471435546875,293.1766052246094,291.2102966308594,1.0,0.3622168600559234,0.955374002456665,0.955374002456665,1.0,1.0,-1.830944538116455,0.8147916197776794,1.0161529779434204,0.3977864980697632,0.0,0.0,0.5797611474990845,110.93019104003906,121.0,11.035717964172363,-14900.716796875,571.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,307.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.3125,18000.0,0.0,0.0,0.3473543226718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018849015235901,0.6018912196159363,-6.303860118350713e-06,0.0,0.0003525204665493,0.0,0.0,42.312984466552734,0.0,0.0,0.0,0.3904968798160553,4.0,0.0,1.0
807120,293.2225952148437,297.1499938964844,293.1499938964844,0.1754080206155777,-3588.457763671875,304.1641540527344,0.7482329607009888,0.2502163052558899,0.2289132326841354,293.1849060058594,297.1499938964844,293.1499938964844,0.1592808812856674,-3499.72119140625,304.16046142578125,0.7305915951728821,0.2315533757209777,0.2233159840106964,293.111328125,297.1499938964844,293.1499938964844,0.2862227261066437,-4119.474609375,304.1515808105469,0.8503891229629517,0.3731951117515564,0.2630432248115539,293.1405334472656,297.1499938964844,293.1499938964844,0.3808670938014984,-6986.09326171875,304.1480712890625,0.9188607335090636,0.4688471853733063,0.446206271648407,293.1002197265625,297.1499938964844,293.1499938964844,0.0346809923648834,-5699.40966796875,304.1499938964844,0.4957043826580047,0.0771162137389183,0.3639703691005707,291.2099609375,291.1499938964844,270.63238525390625,269.6254577636719,283.14471435546875,293.1766052246094,291.2102966308594,1.0,0.3622168600559234,0.955374002456665,0.955374002456665,1.0,1.0,-1.830944538116455,0.8147916197776794,1.0161529779434204,0.3977864980697632,0.0,0.0,0.5797611474990845,110.93019104003906,121.0,11.035717964172363,-14900.716796875,571.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,307.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18147.3125,18000.0,0.0,0.0,0.3473543226718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018849015235901,0.6018912196159363,-6.303860118350713e-06,0.0,0.0003525204665493,0.0,0.0,42.312984466552734,0.0,0.0,0.0,0.3904968798160553,4.0,0.0,1.0
807180,293.2329406738281,297.1499938964844,293.1499938964844,0.1721572875976562,-3535.1044921875,304.16485595703125,0.7391247749328613,0.2462765723466873,0.2255762666463852,293.1974182128906,297.1499938964844,293.1499938964844,0.1565625518560409,-3451.626708984375,304.1614990234375,0.7220979332923889,0.2281297743320465,0.220306247472763,293.1206970214844,297.1499938964844,293.1499938964844,0.2854633629322052,-4110.58740234375,304.1523132324219,0.843326210975647,0.372271865606308,0.2625523805618286,293.1497802734375,297.1499938964844,293.1499938964844,0.3794434070587158,-6964.11181640625,304.15106201171875,0.9094434380531312,0.4672114849090576,0.4448553621768951,293.109619140625,297.1499938964844,293.1499938964844,0.0342892110347747,-5666.52490234375,304.150634765625,0.4905037879943847,0.0764679387211799,0.3619786500930786,291.21453857421875,291.1499938964844,270.6894226074219,269.6698303222656,283.1813049316406,293.1871643066406,291.2147216796875,1.0,0.3651037514209747,0.9542293548583984,0.9542293548583984,1.0,1.0,-1.818721055984497,0.8089116215705872,1.009809494018555,0.3944437503814697,0.0,0.0,0.5708327293395996,115.05120086669922,109.0,7.227695941925049,-14737.2412109375,577.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,307.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.453125,18000.0,0.0,0.0,0.3439896404743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845061540603638,0.5845123529434204,-6.179594038258074e-06,0.0,0.0003491057432256,0.0,0.0,39.99505615234375,0.0,0.0,0.0,0.3841995894908905,4.0,0.0,1.0
807240,293.2329406738281,297.1499938964844,293.1499938964844,0.1721572875976562,-3535.1044921875,304.16485595703125,0.7391247749328613,0.2462765723466873,0.2255762666463852,293.1974182128906,297.1499938964844,293.1499938964844,0.1565625518560409,-3451.626708984375,304.1614990234375,0.7220979332923889,0.2281297743320465,0.220306247472763,293.1206970214844,297.1499938964844,293.1499938964844,0.2854633629322052,-4110.58740234375,304.1523132324219,0.843326210975647,0.372271865606308,0.2625523805618286,293.1497802734375,297.1499938964844,293.1499938964844,0.3794434070587158,-6964.11181640625,304.15106201171875,0.9094434380531312,0.4672114849090576,0.4448553621768951,293.109619140625,297.1499938964844,293.1499938964844,0.0342892110347747,-5666.52490234375,304.150634765625,0.4905037879943847,0.0764679387211799,0.3619786500930786,291.21453857421875,291.1499938964844,270.6894226074219,269.6698303222656,283.1813049316406,293.1871643066406,291.2147216796875,1.0,0.3651037514209747,0.9542293548583984,0.9542293548583984,1.0,1.0,-1.818721055984497,0.8089116215705872,1.009809494018555,0.3944437503814697,0.0,0.0,0.5708327293395996,115.05120086669922,109.0,7.227695941925049,-14737.2412109375,577.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6544494628906,307.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18151.453125,18000.0,0.0,0.0,0.3439896404743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845061540603638,0.5845123529434204,-6.179594038258074e-06,0.0,0.0003491057432256,0.0,0.0,39.99505615234375,0.0,0.0,0.0,0.3841995894908905,4.0,0.0,1.0
807300,293.23779296875,297.1499938964844,293.1499938964844,0.1704444587230682,-3506.8994140625,304.1652526855469,0.7369892597198486,0.2442773282527923,0.2238020598888397,293.2033996582031,297.1499938964844,293.1499938964844,0.1550907492637634,-3425.51513671875,304.1620788574219,0.7200807929039001,0.2263569086790084,0.2186617255210876,293.1251220703125,297.1499938964844,293.1499938964844,0.2849813103675842,-4104.955078125,304.1527709960937,0.8426113128662109,0.3717749416828155,0.2622217833995819,293.1540222167969,297.1499938964844,293.1499938964844,0.3786305785179138,-6951.759765625,304.15234375,0.908396065235138,0.466377317905426,0.4440875649452209,293.1139831542969,297.1499938964844,293.1499938964844,0.0340051092207431,-5642.72998046875,304.1510314941406,0.4895403087139129,0.0761227011680603,0.3604998588562011,291.2164001464844,291.1499938964844,270.71875,269.6927490234375,283.20025634765625,293.1921081542969,291.2166748046875,1.0,0.3642845451831817,0.95365709066391,0.95365709066391,1.0,1.0,-1.811522483825684,0.8054508566856384,1.0060715675354004,0.3924936950206756,0.0,0.0,0.5662219524383545,115.15048217773438,109.0,6.532564163208008,-14648.423828125,574.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405700683594,307.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.1171875,18000.0,0.0,0.0,0.3420332968235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756646990776062,0.5756708383560181,-6.117455541243544e-06,0.0,0.0003471203090157,0.0,0.0,38.851322174072266,0.0,0.0,0.0,0.3810286521911621,4.0,0.0,1.0
807360,293.2423095703125,297.1499938964844,293.1499938964844,0.1686787009239196,-3477.75390625,304.16571044921875,0.7363030314445496,0.2422755062580108,0.2219745814800262,293.2091064453125,297.1499938964844,293.1499938964844,0.1535466760396957,-3398.06298828125,304.1626892089844,0.7194620966911316,0.2245559394359588,0.2169382125139236,293.1293029785156,297.1499938964844,293.1499938964844,0.2844269573688507,-4098.482421875,304.1532592773437,0.8436154723167419,0.3712673783302307,0.2618452906608581,293.1580505371094,297.1499938964844,293.1499938964844,0.3777365684509277,-6938.27197265625,304.1535339355469,0.909509003162384,0.4655381441116333,0.4432649314403534,293.1180725097656,297.1499938964844,293.1499938964844,0.0336719937622547,-5614.7919921875,304.1514587402344,0.4896064400672912,0.0757765769958496,0.358768105506897,291.2187194824219,291.1499938964844,270.7485656738281,269.71612548828125,283.219482421875,293.19677734375,291.2189636230469,1.0,0.3624471724033355,0.953118622303009,0.953118622303009,1.0,1.0,-1.8037397861480715,0.8017165064811707,1.0020233392715454,0.3903805911540985,0.0,0.0,0.561407744884491,114.00768280029295,97.0,6.380599021911621,-14553.92578125,566.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8273010253906,307.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.15234375,18000.0,0.0,0.0,0.3398967087268829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666173696517944,0.5666234493255615,-6.055167887097923e-06,0.0,0.0003449519572313,0.0,0.0,37.70808410644531,0.0,0.0,0.0,0.3778113126754761,4.0,0.0,1.0
807420,293.25054931640625,297.1499938964844,293.1499938964844,0.1650862246751785,-3418.30859375,304.1664428710937,0.7379458546638489,0.2382649630308151,0.2182213813066482,293.2198791503906,297.1499938964844,293.1499938964844,0.1503354460000991,-3340.8447265625,304.163818359375,0.7211456298828125,0.2208767682313919,0.2133193761110305,293.13702392578125,297.1499938964844,293.1499938964844,0.2832265496253967,-4084.53125,304.1541748046875,0.849295437335968,0.3702226877212524,0.2609999179840088,293.1654052734375,297.1499938964844,293.1499938964844,0.3758506774902344,-6910.09521484375,304.1554870605469,0.9164689183235168,0.463841825723648,0.4415072202682495,293.1254577636719,297.1499938964844,293.1499938964844,0.0329295545816421,-5552.46923828125,304.1522216796875,0.4919250011444092,0.0750879421830177,0.3548530042171478,291.2219543457031,291.1499938964844,270.8096008300781,269.7640991210937,283.258544921875,293.20538330078125,291.2220458984375,1.0,0.3563490509986877,0.9520418047904968,0.9520418047904968,1.0,1.0,-1.7870616912841797,0.7937234044075012,0.9933382868766784,0.3858548700809479,0.0,0.0,0.5515760779380798,109.25545501708984,85.0,4.55402946472168,-14351.322265625,542.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.000732421875,307.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.27734375,18000.0,0.0,0.0,0.3351030647754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481197834014893,0.548125684261322,-5.930341558268992e-06,0.0,0.0003400870191399,0.0,0.0,35.44630813598633,0.0,0.0,0.0,0.3713248968124389,4.0,0.0,1.0
807480,293.25054931640625,297.1499938964844,293.1499938964844,0.1650862246751785,-3418.30859375,304.1664428710937,0.7379458546638489,0.2382649630308151,0.2182213813066482,293.2198791503906,297.1499938964844,293.1499938964844,0.1503354460000991,-3340.8447265625,304.163818359375,0.7211456298828125,0.2208767682313919,0.2133193761110305,293.13702392578125,297.1499938964844,293.1499938964844,0.2832265496253967,-4084.53125,304.1541748046875,0.849295437335968,0.3702226877212524,0.2609999179840088,293.1654052734375,297.1499938964844,293.1499938964844,0.3758506774902344,-6910.09521484375,304.1554870605469,0.9164689183235168,0.463841825723648,0.4415072202682495,293.1254577636719,297.1499938964844,293.1499938964844,0.0329295545816421,-5552.46923828125,304.1522216796875,0.4919250011444092,0.0750879421830177,0.3548530042171478,291.2219543457031,291.1499938964844,270.8096008300781,269.7640991210937,283.258544921875,293.20538330078125,291.2220458984375,1.0,0.3563490509986877,0.9520418047904968,0.9520418047904968,1.0,1.0,-1.7870616912841797,0.7937234044075012,0.9933382868766784,0.3858548700809479,0.0,0.0,0.5515760779380798,109.25545501708984,85.0,4.55402946472168,-14351.322265625,542.6152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.000732421875,307.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.27734375,18000.0,0.0,0.0,0.3351030647754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481197834014893,0.548125684261322,-5.930341558268992e-06,0.0,0.0003400870191399,0.0,0.0,35.44630813598633,0.0,0.0,0.0,0.3713248968124389,4.0,0.0,1.0
807540,293.2578125,297.1499938964844,293.1499938964844,0.1614419072866439,-3357.783935546875,304.1670227050781,0.7428922057151794,0.2342409342527389,0.2143721729516983,293.2297668457031,297.1499938964844,293.1499938964844,0.1469962745904922,-3281.143798828125,304.1647644042969,0.7259190082550049,0.2170970290899276,0.2095156759023666,293.1440124511719,297.1499938964844,293.1499938964844,0.2819353640079498,-4069.592529296875,304.1549377441406,0.859180212020874,0.3691350519657135,0.260059654712677,293.1719970703125,297.1499938964844,293.1499938964844,0.3738695979118347,-6880.763671875,304.1569519042969,0.9289665818214417,0.4621150493621826,0.4396334886550903,293.13189697265625,297.1499938964844,293.1499938964844,0.0321225523948669,-5484.4931640625,304.1528015136719,0.4966513514518738,0.0744024291634559,0.3505323827266693,291.22344970703125,291.1499938964844,270.8722229003906,269.8135070800781,283.2982788085937,293.21307373046875,291.22344970703125,1.0,0.3478827178478241,0.9509649872779846,0.9509649872779846,1.0,1.0,-1.7693064212799072,0.7852261662483215,0.9840803146362304,0.3810398876667022,0.0,0.0,0.5416676998138428,102.21906280517578,73.0,2.407548427581787,-14137.091796875,511.91497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16912841796875,307.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.09375,18000.0,0.0,0.0,0.3296753764152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297505259513855,0.5297563672065735,-5.809577942272881e-06,0.0,0.000334578595357,0.0,0.0,33.29745864868164,0.0,0.0,0.0,0.3649903535842895,4.0,0.0,1.0
807600,293.2578125,297.1499938964844,293.1499938964844,0.1614419072866439,-3357.783935546875,304.1670227050781,0.7428922057151794,0.2342409342527389,0.2143721729516983,293.2297668457031,297.1499938964844,293.1499938964844,0.1469962745904922,-3281.143798828125,304.1647644042969,0.7259190082550049,0.2170970290899276,0.2095156759023666,293.1440124511719,297.1499938964844,293.1499938964844,0.2819353640079498,-4069.592529296875,304.1549377441406,0.859180212020874,0.3691350519657135,0.260059654712677,293.1719970703125,297.1499938964844,293.1499938964844,0.3738695979118347,-6880.763671875,304.1569519042969,0.9289665818214417,0.4621150493621826,0.4396334886550903,293.13189697265625,297.1499938964844,293.1499938964844,0.0321225523948669,-5484.4931640625,304.1528015136719,0.4966513514518738,0.0744024291634559,0.3505323827266693,291.22344970703125,291.1499938964844,270.8722229003906,269.8135070800781,283.2982788085937,293.21307373046875,291.22344970703125,1.0,0.3478827178478241,0.9509649872779846,0.9509649872779846,1.0,1.0,-1.7693064212799072,0.7852261662483215,0.9840803146362304,0.3810398876667022,0.0,0.0,0.5416676998138428,102.21906280517578,73.0,2.407548427581787,-14137.091796875,511.91497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16912841796875,307.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18151.09375,18000.0,0.0,0.0,0.3296753764152527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297505259513855,0.5297563672065735,-5.809577942272881e-06,0.0,0.000334578595357,0.0,0.0,33.29745864868164,0.0,0.0,0.0,0.3649903535842895,4.0,0.0,1.0
807660,293.2642822265625,297.1499938964844,293.1499938964844,0.1577689498662948,-3296.540283203125,304.16748046875,0.7509138584136963,0.2301984280347824,0.2104528844356537,293.23895263671875,297.1499938964844,293.1499938964844,0.1435566544532776,-3219.40771484375,304.16558837890625,0.7333906292915344,0.2132151424884796,0.205558642745018,293.1503601074219,297.1499938964844,293.1499938964844,0.2805774509906769,-4053.93359375,304.1555480957031,0.873141884803772,0.367997795343399,0.2590439915657043,293.1779479980469,297.1499938964844,293.1499938964844,0.3718233406543731,-6850.65234375,304.15802001953125,0.9461723566055298,0.4603497385978699,0.4376684129238128,293.1375427246094,297.1499938964844,293.1499938964844,0.0312750935554504,-5412.71826171875,304.1532897949219,0.5036729574203491,0.0737118646502494,0.3459290862083435,291.2233581542969,291.1499938964844,270.9361877441406,269.8640441894531,283.3384704589844,293.2200012207031,291.2232360839844,1.0,0.33773073554039,0.9499953985214232,0.9499953985214232,1.0,1.0,-1.750743389129639,0.7763589024543762,0.9743844866752625,0.3760131001472473,0.0,0.0,0.5318805575370789,93.72509002685548,61.0,0.2383233308792114,-13914.4228515625,477.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3263854980469,307.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.5625,18000.0,0.0,0.0,0.3237069249153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119082927703857,0.5119140148162842,-5.69581152376486e-06,0.0,0.000328521389747,0.0,0.0,31.30246925354004,0.0,0.0,0.0,0.3589479029178619,4.0,0.0,1.0
807720,293.2642822265625,297.1499938964844,293.1499938964844,0.1577689498662948,-3296.540283203125,304.16748046875,0.7509138584136963,0.2301984280347824,0.2104528844356537,293.23895263671875,297.1499938964844,293.1499938964844,0.1435566544532776,-3219.40771484375,304.16558837890625,0.7333906292915344,0.2132151424884796,0.205558642745018,293.1503601074219,297.1499938964844,293.1499938964844,0.2805774509906769,-4053.93359375,304.1555480957031,0.873141884803772,0.367997795343399,0.2590439915657043,293.1779479980469,297.1499938964844,293.1499938964844,0.3718233406543731,-6850.65234375,304.15802001953125,0.9461723566055298,0.4603497385978699,0.4376684129238128,293.1375427246094,297.1499938964844,293.1499938964844,0.0312750935554504,-5412.71826171875,304.1532897949219,0.5036729574203491,0.0737118646502494,0.3459290862083435,291.2233581542969,291.1499938964844,270.9361877441406,269.8640441894531,283.3384704589844,293.2200012207031,291.2232360839844,1.0,0.33773073554039,0.9499953985214232,0.9499953985214232,1.0,1.0,-1.750743389129639,0.7763589024543762,0.9743844866752625,0.3760131001472473,0.0,0.0,0.5318805575370789,93.72509002685548,61.0,0.2383233308792114,-13914.4228515625,477.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3263854980469,307.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18143.5625,18000.0,0.0,0.0,0.3237069249153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119082927703857,0.5119140148162842,-5.69581152376486e-06,0.0,0.000328521389747,0.0,0.0,31.30246925354004,0.0,0.0,0.0,0.3589479029178619,4.0,0.0,1.0
