time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807780,293.2700500488281,297.1499938964844,293.1499938964844,0.1540796458721161,-3234.755126953125,304.16778564453125,0.7623382210731506,0.2261357456445694,0.2064813673496246,293.2474975585937,297.1499938964844,293.1499938964844,0.1400310397148132,-3155.84814453125,304.166259765625,0.7437960505485535,0.2092302143573761,0.201468288898468,293.1561889648437,297.1499938964844,293.1499938964844,0.2791609168052673,-4037.631591796875,304.15606689453125,0.8915389180183411,0.3668057024478912,0.2579645812511444,293.1833801269531,297.1499938964844,293.1499938964844,0.3697224855422973,-6819.85546875,304.1588439941406,0.9667978882789612,0.4585397839546203,0.4356268942356109,293.142578125,297.1499938964844,293.1499938964844,0.0303986649960279,-5337.9287109375,304.1536560058594,0.513396143913269,0.0730074122548103,0.3411034345626831,291.22198486328125,291.1499938964844,271.0011901855469,269.9154968261719,283.3790283203125,293.226318359375,291.2218017578125,1.0,0.3263300955295563,0.9490258693695068,0.9490258693695068,1.0,1.0,-1.7315223217010498,0.7671902775764465,0.9643319845199584,0.3708112835884094,0.0,0.0,0.5223628282546997,84.31722259521484,49.0,-1.5529741048812866,-13685.9111328125,439.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4667053222656,307.8609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.994140625,18000.0,0.0,0.0,0.3173107206821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949077069759369,0.4949133098125458,-5.590915861830581e-06,0.0,0.0003220300422981,0.0,0.0,29.48460578918457,0.0,0.0,0.0,0.3532951176166534,4.0,0.0,1.0
807840,293.2700500488281,297.1499938964844,293.1499938964844,0.1540796458721161,-3234.755126953125,304.16778564453125,0.7623382210731506,0.2261357456445694,0.2064813673496246,293.2474975585937,297.1499938964844,293.1499938964844,0.1400310397148132,-3155.84814453125,304.166259765625,0.7437960505485535,0.2092302143573761,0.201468288898468,293.1561889648437,297.1499938964844,293.1499938964844,0.2791609168052673,-4037.631591796875,304.15606689453125,0.8915389180183411,0.3668057024478912,0.2579645812511444,293.1833801269531,297.1499938964844,293.1499938964844,0.3697224855422973,-6819.85546875,304.1588439941406,0.9667978882789612,0.4585397839546203,0.4356268942356109,293.142578125,297.1499938964844,293.1499938964844,0.0303986649960279,-5337.9287109375,304.1536560058594,0.513396143913269,0.0730074122548103,0.3411034345626831,291.22198486328125,291.1499938964844,271.0011901855469,269.9154968261719,283.3790283203125,293.226318359375,291.2218017578125,1.0,0.3263300955295563,0.9490258693695068,0.9490258693695068,1.0,1.0,-1.7315223217010498,0.7671902775764465,0.9643319845199584,0.3708112835884094,0.0,0.0,0.5223628282546997,84.31722259521484,49.0,-1.5529741048812866,-13685.9111328125,439.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4667053222656,307.8609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.994140625,18000.0,0.0,0.0,0.3173107206821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949077069759369,0.4949133098125458,-5.590915861830581e-06,0.0,0.0003220300422981,0.0,0.0,29.48460578918457,0.0,0.0,0.0,0.3532951176166534,4.0,0.0,1.0
807900,293.2726745605469,297.1499938964844,293.1499938964844,0.1522315144538879,-3203.696533203125,304.1679077148437,0.7695863842964172,0.2240971028804779,0.2044801712036132,293.25152587890625,297.1499938964844,293.1499938964844,0.1382389068603515,-3123.422607421875,304.16656494140625,0.7503684163093567,0.2071992307901382,0.1993773430585861,293.158935546875,297.1499938964844,293.1499938964844,0.2784315943717956,-4029.245361328125,304.1562805175781,0.9026166200637816,0.3661880791187286,0.2574033141136169,293.1859130859375,297.1499938964844,293.1499938964844,0.3686527907848358,-6804.20263671875,304.1591796875,0.9778656363487244,0.4576168060302734,0.4345803558826446,293.1448974609375,297.1499938964844,293.1499938964844,0.0299600046128034,-5299.48876953125,304.1537780761719,0.519546627998352,0.0726478844881057,0.3386170566082001,291.220947265625,291.1499938964844,271.0340270996094,269.94146728515625,283.3993835449219,293.229248046875,291.2207336425781,1.0,0.3202467560768127,0.9485411047935486,0.9485411047935486,1.0,1.0,-1.7216931581497192,0.7625067234039307,0.9591864347457886,0.368152379989624,0.0,0.0,0.5177381038665771,79.37998962402344,49.0,-2.280660629272461,-13570.009765625,420.6647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5290222167969,307.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18128.86328125,18000.0,0.0,0.0,0.3139884173870086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867810904979706,0.4867866337299347,-5.542060534935445e-06,0.0,0.0003186583344358,0.0,0.0,28.6438102722168,0.0,0.0,0.0,0.3506299555301666,4.0,0.0,1.0
807960,293.275146484375,297.1499938964844,293.1499938964844,0.1503823846578598,-3172.545166015625,304.16802978515625,0.7780523896217346,0.2220545411109924,0.2024709582328796,293.2554626464844,297.1499938964844,293.1499938964844,0.1364292204380035,-3090.59521484375,304.1668395996094,0.7580789923667908,0.2051439136266708,0.197258785367012,293.1615905761719,297.1499938964844,293.1499938964844,0.2776887416839599,-4020.705810546875,304.156494140625,0.9159091114997864,0.3655562400817871,0.2568290829658508,293.1883544921875,297.1499938964844,293.1499938964844,0.3675707280635834,-6788.37939453125,304.15948486328125,0.989083468914032,0.4566817283630371,0.4335183799266815,293.1470642089844,297.1499938964844,293.1499938964844,0.0294854305684566,-5260.4580078125,304.1539611816406,0.5267578363418579,0.0722827017307281,0.3360871374607086,291.2197265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4197998046875,293.2320556640625,291.219482421875,1.0,0.3139480650424957,0.9480993151664734,0.9480993151664734,1.0,1.0,-1.7117350101470947,0.757766842842102,0.9539681673049928,0.3654610812664032,0.0,0.0,0.5132128596305847,74.33580780029297,37.0,-2.901482343673706,-13453.2880859375,401.3796997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5856018066406,307.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.568359375,18000.0,0.0,0.0,0.3106066584587097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478918582201004,0.4789240658283233,-5.495595360116568e-06,0.0,0.0003152262652292,0.0,0.0,27.84734344482422,0.0,0.0,0.0,0.3480744957923889,4.0,0.0,1.0
808020,293.2795104980469,297.1499938964844,293.1499938964844,0.1466146260499954,-3108.62109375,304.1683044433594,0.7952284216880798,0.2179972380399704,0.198508620262146,293.2626953125,297.1499938964844,293.1499938964844,0.1327037662267685,-3022.53173828125,304.1674499511719,0.7738639116287231,0.2010039836168289,0.1930238902568817,293.1663818359375,297.1499938964844,293.1499938964844,0.2759795486927032,-4000.83740234375,304.1572265625,0.944336712360382,0.3642877340316772,0.2557023763656616,293.185546875,297.1499938964844,293.1499938964844,0.3509302735328674,-6533.26708984375,304.1861267089844,0.9990000128746032,0.4562203884124756,0.4165937006473541,293.15087890625,297.1499938964844,293.1499938964844,0.0283176768571138,-5182.3125,304.15447998046875,0.5418639183044434,0.0715804174542427,0.3312850296497345,291.22625732421875,291.1499938964844,271.1333923339844,270.0200500488281,283.46759033203125,293.23651123046875,291.2290954589844,1.0,0.3003423810005188,0.947215735912323,0.947215735912323,1.0,1.0,-1.6744672060012815,0.7400208711624146,0.9344463348388672,0.3556598722934723,0.0,0.0,0.503028392791748,65.12274169921875,25.0,18.4041690826416,-13154.404296875,358.5928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68475341796875,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.71484375,18000.0,0.0,0.0,0.3036709725856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633775055408478,0.4633828997611999,-5.408702691056533e-06,0.0,0.0003081874456256,0.0,0.0,26.332204818725582,0.0,0.0,0.0,0.3430821895599365,4.0,0.0,1.0
808080,293.2795104980469,297.1499938964844,293.1499938964844,0.1466146260499954,-3108.62109375,304.1683044433594,0.7952284216880798,0.2179972380399704,0.198508620262146,293.2626953125,297.1499938964844,293.1499938964844,0.1327037662267685,-3022.53173828125,304.1674499511719,0.7738639116287231,0.2010039836168289,0.1930238902568817,293.1663818359375,297.1499938964844,293.1499938964844,0.2759795486927032,-4000.83740234375,304.1572265625,0.944336712360382,0.3642877340316772,0.2557023763656616,293.185546875,297.1499938964844,293.1499938964844,0.3509302735328674,-6533.26708984375,304.1861267089844,0.9990000128746032,0.4562203884124756,0.4165937006473541,293.15087890625,297.1499938964844,293.1499938964844,0.0283176768571138,-5182.3125,304.15447998046875,0.5418639183044434,0.0715804174542427,0.3312850296497345,291.22625732421875,291.1499938964844,271.1333923339844,270.0200500488281,283.46759033203125,293.23651123046875,291.2290954589844,1.0,0.3003423810005188,0.947215735912323,0.947215735912323,1.0,1.0,-1.6744672060012815,0.7400208711624146,0.9344463348388672,0.3556598722934723,0.0,0.0,0.503028392791748,65.12274169921875,25.0,18.4041690826416,-13154.404296875,358.5928039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68475341796875,307.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.71484375,18000.0,0.0,0.0,0.3036709725856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4633775055408478,0.4633828997611999,-5.408702691056533e-06,0.0,0.0003081874456256,0.0,0.0,26.332204818725582,0.0,0.0,0.0,0.3430821895599365,4.0,0.0,1.0
808140,293.28350830078125,297.1499938964844,293.1499938964844,0.1425444930791854,-3038.658447265625,304.1689758300781,0.8134827017784119,0.2139043360948562,0.1945811063051223,293.2695007324219,297.1499938964844,293.1499938964844,0.1286600530147552,-2947.689453125,304.1683349609375,0.791204035282135,0.1967639476060867,0.188764750957489,293.1710510253906,297.1499938964844,293.1499938964844,0.2735649943351745,-3972.301513671875,304.1587829589844,0.9721589684486388,0.3629269897937774,0.2545677423477173,293.1414794921875,297.1499938964844,293.1499938964844,0.3156907260417938,-5991.94873046875,304.2325134277344,0.9990000128746032,0.4641694128513336,0.3817905187606811,293.15411376953125,297.1499938964844,293.1499938964844,0.0276490859687328,-5098.47216796875,304.15411376953125,0.5587219595909119,0.0709024593234062,0.3268605172634125,291.2631530761719,291.1499938964844,271.20001220703125,270.0726318359375,283.52423095703125,293.2413024902344,291.2649841308594,1.0,0.2849531173706054,0.9463321566581726,0.9463321566581726,1.0,1.0,-1.6161805391311646,0.7124571204185486,0.903723418712616,0.3401194810867309,0.0,0.0,0.4852080345153808,56.51227951049805,43.0,36.792755126953125,-12663.568359375,310.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8143615722656,307.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18193.064453125,18000.0,0.0,0.0,0.29599729180336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379198551177978,0.4379251599311828,-5.289346518111415e-06,0.0,0.0003003996098414,0.0,0.0,24.04672813415528,0.0,0.0,0.0,0.3353613913059234,4.0,0.0,1.0
808200,293.28350830078125,297.1499938964844,293.1499938964844,0.1425444930791854,-3038.658447265625,304.1689758300781,0.8134827017784119,0.2139043360948562,0.1945811063051223,293.2695007324219,297.1499938964844,293.1499938964844,0.1286600530147552,-2947.689453125,304.1683349609375,0.791204035282135,0.1967639476060867,0.188764750957489,293.1710510253906,297.1499938964844,293.1499938964844,0.2735649943351745,-3972.301513671875,304.1587829589844,0.9721589684486388,0.3629269897937774,0.2545677423477173,293.1414794921875,297.1499938964844,293.1499938964844,0.3156907260417938,-5991.94873046875,304.2325134277344,0.9990000128746032,0.4641694128513336,0.3817905187606811,293.15411376953125,297.1499938964844,293.1499938964844,0.0276490859687328,-5098.47216796875,304.15411376953125,0.5587219595909119,0.0709024593234062,0.3268605172634125,291.2631530761719,291.1499938964844,271.20001220703125,270.0726318359375,283.52423095703125,293.2413024902344,291.2649841308594,1.0,0.2849531173706054,0.9463321566581726,0.9463321566581726,1.0,1.0,-1.6161805391311646,0.7124571204185486,0.903723418712616,0.3401194810867309,0.0,0.0,0.4852080345153808,56.51227951049805,43.0,36.792755126953125,-12663.568359375,310.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8143615722656,307.9085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18193.064453125,18000.0,0.0,0.0,0.29599729180336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379198551177978,0.4379251599311828,-5.289346518111415e-06,0.0,0.0003003996098414,0.0,0.0,24.04672813415528,0.0,0.0,0.0,0.3353613913059234,4.0,0.0,1.0
808260,293.2876892089844,297.1499938964844,293.1499938964844,0.1390704363584518,-2979.37109375,304.1683959960937,0.8158207535743713,0.2096760123968124,0.1907456964254379,293.2765808105469,297.1499938964844,293.1499938964844,0.1250999122858047,-2882.158447265625,304.1681213378906,0.7928798794746399,0.1923024654388427,0.1845255196094513,293.1761474609375,297.1499938964844,293.1499938964844,0.2721104919910431,-3955.78857421875,304.158203125,0.9795554876327516,0.3613633215427398,0.2534580528736114,293.08416748046875,297.1499938964844,293.1499938964844,0.3038324415683746,-5818.0498046875,304.22332763671875,0.9990000128746032,0.4760444760322571,0.3709226548671722,293.15704345703125,297.1499938964844,293.1499938964844,0.0271020326763391,-5044.62353515625,304.1536560058594,0.562903642654419,0.070204459130764,0.3233372271060943,291.2619323730469,291.1499938964844,271.2666320800781,270.1250915527344,283.5768127441406,293.2620849609375,291.2594909667969,1.0,0.2799638509750366,0.9458307027816772,0.9458307027816772,1.0,1.0,-1.5878582000732422,0.6991933584213257,0.8886649012565613,0.3322867453098297,0.0,0.0,0.4695944488048553,53.75850296020508,61.0,-5.24294900894165,-12264.630859375,292.8000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9939880371094,307.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.978515625,18000.0,0.0,0.0,0.2871894836425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115287661552429,0.411533921957016,-5.155355211172719e-06,0.0,0.000291460804874,0.0,0.0,21.762596130371094,0.0,0.0,0.0,0.3274405002593994,4.0,0.0,1.0
808320,293.2876892089844,297.1499938964844,293.1499938964844,0.1390704363584518,-2979.37109375,304.1683959960937,0.8158207535743713,0.2096760123968124,0.1907456964254379,293.2765808105469,297.1499938964844,293.1499938964844,0.1250999122858047,-2882.158447265625,304.1681213378906,0.7928798794746399,0.1923024654388427,0.1845255196094513,293.1761474609375,297.1499938964844,293.1499938964844,0.2721104919910431,-3955.78857421875,304.158203125,0.9795554876327516,0.3613633215427398,0.2534580528736114,293.08416748046875,297.1499938964844,293.1499938964844,0.3038324415683746,-5818.0498046875,304.22332763671875,0.9990000128746032,0.4760444760322571,0.3709226548671722,293.15704345703125,297.1499938964844,293.1499938964844,0.0271020326763391,-5044.62353515625,304.1536560058594,0.562903642654419,0.070204459130764,0.3233372271060943,291.2619323730469,291.1499938964844,271.2666320800781,270.1250915527344,283.5768127441406,293.2620849609375,291.2594909667969,1.0,0.2799638509750366,0.9458307027816772,0.9458307027816772,1.0,1.0,-1.5878582000732422,0.6991933584213257,0.8886649012565613,0.3322867453098297,0.0,0.0,0.4695944488048553,53.75850296020508,61.0,-5.24294900894165,-12264.630859375,292.8000183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9939880371094,307.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18176.978515625,18000.0,0.0,0.0,0.2871894836425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115287661552429,0.411533921957016,-5.155355211172719e-06,0.0,0.000291460804874,0.0,0.0,21.762596130371094,0.0,0.0,0.0,0.3274405002593994,4.0,0.0,1.0
808380,293.291748046875,297.1499938964844,293.1499938964844,0.1360860913991928,-2928.85107421875,304.167236328125,0.803050696849823,0.2053651958703994,0.1869769245386123,293.2836303710937,297.1499938964844,293.1499938964844,0.1219163537025451,-2823.875732421875,304.1673889160156,0.779148280620575,0.1876715272665023,0.1802729815244674,293.1813049316406,297.1499938964844,293.1499938964844,0.2715018987655639,-3949.677490234375,304.1564636230469,0.9697859883308412,0.3596556782722473,0.2523557245731354,293.0619812011719,297.1499938964844,293.1499938964844,0.3134662806987762,-5980.06494140625,304.1822814941406,0.9990000128746032,0.4823033213615417,0.3813506364822387,293.1598205566406,297.1499938964844,293.1499938964844,0.026734136044979,-5015.306640625,304.1530456542969,0.5544702410697937,0.069462701678276,0.32052743434906,291.2244873046875,291.1499938964844,271.3329772949219,270.1771545410156,283.61199951171875,293.2718200683594,291.2209777832031,1.0,0.2826611399650574,0.9453291893005372,0.9453291893005372,1.0,1.0,-1.586042881011963,0.6983699202537537,0.8876729011535645,0.3316205143928528,0.0,0.0,0.4620002806186676,55.81365966796875,79.0,-42.38981246948242,-12089.1640625,297.6763000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1380920410156,307.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.373046875,18000.0,0.0,0.0,0.2780563533306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967799246311188,0.3967849910259247,-5.068748578196392e-06,0.0,0.000282191846054,0.0,0.0,20.49931907653809,0.0,0.0,0.0,0.3228576779365539,4.0,0.0,1.0
808440,293.291748046875,297.1499938964844,293.1499938964844,0.1360860913991928,-2928.85107421875,304.167236328125,0.803050696849823,0.2053651958703994,0.1869769245386123,293.2836303710937,297.1499938964844,293.1499938964844,0.1219163537025451,-2823.875732421875,304.1673889160156,0.779148280620575,0.1876715272665023,0.1802729815244674,293.1813049316406,297.1499938964844,293.1499938964844,0.2715018987655639,-3949.677490234375,304.1564636230469,0.9697859883308412,0.3596556782722473,0.2523557245731354,293.0619812011719,297.1499938964844,293.1499938964844,0.3134662806987762,-5980.06494140625,304.1822814941406,0.9990000128746032,0.4823033213615417,0.3813506364822387,293.1598205566406,297.1499938964844,293.1499938964844,0.026734136044979,-5015.306640625,304.1530456542969,0.5544702410697937,0.069462701678276,0.32052743434906,291.2244873046875,291.1499938964844,271.3329772949219,270.1771545410156,283.61199951171875,293.2718200683594,291.2209777832031,1.0,0.2826611399650574,0.9453291893005372,0.9453291893005372,1.0,1.0,-1.586042881011963,0.6983699202537537,0.8876729011535645,0.3316205143928528,0.0,0.0,0.4620002806186676,55.81365966796875,79.0,-42.38981246948242,-12089.1640625,297.6763000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1380920410156,307.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.373046875,18000.0,0.0,0.0,0.2780563533306122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967799246311188,0.3967849910259247,-5.068748578196392e-06,0.0,0.000282191846054,0.0,0.0,20.49931907653809,0.0,0.0,0.0,0.3228576779365539,4.0,0.0,1.0
808500,293.29376220703125,297.1499938964844,293.1499938964844,0.1346760243177414,-2904.99658203125,304.1666564941406,0.7923010587692261,0.2031769156455993,0.1851141601800918,293.2870788574219,297.1499938964844,293.1499938964844,0.1203770637512207,-2795.670166015625,304.1670227050781,0.76838219165802,0.1852969527244568,0.1781424432992935,293.1838684082031,297.1499938964844,293.1499938964844,0.271335631608963,-3948.275634765625,304.1556091308594,0.9595284461975098,0.358756273984909,0.2518093585968017,293.0679931640625,297.1499938964844,293.1499938964844,0.3245345056056976,-6156.89501953125,304.1562805175781,0.9990000128746032,0.4822477996349334,0.3926799595355987,293.1615905761719,297.1499938964844,293.1499938964844,0.0265616104006767,-5001.38330078125,304.1528015136719,0.5467087626457214,0.0689919888973236,0.3190425932407379,291.20037841796875,291.1499938964844,271.365966796875,270.2029724121094,283.6242980957031,293.2726135253906,291.1965026855469,1.0,0.2863377034664154,0.9450784921646118,0.9450784921646118,1.0,1.0,-1.592408537864685,0.7013745307922363,0.8910340070724487,0.3332284390926361,0.0,0.0,0.4610452055931091,58.27859878540039,79.0,-55.00822067260742,-12065.564453125,306.7386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1703796386719,307.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.986328125,18000.0,0.0,0.0,0.2737199068069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935112655162811,0.3935163021087646,-5.045045782026136e-06,0.0,0.0002777909103315,0.0,0.0,20.208972930908203,0.0,0.0,0.0,0.3217873573303222,4.0,0.0,1.0
808560,293.2957763671875,297.1499938964844,293.1499938964844,0.1332819163799286,-2881.3623046875,304.1661682128906,0.7797386646270752,0.2009589076042175,0.1832566261291504,293.2905578613281,297.1499938964844,293.1499938964844,0.1188403367996215,-2767.435546875,304.1667175292969,0.7561144828796387,0.1828785836696624,0.1760031133890152,293.1864013671875,297.1499938964844,293.1499938964844,0.2712011635303497,-3947.224365234375,304.15484619140625,0.9461163282394408,0.3578280508518219,0.2512653768062591,293.0853576660156,297.1499938964844,293.1499938964844,0.3390823006629944,-6385.34375,304.1286926269531,0.9990000128746032,0.4798843562602997,0.4073202013969421,293.1637878417969,297.1499938964844,293.1499938964844,0.02634740434587,-4983.6494140625,304.1526794433594,0.5372652411460876,0.0684172511100769,0.3172923326492309,291.1750183105469,291.1499938964844,271.3988037109375,270.2286071777344,283.6324768066406,293.26885986328125,291.1712646484375,1.0,0.2912919819355011,0.9446794986724854,0.9446794986724854,1.0,1.0,-1.6024298667907717,0.7060933113098145,0.896336555480957,0.3358078896999359,0.0,0.0,0.4619189500808716,61.60260009765625,97.0,-61.899452209472656,-12085.8095703125,319.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1671142578125,307.8184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.21484375,18000.0,0.0,0.0,0.2697091400623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393023133277893,0.3930281698703766,-5.034080913901562e-06,0.0,0.0002737204777076,0.0,0.0,20.139360427856445,0.0,0.0,0.0,0.3215273916721344,4.0,0.0,1.0
808620,293.2999572753906,297.1499938964844,293.1499938964844,0.1304498612880706,-2833.0537109375,304.1654968261719,0.7523043751716614,0.1964184641838073,0.1795335263013839,293.2975769042969,297.1499938964844,293.1499938964844,0.1156956106424331,-2709.280517578125,304.1664123535156,0.7299042344093323,0.1778978705406189,0.1716780215501785,293.1914367675781,297.1499938964844,293.1499938964844,0.2708767354488373,-3944.32373046875,304.1537780761719,0.9133749008178712,0.3558864593505859,0.2501809597015381,293.15289306640625,297.1499938964844,293.1499938964844,0.3765482902526855,-6961.0458984375,304.07342529296875,0.9990000128746032,0.4679235517978668,0.4443495869636535,293.1693420410156,297.1499938964844,293.1499938964844,0.0257308594882488,-4930.28076171875,304.15283203125,0.5158573985099792,0.0669446811079979,0.3127397298812866,291.12725830078125,291.1499938964844,271.4638366699219,270.2791442871094,283.6427307128906,293.256103515625,291.123779296875,1.0,0.304294228553772,0.9438815116882324,0.9438815116882324,1.0,1.0,-1.630333423614502,0.7192399501800537,0.911093533039093,0.3430808186531067,0.0,0.0,0.4681561887264251,70.5943832397461,100.0,-64.98926544189453,-12202.26171875,355.5856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0376281738281,307.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.115234375,18000.0,0.0,0.0,0.2631412148475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990576267242431,0.3990626633167267,-5.046296337241074e-06,0.0,0.0002670548856258,0.0,0.0,20.562055587768555,0.0,0.0,0.0,0.3230896890163421,4.0,0.0,1.0
808680,293.2999572753906,297.1499938964844,293.1499938964844,0.1304498612880706,-2833.0537109375,304.1654968261719,0.7523043751716614,0.1964184641838073,0.1795335263013839,293.2975769042969,297.1499938964844,293.1499938964844,0.1156956106424331,-2709.280517578125,304.1664123535156,0.7299042344093323,0.1778978705406189,0.1716780215501785,293.1914367675781,297.1499938964844,293.1499938964844,0.2708767354488373,-3944.32373046875,304.1537780761719,0.9133749008178712,0.3558864593505859,0.2501809597015381,293.15289306640625,297.1499938964844,293.1499938964844,0.3765482902526855,-6961.0458984375,304.07342529296875,0.9990000128746032,0.4679235517978668,0.4443495869636535,293.1693420410156,297.1499938964844,293.1499938964844,0.0257308594882488,-4930.28076171875,304.15283203125,0.5158573985099792,0.0669446811079979,0.3127397298812866,291.12725830078125,291.1499938964844,271.4638366699219,270.2791442871094,283.6427307128906,293.256103515625,291.123779296875,1.0,0.304294228553772,0.9438815116882324,0.9438815116882324,1.0,1.0,-1.630333423614502,0.7192399501800537,0.911093533039093,0.3430808186531067,0.0,0.0,0.4681561887264251,70.5943832397461,100.0,-64.98926544189453,-12202.26171875,355.5856628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0376281738281,307.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.115234375,18000.0,0.0,0.0,0.2631412148475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990576267242431,0.3990626633167267,-5.046296337241074e-06,0.0,0.0002670548856258,0.0,0.0,20.562055587768555,0.0,0.0,0.0,0.3230896890163421,4.0,0.0,1.0
808740,293.3036193847656,297.1499938964844,293.1499938964844,0.1269238442182541,-2771.008056640625,304.1662902832031,0.7252712845802307,0.1918768137693405,0.1758883744478225,293.3039245605469,297.1499938964844,293.1499938964844,0.1119102612137794,-2637.309814453125,304.16729736328125,0.7012922167778015,0.1728696972131729,0.167388767004013,293.19580078125,297.1499938964844,293.1499938964844,0.2690369486808777,-3922.350341796875,304.1557312011719,0.8818471431732178,0.3539514243602752,0.249171108007431,293.2129821777344,297.1499938964844,293.1499938964844,0.3683010339736938,-6820.9111328125,304.11309814453125,0.9670014381408693,0.4555490911006927,0.4347099363803863,293.174560546875,297.1499938964844,293.1499938964844,0.0248430185019969,-4845.55908203125,304.15338134765625,0.4949977099895477,0.0653929486870765,0.307873785495758,291.1459655761719,291.1499938964844,271.5277709960937,270.3285522460937,283.6874694824219,293.2638854980469,291.1495666503906,1.0,0.3133071362972259,0.9430835843086244,0.9430835843086244,1.0,1.0,-1.6023253202438354,0.7059290409088135,0.8963963389396667,0.3358808755874634,0.0,0.0,0.4689819514751434,81.28410339355469,103.0,19.995784759521484,-12094.5068359375,373.2418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78594970703125,307.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.654296875,18000.0,0.0,0.0,0.2585937678813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056729972362518,0.4056780636310577,-5.0838084462156985e-06,0.0,0.0002624398039188,0.0,0.0,21.11931610107422,0.0,0.0,0.0,0.324975311756134,4.0,0.0,1.0
808800,293.3036193847656,297.1499938964844,293.1499938964844,0.1269238442182541,-2771.008056640625,304.1662902832031,0.7252712845802307,0.1918768137693405,0.1758883744478225,293.3039245605469,297.1499938964844,293.1499938964844,0.1119102612137794,-2637.309814453125,304.16729736328125,0.7012922167778015,0.1728696972131729,0.167388767004013,293.19580078125,297.1499938964844,293.1499938964844,0.2690369486808777,-3922.350341796875,304.1557312011719,0.8818471431732178,0.3539514243602752,0.249171108007431,293.2129821777344,297.1499938964844,293.1499938964844,0.3683010339736938,-6820.9111328125,304.11309814453125,0.9670014381408693,0.4555490911006927,0.4347099363803863,293.174560546875,297.1499938964844,293.1499938964844,0.0248430185019969,-4845.55908203125,304.15338134765625,0.4949977099895477,0.0653929486870765,0.307873785495758,291.1459655761719,291.1499938964844,271.5277709960937,270.3285522460937,283.6874694824219,293.2638854980469,291.1495666503906,1.0,0.3133071362972259,0.9430835843086244,0.9430835843086244,1.0,1.0,-1.6023253202438354,0.7059290409088135,0.8963963389396667,0.3358808755874634,0.0,0.0,0.4689819514751434,81.28410339355469,103.0,19.995784759521484,-12094.5068359375,373.2418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78594970703125,307.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.654296875,18000.0,0.0,0.0,0.2585937678813934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4056729972362518,0.4056780636310577,-5.0838084462156985e-06,0.0,0.0002624398039188,0.0,0.0,21.11931610107422,0.0,0.0,0.0,0.324975311756134,4.0,0.0,1.0
808860,293.307861328125,297.1499938964844,293.1499938964844,0.123283751308918,-2706.73828125,304.1669006347656,0.7052037119865417,0.1871291846036911,0.172000914812088,293.3109130859375,297.1499938964844,293.1499938964844,0.1079654693603515,-2561.92724609375,304.1680908203125,0.6789525151252747,0.1675582528114318,0.1627837866544723,293.20050048828125,297.1499938964844,293.1499938964844,0.2670926749706268,-3899.42333984375,304.1570129394531,0.8619315028190613,0.3518403470516205,0.2479793429374694,293.2358093261719,297.1499938964844,293.1499938964844,0.3621225655078888,-6720.732421875,304.1351928710937,0.940063774585724,0.4492815434932709,0.4281076788902282,293.1794738769531,297.1499938964844,293.1499938964844,0.0238755606114864,-4751.8974609375,304.15386962890625,0.480514794588089,0.0637739822268486,0.3022641241550445,291.16241455078125,291.1499938964844,271.59039306640625,270.37652587890625,283.7311096191406,293.2728271484375,291.1632385253906,1.0,0.3198655843734741,0.9420672059059144,0.9420672059059144,1.0,1.0,-1.5760327577590942,0.6935443878173828,0.8824883699417114,0.3288056850433349,0.0,0.0,0.4658209979534149,89.37976837158203,106.0,17.290809631347656,-11834.4599609375,383.9718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453186035156,307.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.642578125,18000.0,0.0,0.0,0.254952609539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004962146282196,0.4005012810230255,-5.069528015155811e-06,0.0,0.0002587444905657,0.0,0.0,20.737255096435547,0.0,0.0,0.0,0.3236792981624603,4.0,0.0,1.0
808920,293.307861328125,297.1499938964844,293.1499938964844,0.123283751308918,-2706.73828125,304.1669006347656,0.7052037119865417,0.1871291846036911,0.172000914812088,293.3109130859375,297.1499938964844,293.1499938964844,0.1079654693603515,-2561.92724609375,304.1680908203125,0.6789525151252747,0.1675582528114318,0.1627837866544723,293.20050048828125,297.1499938964844,293.1499938964844,0.2670926749706268,-3899.42333984375,304.1570129394531,0.8619315028190613,0.3518403470516205,0.2479793429374694,293.2358093261719,297.1499938964844,293.1499938964844,0.3621225655078888,-6720.732421875,304.1351928710937,0.940063774585724,0.4492815434932709,0.4281076788902282,293.1794738769531,297.1499938964844,293.1499938964844,0.0238755606114864,-4751.8974609375,304.15386962890625,0.480514794588089,0.0637739822268486,0.3022641241550445,291.16241455078125,291.1499938964844,271.59039306640625,270.37652587890625,283.7311096191406,293.2728271484375,291.1632385253906,1.0,0.3198655843734741,0.9420672059059144,0.9420672059059144,1.0,1.0,-1.5760327577590942,0.6935443878173828,0.8824883699417114,0.3288056850433349,0.0,0.0,0.4658209979534149,89.37976837158203,106.0,17.290809631347656,-11834.4599609375,383.9718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453186035156,307.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.642578125,18000.0,0.0,0.0,0.254952609539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4004962146282196,0.4005012810230255,-5.069528015155811e-06,0.0,0.0002587444905657,0.0,0.0,20.737255096435547,0.0,0.0,0.0,0.3236792981624603,4.0,0.0,1.0
808980,293.31201171875,297.1499938964844,293.1499938964844,0.1195454150438308,-2640.381591796875,304.1675109863281,0.6880572438240051,0.1822884231805801,0.1679265350103378,293.31805419921875,297.1499938964844,293.1499938964844,0.1038431897759437,-2482.598388671875,304.1689453125,0.6611266732215881,0.1620313674211502,0.1578739881515503,293.20489501953125,297.1499938964844,293.1499938964844,0.2650844752788543,-3875.830322265625,304.15802001953125,0.8478401303291321,0.3496687710285187,0.2466803789138794,293.2456359863281,297.1499938964844,293.1499938964844,0.3581745326519012,-6657.8662109375,304.1465148925781,0.9203214049339294,0.4451052248477936,0.4241162538528442,293.1837158203125,297.1499938964844,293.1499938964844,0.0228915028274059,-4654.49609375,304.1542053222656,0.4667375981807709,0.0621697306632995,0.2963255643844604,291.17413330078125,291.1499938964844,271.65142822265625,270.4228820800781,283.7717590332031,293.2792358398437,291.1746826171875,1.0,0.3247809708118438,0.9410508275032043,0.9410508275032043,1.0,1.0,-1.551765203475952,0.6821318864822388,0.8696333765983582,0.3222894668579101,0.0,0.0,0.4617678523063659,95.80857849121094,94.0,15.41884994506836,-11599.205078125,390.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3432006835937,307.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.044921875,18000.0,0.0,0.0,0.2518118321895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395373672246933,0.3953787088394165,-5.048948423791444e-06,0.0,0.0002555570099502,0.0,0.0,20.33970642089844,0.0,0.0,0.0,0.3222038447856903,4.0,0.0,1.0
809040,293.31201171875,297.1499938964844,293.1499938964844,0.1195454150438308,-2640.381591796875,304.1675109863281,0.6880572438240051,0.1822884231805801,0.1679265350103378,293.31805419921875,297.1499938964844,293.1499938964844,0.1038431897759437,-2482.598388671875,304.1689453125,0.6611266732215881,0.1620313674211502,0.1578739881515503,293.20489501953125,297.1499938964844,293.1499938964844,0.2650844752788543,-3875.830322265625,304.15802001953125,0.8478401303291321,0.3496687710285187,0.2466803789138794,293.2456359863281,297.1499938964844,293.1499938964844,0.3581745326519012,-6657.8662109375,304.1465148925781,0.9203214049339294,0.4451052248477936,0.4241162538528442,293.1837158203125,297.1499938964844,293.1499938964844,0.0228915028274059,-4654.49609375,304.1542053222656,0.4667375981807709,0.0621697306632995,0.2963255643844604,291.17413330078125,291.1499938964844,271.65142822265625,270.4228820800781,283.7717590332031,293.2792358398437,291.1746826171875,1.0,0.3247809708118438,0.9410508275032043,0.9410508275032043,1.0,1.0,-1.551765203475952,0.6821318864822388,0.8696333765983582,0.3222894668579101,0.0,0.0,0.4617678523063659,95.80857849121094,94.0,15.41884994506836,-11599.205078125,390.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3432006835937,307.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.044921875,18000.0,0.0,0.0,0.2518118321895599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395373672246933,0.3953787088394165,-5.048948423791444e-06,0.0,0.0002555570099502,0.0,0.0,20.33970642089844,0.0,0.0,0.0,0.3222038447856903,4.0,0.0,1.0
809100,293.31378173828125,297.1499938964844,293.1499938964844,0.1176436617970466,-2606.493896484375,304.16778564453125,0.6829272508621216,0.1798876821994781,0.1658134162425995,293.3214416503906,297.1499938964844,293.1499938964844,0.1017158105969429,-2441.4384765625,304.1693725585937,0.655556321144104,0.1592400819063186,0.1552941799163818,293.2069091796875,297.1499938964844,293.1499938964844,0.2640408277511596,-3863.60009765625,304.158447265625,0.8447955250740051,0.348578929901123,0.2459614127874374,293.24859619140625,297.1499938964844,293.1499938964844,0.3564662039279938,-6631.177734375,304.1502380371094,0.9159529209136964,0.4433116912841797,0.4224123656749725,293.1855163574219,297.1499938964844,293.1499938964844,0.0223643872886896,-4601.3935546875,304.1544189453125,0.4616442918777466,0.0613863058388233,0.2930209040641784,291.177734375,291.1499938964844,271.6812438964844,270.4453430175781,283.79156494140625,293.28173828125,291.17828369140625,1.0,0.3246286809444427,0.9405426383018494,0.9405426383018494,1.0,1.0,-1.5392556190490725,0.6762555241584778,0.8630001544952393,0.3189457058906555,0.0,0.0,0.4595596194267273,96.90966033935548,94.0,13.319341659545898,-11480.50390625,388.22943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25830078125,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.55859375,18000.0,0.0,0.0,0.2503613233566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923071920871734,0.392312228679657,-5.035918093199143e-06,0.0,0.0002540849091019,0.0,0.0,20.101194381713867,0.0,0.0,0.0,0.3213224112987518,4.0,0.0,1.0
809160,293.31524658203125,297.1499938964844,293.1499938964844,0.1157193630933761,-2572.078857421875,304.16802978515625,0.6797838807106018,0.1775215566158294,0.1636754721403122,293.3245849609375,297.1499938964844,293.1499938964844,0.0995463207364082,-2399.270751953125,304.1697692871094,0.6517975330352783,0.1564520746469497,0.1526580303907394,293.2087097167969,297.1499938964844,293.1499938964844,0.2629345655441284,-3850.61865234375,304.158935546875,0.8439725041389465,0.3474997580051422,0.24520805478096,293.2508544921875,297.1499938964844,293.1499938964844,0.3547621965408325,-6604.83251953125,304.1532897949219,0.9146018028259276,0.4416183233261108,0.4207770526409149,293.1871032714844,297.1499938964844,293.1499938964844,0.0218191444873809,-4545.5361328125,304.15460205078125,0.4584760665893554,0.0606265403330326,0.2895565927028656,291.1820373535156,291.1499938964844,271.7105712890625,270.4673156738281,283.8109130859375,293.2839050292969,291.18267822265625,1.0,0.3232477009296417,0.9402535557746888,0.9402535557746888,1.0,1.0,-1.5264976024627686,0.6702795624732971,0.8562180399894714,0.3155413866043091,0.0,0.0,0.4569966495037079,96.66957092285156,82.0,12.953851699829102,-11362.111328125,382.18597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1849365234375,307.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.84375,18000.0,0.0,0.0,0.2489542067050933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889572024345398,0.3889622390270233,-5.02193233842263e-06,0.0,0.0002526568714529,0.0,0.0,19.84325790405273,0.0,0.0,0.0,0.3203558623790741,4.0,0.0,1.0
809220,293.31744384765625,297.1499938964844,293.1499938964844,0.1118884235620498,-2503.23583984375,304.1683959960937,0.6775760054588318,0.1728914231061935,0.1593881994485855,293.33013916015625,297.1499938964844,293.1499938964844,0.0951664969325065,-2313.6796875,304.17047119140625,0.6478370428085327,0.1509003490209579,0.147294819355011,293.2118530273437,297.1499938964844,293.1499938964844,0.2606593370437622,-3823.93701171875,304.15972900390625,0.8469296097755432,0.3453747928142547,0.2436436712741851,293.2541198730469,297.1499938964844,293.1499938964844,0.3513783812522888,-6553.15234375,304.15777587890625,0.9180310368537904,0.4384008944034576,0.4175978899002075,293.1896057128906,297.1499938964844,293.1499938964844,0.0207292847335338,-4430.9951171875,304.1548767089844,0.456487089395523,0.0591773800551891,0.2824280858039856,291.1900634765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8484191894531,293.2873229980469,291.19061279296875,1.0,0.3175528645515442,0.9396753311157228,0.9396753311157228,1.0,1.0,-1.5006595849990845,0.6581993103027344,0.8424602150917053,0.3086566627025604,0.0,0.0,0.4511006474494934,93.43011474609376,70.0,11.411195755004885,-11122.9970703125,363.1166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,307.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.369140625,18000.0,0.0,0.0,0.2461594939231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810834288597107,0.3810884058475494,-4.989543867850443e-06,0.0,0.0002498205867595,0.0,0.0,19.24574851989746,0.0,0.0,0.0,0.3181044459342956,4.0,0.0,1.0
809280,293.31744384765625,297.1499938964844,293.1499938964844,0.1118884235620498,-2503.23583984375,304.1683959960937,0.6775760054588318,0.1728914231061935,0.1593881994485855,293.33013916015625,297.1499938964844,293.1499938964844,0.0951664969325065,-2313.6796875,304.17047119140625,0.6478370428085327,0.1509003490209579,0.147294819355011,293.2118530273437,297.1499938964844,293.1499938964844,0.2606593370437622,-3823.93701171875,304.15972900390625,0.8469296097755432,0.3453747928142547,0.2436436712741851,293.2541198730469,297.1499938964844,293.1499938964844,0.3513783812522888,-6553.15234375,304.15777587890625,0.9180310368537904,0.4384008944034576,0.4175978899002075,293.1896057128906,297.1499938964844,293.1499938964844,0.0207292847335338,-4430.9951171875,304.1548767089844,0.456487089395523,0.0591773800551891,0.2824280858039856,291.1900634765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8484191894531,293.2873229980469,291.19061279296875,1.0,0.3175528645515442,0.9396753311157228,0.9396753311157228,1.0,1.0,-1.5006595849990845,0.6581993103027344,0.8424602150917053,0.3086566627025604,0.0,0.0,0.4511006474494934,93.43011474609376,70.0,11.411195755004885,-11122.9970703125,363.1166076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0740661621094,307.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.369140625,18000.0,0.0,0.0,0.2461594939231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810834288597107,0.3810884058475494,-4.989543867850443e-06,0.0,0.0002498205867595,0.0,0.0,19.24574851989746,0.0,0.0,0.0,0.3181044459342956,4.0,0.0,1.0
809340,293.3187561035156,297.1499938964844,293.1499938964844,0.1081055477261543,-2434.8017578125,304.1685791015625,0.6796672344207764,0.1683835983276367,0.1551152318716049,293.3348388671875,297.1499938964844,293.1499938964844,0.0907548666000366,-2227.142578125,304.1709899902344,0.6474658846855164,0.1453824937343597,0.1418589353561401,293.21441650390625,297.1499938964844,293.1499938964844,0.2583350241184234,-3796.68994140625,304.1603698730469,0.8549555540084839,0.3432892262935638,0.2420308142900467,293.2563171386719,297.1499938964844,293.1499938964844,0.3479785323143005,-6501.80078125,304.16082763671875,0.9281787872314452,0.4353124499320984,0.4144597947597503,293.1913757324219,297.1499938964844,293.1499938964844,0.019666314125061,-4315.10302734375,304.155029296875,0.4590991735458374,0.0578104816377162,0.2751918435096741,291.1972961425781,291.1499938964844,271.8222351074219,270.54949951171875,283.8843688964844,293.28985595703125,291.19781494140625,1.0,0.3089113235473633,0.9390970468521118,0.9390970468521118,1.0,1.0,-1.4746133089065552,0.6460509896278381,0.828562319278717,0.3017297983169555,0.0,0.0,0.4443050324916839,87.5531234741211,58.0,10.391529083251951,-10886.3046875,337.8546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101928710937,307.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.759765625,18000.0,0.0,0.0,0.2432432174682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372079998254776,0.3720849454402923,-4.952753442921676e-06,0.0,0.0002468609309289,0.0,0.0,18.575313568115234,0.0,0.0,0.0,0.315538078546524,4.0,0.0,1.0
809400,293.3187561035156,297.1499938964844,293.1499938964844,0.1081055477261543,-2434.8017578125,304.1685791015625,0.6796672344207764,0.1683835983276367,0.1551152318716049,293.3348388671875,297.1499938964844,293.1499938964844,0.0907548666000366,-2227.142578125,304.1709899902344,0.6474658846855164,0.1453824937343597,0.1418589353561401,293.21441650390625,297.1499938964844,293.1499938964844,0.2583350241184234,-3796.68994140625,304.1603698730469,0.8549555540084839,0.3432892262935638,0.2420308142900467,293.2563171386719,297.1499938964844,293.1499938964844,0.3479785323143005,-6501.80078125,304.16082763671875,0.9281787872314452,0.4353124499320984,0.4144597947597503,293.1913757324219,297.1499938964844,293.1499938964844,0.019666314125061,-4315.10302734375,304.155029296875,0.4590991735458374,0.0578104816377162,0.2751918435096741,291.1972961425781,291.1499938964844,271.8222351074219,270.54949951171875,283.8843688964844,293.28985595703125,291.19781494140625,1.0,0.3089113235473633,0.9390970468521118,0.9390970468521118,1.0,1.0,-1.4746133089065552,0.6460509896278381,0.828562319278717,0.3017297983169555,0.0,0.0,0.4443050324916839,87.5531234741211,58.0,10.391529083251951,-10886.3046875,337.8546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0101928710937,307.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18062.759765625,18000.0,0.0,0.0,0.2432432174682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372079998254776,0.3720849454402923,-4.952753442921676e-06,0.0,0.0002468609309289,0.0,0.0,18.575313568115234,0.0,0.0,0.0,0.315538078546524,4.0,0.0,1.0
809460,293.3193664550781,297.1499938964844,293.1499938964844,0.1043863371014595,-2367.05224609375,304.1685791015625,0.6854435205459595,0.1639793962240219,0.1508748233318328,293.3388366699219,297.1499938964844,293.1499938964844,0.086317278444767,-2140.12841796875,304.17138671875,0.6500627398490906,0.1398892849683761,0.1363808959722519,293.21649169921875,297.1499938964844,293.1499938964844,0.2559896409511566,-3769.19482421875,304.16082763671875,0.8676708936691284,0.3412334322929382,0.2403904944658279,293.2579040527344,297.1499938964844,293.1499938964844,0.3445614874362945,-6450.53564453125,304.16290283203125,0.944025993347168,0.4322981238365173,0.4113333821296692,293.192626953125,297.1499938964844,293.1499938964844,0.018645042553544,-4199.322265625,304.1550598144531,0.4656679034233093,0.056507222354412,0.2679423987865448,291.203857421875,291.1499938964844,271.8741760253906,270.58673095703125,283.91864013671875,293.2917175292969,291.2043151855469,1.0,0.2981418967247009,0.9386084079742432,0.9386084079742432,1.0,1.0,-1.4485210180282593,0.633914589881897,0.8146064281463623,0.2948093712329864,0.0,0.0,0.4366763532161712,79.97502899169922,46.0,9.264845848083496,-10651.69140625,309.1259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9888916015625,306.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.833984375,18000.0,0.0,0.0,0.2400688678026199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620863258838653,0.3620912432670593,-4.912719305139035e-06,0.0,0.0002436393842799,0.0,0.0,17.84849739074707,0.0,0.0,0.0,0.3127059936523437,4.0,0.0,1.0
