time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809520,293.3193664550781,297.1499938964844,293.1499938964844,0.1043863371014595,-2367.05224609375,304.1685791015625,0.6854435205459595,0.1639793962240219,0.1508748233318328,293.3388366699219,297.1499938964844,293.1499938964844,0.086317278444767,-2140.12841796875,304.17138671875,0.6500627398490906,0.1398892849683761,0.1363808959722519,293.21649169921875,297.1499938964844,293.1499938964844,0.2559896409511566,-3769.19482421875,304.16082763671875,0.8676708936691284,0.3412334322929382,0.2403904944658279,293.2579040527344,297.1499938964844,293.1499938964844,0.3445614874362945,-6450.53564453125,304.16290283203125,0.944025993347168,0.4322981238365173,0.4113333821296692,293.192626953125,297.1499938964844,293.1499938964844,0.018645042553544,-4199.322265625,304.1550598144531,0.4656679034233093,0.056507222354412,0.2679423987865448,291.203857421875,291.1499938964844,271.8741760253906,270.58673095703125,283.91864013671875,293.2917175292969,291.2043151855469,1.0,0.2981418967247009,0.9386084079742432,0.9386084079742432,1.0,1.0,-1.4485210180282593,0.633914589881897,0.8146064281463623,0.2948093712329864,0.0,0.0,0.4366763532161712,79.97502899169922,46.0,9.264845848083496,-10651.69140625,309.1259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9888916015625,306.96002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.833984375,18000.0,0.0,0.0,0.2400688678026199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3620863258838653,0.3620912432670593,-4.912719305139035e-06,0.0,0.0002436393842799,0.0,0.0,17.84849739074707,0.0,0.0,0.0,0.3127059936523437,4.0,0.0,1.0
809580,293.3194885253906,297.1499938964844,293.1499938964844,0.1007415577769279,-2300.18896484375,304.16845703125,0.6949259638786316,0.1596639454364776,0.1466760784387588,293.3422546386719,297.1499938964844,293.1499938964844,0.081850029528141,-2052.91259765625,304.1717224121094,0.6556568145751953,0.1344097703695297,0.1308749169111251,293.2182312011719,297.1499938964844,293.1499938964844,0.253647118806839,-3741.727783203125,304.1611022949219,0.8854431509971619,0.3391970694065094,0.2387337535619735,293.259033203125,297.1499938964844,293.1499938964844,0.3411533534526825,-6399.61376953125,304.1642761230469,0.9643486738204956,0.4293334484100342,0.4082152545452118,293.1935119628906,297.1499938964844,293.1499938964844,0.0176712460815906,-4084.364990234375,304.1549987792969,0.4746326208114624,0.0552509538829326,0.2607185840606689,291.2093811035156,291.1499938964844,271.9231872558594,270.6210632324219,283.9512023925781,293.2930603027344,291.209716796875,1.0,0.285757303237915,0.9381197094917296,0.9381197094917296,1.0,1.0,-1.42246675491333,0.6218264102935791,0.800640344619751,0.2879162430763244,0.0,0.0,0.4283788204193115,71.32258605957031,34.0,7.743754386901855,-10418.6484375,278.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0039367675781,306.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4765625,18000.0,0.0,0.0,0.2365417182445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513765335083008,0.35138139128685,-4.870650627708528e-06,0.0,0.0002400597732048,0.0,0.0,17.08905029296875,0.0,0.0,0.0,0.3097017109394073,4.0,0.0,1.0
809640,293.3194885253906,297.1499938964844,293.1499938964844,0.1007415577769279,-2300.18896484375,304.16845703125,0.6949259638786316,0.1596639454364776,0.1466760784387588,293.3422546386719,297.1499938964844,293.1499938964844,0.081850029528141,-2052.91259765625,304.1717224121094,0.6556568145751953,0.1344097703695297,0.1308749169111251,293.2182312011719,297.1499938964844,293.1499938964844,0.253647118806839,-3741.727783203125,304.1611022949219,0.8854431509971619,0.3391970694065094,0.2387337535619735,293.259033203125,297.1499938964844,293.1499938964844,0.3411533534526825,-6399.61376953125,304.1642761230469,0.9643486738204956,0.4293334484100342,0.4082152545452118,293.1935119628906,297.1499938964844,293.1499938964844,0.0176712460815906,-4084.364990234375,304.1549987792969,0.4746326208114624,0.0552509538829326,0.2607185840606689,291.2093811035156,291.1499938964844,271.9231872558594,270.6210632324219,283.9512023925781,293.2930603027344,291.209716796875,1.0,0.285757303237915,0.9381197094917296,0.9381197094917296,1.0,1.0,-1.42246675491333,0.6218264102935791,0.800640344619751,0.2879162430763244,0.0,0.0,0.4283788204193115,71.32258605957031,34.0,7.743754386901855,-10418.6484375,278.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0039367675781,306.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4765625,18000.0,0.0,0.0,0.2365417182445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513765335083008,0.35138139128685,-4.870650627708528e-06,0.0,0.0002400597732048,0.0,0.0,17.08905029296875,0.0,0.0,0.0,0.3097017109394073,4.0,0.0,1.0
809700,293.31939697265625,297.1499938964844,293.1499938964844,0.0989484265446662,-2267.116455078125,304.1683654785156,0.7012044191360474,0.1575360894203186,0.1445940732955932,293.3437805175781,297.1499938964844,293.1499938964844,0.0796019658446312,-2009.2669677734373,304.1718444824219,0.6597554683685303,0.1316723525524139,0.1281139701604843,293.218994140625,297.1499938964844,293.1499938964844,0.2524802684783935,-3728.040771484375,304.1612243652344,0.8964876532554626,0.338183581829071,0.2379011660814285,293.2594909667969,297.1499938964844,293.1499938964844,0.3394579589366913,-6374.3291015625,304.1647644042969,0.9756348133087158,0.4278654456138611,0.406659871339798,293.1938171386719,297.1499938964844,293.1499938964844,0.0172024890780448,-4027.2763671875,304.1549377441406,0.4797075688838959,0.0546363554894924,0.257121592760086,291.211669921875,291.1499938964844,271.946533203125,270.6370544433594,283.96685791015625,293.2935791015625,291.2120666503906,1.0,0.2790615260601043,0.9378753900527954,0.9378753900527954,1.0,1.0,-1.4094682931900024,0.6158071160316467,0.7936611175537109,0.2844842970371246,0.0,0.0,0.4240357577800751,66.7276840209961,34.0,7.446084976196289,-10306.6806640625,263.2236022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0226745605469,306.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18073.123046875,18000.0,0.0,0.0,0.2346279919147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458525240421295,0.3458573818206787,-4.849266133533092e-06,0.0,0.000238117572735,0.0,0.0,16.70496368408203,0.0,0.0,0.0,0.308175265789032,4.0,0.0,1.0
809760,293.3192138671875,297.1499938964844,293.1499938964844,0.0971608683466911,-2234.015380859375,304.16827392578125,0.7086387276649475,0.1554266810417175,0.1425240635871887,293.3452453613281,297.1499938964844,293.1499938964844,0.0773308873176574,-1965.3658447265625,304.1719970703125,0.6649011373519897,0.1289353817701339,0.1253485381603241,293.2196960449219,297.1499938964844,293.1499938964844,0.2512827217578888,-3713.953857421875,304.1613464355469,0.9094030261039734,0.3371720314025879,0.2370664924383163,293.2598571777344,297.1499938964844,293.1499938964844,0.3377238810062408,-6348.43212890625,304.16522216796875,0.9872809648513794,0.4264050424098968,0.4051072299480438,293.194091796875,297.1499938964844,293.1499938964844,0.0167427901178598,-3969.972412109375,304.1548767089844,0.485257625579834,0.0540288649499416,0.2535357773303985,291.2151794433594,291.1499938964844,271.9690246582031,270.6522521972656,283.98199462890625,293.2940368652344,291.2159118652344,1.0,0.2720706760883331,0.9376716017723083,0.9376716017723083,1.0,1.0,-1.3964930772781372,0.6098079085350037,0.7866851687431335,0.2810649871826172,0.0,0.0,0.4193484783172607,62.00838851928711,25.0,9.517401695251465,-10200.4267578125,247.71324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0464782714844,306.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.732421875,18000.0,0.0,0.0,0.2326212376356125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401426672935486,0.3401474952697754,-4.827794327866286e-06,0.0,0.0002360809885431,0.0,0.0,16.314573287963867,0.0,0.0,0.0,0.3066161572933197,4.0,0.0,1.0
809820,293.31854248046875,297.1499938964844,293.1499938964844,0.0936536267399787,-2168.790283203125,304.16802978515625,0.7219613790512085,0.1512773931026458,0.1384900659322738,293.34771728515625,297.1499938964844,293.1499938964844,0.0727721080183982,-1877.973876953125,304.1722717285156,0.6745278835296631,0.1234817057847976,0.1198801398277282,293.2208557128906,297.1499938964844,293.1499938964844,0.2488570064306259,-3685.32568359375,304.16162109375,0.9373884201049804,0.335171103477478,0.2354460507631302,293.2558898925781,297.1499938964844,293.1499938964844,0.3239177763462066,-6133.828125,304.1849365234375,0.9990000128746032,0.424388587474823,0.3910906910896301,293.1943664550781,297.1499938964844,293.1499938964844,0.0158921126276254,-3860.164794921875,304.1546630859375,0.4955310225486755,0.0528555884957313,0.2467497289180755,291.2261047363281,291.1499938964844,272.0113830566406,270.6800231933594,284.0152893066406,293.29400634765625,291.228515625,1.0,0.2581606209278106,0.937264084815979,0.937264084815979,1.0,1.0,-1.358320713043213,0.5921779870986938,0.7661426663398743,0.2711467444896698,0.0,0.0,0.4085813462734222,53.74327850341797,25.0,21.256187438964844,-9930.384765625,216.5522308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,306.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.83984375,18000.0,0.0,0.0,0.2283093482255935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275525867938995,0.3275573551654815,-4.782744781550719e-06,0.0,0.0002317049656994,0.0,0.0,15.476922988891602,0.0,0.0,0.0,0.3032632172107696,4.0,0.0,1.0
809880,293.31854248046875,297.1499938964844,293.1499938964844,0.0936536267399787,-2168.790283203125,304.16802978515625,0.7219613790512085,0.1512773931026458,0.1384900659322738,293.34771728515625,297.1499938964844,293.1499938964844,0.0727721080183982,-1877.973876953125,304.1722717285156,0.6745278835296631,0.1234817057847976,0.1198801398277282,293.2208557128906,297.1499938964844,293.1499938964844,0.2488570064306259,-3685.32568359375,304.16162109375,0.9373884201049804,0.335171103477478,0.2354460507631302,293.2558898925781,297.1499938964844,293.1499938964844,0.3239177763462066,-6133.828125,304.1849365234375,0.9990000128746032,0.424388587474823,0.3910906910896301,293.1943664550781,297.1499938964844,293.1499938964844,0.0158921126276254,-3860.164794921875,304.1546630859375,0.4955310225486755,0.0528555884957313,0.2467497289180755,291.2261047363281,291.1499938964844,272.0113830566406,270.6800231933594,284.0152893066406,293.29400634765625,291.228515625,1.0,0.2581606209278106,0.937264084815979,0.937264084815979,1.0,1.0,-1.358320713043213,0.5921779870986938,0.7661426663398743,0.2711467444896698,0.0,0.0,0.4085813462734222,53.74327850341797,25.0,21.256187438964844,-9930.384765625,216.5522308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107666015625,306.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.83984375,18000.0,0.0,0.0,0.2283093482255935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275525867938995,0.3275573551654815,-4.782744781550719e-06,0.0,0.0002317049656994,0.0,0.0,15.476922988891602,0.0,0.0,0.0,0.3032632172107696,4.0,0.0,1.0
809940,293.3179016113281,297.1499938964844,293.1499938964844,0.0901669412851333,-2103.583984375,304.1678161621094,0.7292988300323486,0.1471374928951263,0.1346081793308258,293.3501281738281,297.1499938964844,293.1499938964844,0.0681438073515892,-1790.3270263671875,304.17254638671875,0.6781982183456421,0.1179853975772857,0.1145206242799758,293.2221374511719,297.1499938964844,293.1499938964844,0.2461998164653778,-3653.6796875,304.162109375,0.956602156162262,0.3331179916858673,0.2339014708995819,293.22332763671875,297.1499938964844,293.1499938964844,0.3003529906272888,-5769.451171875,304.2118530273437,0.9990000128746032,0.4282633662223816,0.3679214119911194,293.19439697265625,297.1499938964844,293.1499938964844,0.0151476860046386,-3758.844482421875,304.15435791015625,0.5020608901977539,0.0517236813902854,0.24077969789505,291.2538452148437,291.1499938964844,272.04998779296875,270.70416259765625,284.0475769042969,293.28973388671875,291.2539978027344,1.0,0.2468808889389038,0.9368565678596495,0.9368565678596495,1.0,1.0,-1.310247540473938,0.570124626159668,0.7401229739189148,0.2585928440093994,0.0,0.0,0.3925201594829559,48.274662017822266,28.0,22.465011596679688,-9536.2236328125,190.52517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193603515625,306.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.671875,18000.0,0.0,0.0,0.2231608778238296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309770792722702,0.3097755312919616,-4.726789484266192e-06,0.0,0.0002264799259137,0.0,0.0,14.352089881896973,0.0,0.0,0.0,0.2987743616104126,4.0,0.0,1.0
810000,293.3179016113281,297.1499938964844,293.1499938964844,0.0901669412851333,-2103.583984375,304.1678161621094,0.7292988300323486,0.1471374928951263,0.1346081793308258,293.3501281738281,297.1499938964844,293.1499938964844,0.0681438073515892,-1790.3270263671875,304.17254638671875,0.6781982183456421,0.1179853975772857,0.1145206242799758,293.2221374511719,297.1499938964844,293.1499938964844,0.2461998164653778,-3653.6796875,304.162109375,0.956602156162262,0.3331179916858673,0.2339014708995819,293.22332763671875,297.1499938964844,293.1499938964844,0.3003529906272888,-5769.451171875,304.2118530273437,0.9990000128746032,0.4282633662223816,0.3679214119911194,293.19439697265625,297.1499938964844,293.1499938964844,0.0151476860046386,-3758.844482421875,304.15435791015625,0.5020608901977539,0.0517236813902854,0.24077969789505,291.2538452148437,291.1499938964844,272.04998779296875,270.70416259765625,284.0475769042969,293.28973388671875,291.2539978027344,1.0,0.2468808889389038,0.9368565678596495,0.9368565678596495,1.0,1.0,-1.310247540473938,0.570124626159668,0.7401229739189148,0.2585928440093994,0.0,0.0,0.3925201594829559,48.274662017822266,28.0,22.465011596679688,-9536.2236328125,190.52517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2193603515625,306.8688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18110.671875,18000.0,0.0,0.0,0.2231608778238296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309770792722702,0.3097755312919616,-4.726789484266192e-06,0.0,0.0002264799259137,0.0,0.0,14.352089881896973,0.0,0.0,0.0,0.2987743616104126,4.0,0.0,1.0
810060,293.31658935546875,297.1499938964844,293.1499938964844,0.0869834795594215,-2044.42822265625,304.16717529296875,0.7326797246932983,0.1431480497121811,0.130859687924385,293.3517761230469,297.1499938964844,293.1499938964844,0.0636742785573005,-1707.4500732421875,304.1724853515625,0.6772595643997192,0.1125809028744697,0.1092453226447105,293.2227783203125,297.1499938964844,293.1499938964844,0.244136169552803,-3629.49462890625,304.1615295410156,0.9687713384628296,0.3311550617218017,0.2324179410934448,293.17950439453125,297.1499938964844,293.1499938964844,0.2845124304294586,-5526.09228515625,304.2172241210937,0.9990000128746032,0.4352774918079376,0.3523473739624023,293.1936340332031,297.1499938964844,293.1499938964844,0.0145551320165395,-3676.7607421875,304.15386962890625,0.506004810333252,0.0507537946105003,0.235585331916809,291.2568359375,291.1499938964844,272.086669921875,270.7260131835937,284.077392578125,293.2905578613281,291.25714111328125,1.0,0.2388041764497757,0.9367089867591858,0.9367089867591858,1.0,1.0,-1.2727010250091553,0.5530012249946594,0.7196998000144958,0.2488114386796951,0.0,0.0,0.3781628310680389,44.6964225769043,46.0,10.394798278808594,-9220.060546875,172.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3829040527344,306.87646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.697265625,18000.0,0.0,0.0,0.2169276475906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932010889053345,0.2932057678699493,-4.66913888885756e-06,0.0,0.0002201539755333,0.0,0.0,13.324764251708984,0.0,0.0,0.0,0.2946391701698303,4.0,0.0,1.0
810120,293.31658935546875,297.1499938964844,293.1499938964844,0.0869834795594215,-2044.42822265625,304.16717529296875,0.7326797246932983,0.1431480497121811,0.130859687924385,293.3517761230469,297.1499938964844,293.1499938964844,0.0636742785573005,-1707.4500732421875,304.1724853515625,0.6772595643997192,0.1125809028744697,0.1092453226447105,293.2227783203125,297.1499938964844,293.1499938964844,0.244136169552803,-3629.49462890625,304.1615295410156,0.9687713384628296,0.3311550617218017,0.2324179410934448,293.17950439453125,297.1499938964844,293.1499938964844,0.2845124304294586,-5526.09228515625,304.2172241210937,0.9990000128746032,0.4352774918079376,0.3523473739624023,293.1936340332031,297.1499938964844,293.1499938964844,0.0145551320165395,-3676.7607421875,304.15386962890625,0.506004810333252,0.0507537946105003,0.235585331916809,291.2568359375,291.1499938964844,272.086669921875,270.7260131835937,284.077392578125,293.2905578613281,291.25714111328125,1.0,0.2388041764497757,0.9367089867591858,0.9367089867591858,1.0,1.0,-1.2727010250091553,0.5530012249946594,0.7196998000144958,0.2488114386796951,0.0,0.0,0.3781628310680389,44.6964225769043,46.0,10.394798278808594,-9220.060546875,172.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3829040527344,306.87646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.697265625,18000.0,0.0,0.0,0.2169276475906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932010889053345,0.2932057678699493,-4.66913888885756e-06,0.0,0.0002201539755333,0.0,0.0,13.324764251708984,0.0,0.0,0.0,0.2946391701698303,4.0,0.0,1.0
810180,293.3146667480469,297.1499938964844,293.1499938964844,0.0842287540435791,-1993.7484130859373,304.166015625,0.7241897583007812,0.1393121033906936,0.1274231076240539,293.3525695800781,297.1499938964844,293.1499938964844,0.0595239475369453,-1632.186279296875,304.171875,0.6636772155761719,0.1073064133524894,0.1042677909135818,293.2228698730469,297.1499938964844,293.1499938964844,0.2428325712680816,-3614.793701171875,304.1597900390625,0.9633760452270508,0.3292933106422424,0.2311372011899948,293.14892578125,297.1499938964844,293.1499938964844,0.2875889837741852,-5584.345703125,304.1888427734375,0.9990000128746032,0.440798282623291,0.356296569108963,293.19207763671875,297.1499938964844,293.1499938964844,0.0142061524093151,-3628.467041015625,304.15264892578125,0.5011914968490601,0.050000000745058,0.2320561856031417,291.2383117675781,291.1499938964844,272.1233215332031,270.74713134765625,284.0996398925781,293.295166015625,291.2339782714844,1.0,0.2393364906311035,0.9365613460540771,0.9365613460540771,1.0,1.0,-1.261558175086975,0.5479706525802612,0.7135875225067139,0.245796337723732,0.0,0.0,0.3670072555541992,45.27197265625,64.0,-30.50211906433105,-9006.3603515625,171.18055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5460205078125,306.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.66796875,18000.0,0.0,0.0,0.2100298404693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790524661540985,0.2790570855140686,-4.619566880137427e-06,0.0,0.0002131535875378,0.0,0.0,12.474306106567385,0.0,0.0,0.0,0.2912250757217407,4.0,0.0,1.0
810240,293.3146667480469,297.1499938964844,293.1499938964844,0.0842287540435791,-1993.7484130859373,304.166015625,0.7241897583007812,0.1393121033906936,0.1274231076240539,293.3525695800781,297.1499938964844,293.1499938964844,0.0595239475369453,-1632.186279296875,304.171875,0.6636772155761719,0.1073064133524894,0.1042677909135818,293.2228698730469,297.1499938964844,293.1499938964844,0.2428325712680816,-3614.793701171875,304.1597900390625,0.9633760452270508,0.3292933106422424,0.2311372011899948,293.14892578125,297.1499938964844,293.1499938964844,0.2875889837741852,-5584.345703125,304.1888427734375,0.9990000128746032,0.440798282623291,0.356296569108963,293.19207763671875,297.1499938964844,293.1499938964844,0.0142061524093151,-3628.467041015625,304.15264892578125,0.5011914968490601,0.050000000745058,0.2320561856031417,291.2383117675781,291.1499938964844,272.1233215332031,270.74713134765625,284.0996398925781,293.295166015625,291.2339782714844,1.0,0.2393364906311035,0.9365613460540771,0.9365613460540771,1.0,1.0,-1.261558175086975,0.5479706525802612,0.7135875225067139,0.245796337723732,0.0,0.0,0.3670072555541992,45.27197265625,64.0,-30.50211906433105,-9006.3603515625,171.18055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5460205078125,306.84197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.66796875,18000.0,0.0,0.0,0.2100298404693603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790524661540985,0.2790570855140686,-4.619566880137427e-06,0.0,0.0002131535875378,0.0,0.0,12.474306106567385,0.0,0.0,0.0,0.2912250757217407,4.0,0.0,1.0
810300,293.313720703125,297.1499938964844,293.1499938964844,0.0830061882734298,-1971.533203125,304.16534423828125,0.7160078883171082,0.1374144405126571,0.1257747858762741,293.3528747558594,297.1499938964844,293.1499938964844,0.0575601235032081,-1597.2200927734375,304.1714782714844,0.6532559990882874,0.1046829968690872,0.1018468961119651,293.2228698730469,297.1499938964844,293.1499938964844,0.242534726858139,-3611.864501953125,304.1585693359375,0.9547876119613647,0.3283697366714477,0.2305406630039215,293.14752197265625,297.1499938964844,293.1499938964844,0.2955765426158905,-5714.99560546875,304.167236328125,0.9990000128746032,0.4410983622074127,0.364562839269638,293.19140625,297.1499938964844,293.1499938964844,0.0141614507883787,-3625.31884765625,304.14666748046875,0.4967811703681946,0.050000000745058,0.2316492050886154,291.2144775390625,291.1499938964844,272.14166259765625,270.7574157714844,284.10565185546875,293.294189453125,291.2095642089844,1.0,0.2422199696302414,0.9364875555038452,0.9364875555038452,1.0,1.0,-1.265388250350952,0.5497276782989502,0.715660572052002,0.2467304617166519,0.0,0.0,0.3650786876678467,46.92029571533203,64.0,-49.16650390625,-8975.275390625,175.7004852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60772705078125,306.8313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.12109375,18000.0,0.0,0.0,0.2065553665161132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756037712097168,0.2756083905696869,-4.603155957738636e-06,0.0,0.0002096274256473,0.0,0.0,12.25999355316162,0.0,0.0,0.0,0.290334939956665,4.0,0.0,1.0
810360,293.31280517578125,297.1499938964844,293.1499938964844,0.0818242207169532,-1950.1357421875,304.1647033691406,0.7052629590034485,0.1355177909135818,0.1241584718227386,293.3531494140625,297.1499938964844,293.1499938964844,0.0556151643395423,-1562.8983154296875,304.1711120605469,0.6415006518363953,0.1020556762814521,0.0994551181793212,293.222900390625,297.1499938964844,293.1499938964844,0.242324560880661,-3609.986328125,304.1573791503906,0.9428372979164124,0.327443391084671,0.2299646884202957,293.15655517578125,297.1499938964844,293.1499938964844,0.3070611357688904,-5899.287109375,304.1431884765625,0.9990000128746032,0.4393632411956787,0.3762387931346893,293.19122314453125,297.1499938964844,293.1499938964844,0.0142223937436938,-3636.99658203125,304.139404296875,0.4915552735328674,0.050000000745058,0.2320521920919418,291.1878662109375,291.1499938964844,272.1600036621094,270.7675170898437,284.1084289550781,293.2905578613281,291.1825256347656,1.0,0.2466086000204086,0.9363442659378052,0.9363442659378052,1.0,1.0,-1.2743819952011108,0.5538305640220642,0.7205513715744019,0.249006450176239,0.0,0.0,0.3652067184448242,49.36631393432617,67.0,-62.52978515625,-8987.244140625,183.3256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6428527832031,306.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.72265625,18000.0,0.0,0.0,0.2032487690448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744344770908355,0.2744390666484833,-4.5939141273265705e-06,0.0,0.0002062716666841,0.0,0.0,12.178576469421388,0.0,0.0,0.0,0.2899745404720306,4.0,0.0,1.0
810420,293.3110656738281,297.1499938964844,293.1499938964844,0.0793497040867805,-1905.2081298828125,304.1639404296875,0.6864624619483948,0.1317473948001861,0.1209142729640007,293.3536682128906,297.1499938964844,293.1499938964844,0.0515663251280784,-1492.044189453125,304.1708374023437,0.6217441558837891,0.0968034490942955,0.0946424528956413,293.2228088378906,297.1499938964844,293.1499938964844,0.2416615337133407,-3602.96484375,304.1560974121094,0.9231029748916626,0.3256101608276367,0.2288004606962204,293.1965637207031,297.1499938964844,293.1499938964844,0.3265731930732727,-6205.43310546875,304.11346435546875,0.9990000128746032,0.4311259984970093,0.3953737914562225,293.19219970703125,297.1499938964844,293.1499938964844,0.0143125718459486,-3655.18310546875,304.1216125488281,0.4833495318889618,0.050000000745058,0.2327902466058731,291.1446228027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1166076660156,293.2843017578125,291.14239501953125,1.0,0.2531642317771911,0.9360576272010804,0.9360576272010804,1.0,1.0,-1.2871713638305664,0.5596396923065186,0.7275316119194031,0.2523307204246521,0.0,0.0,0.3692177236080169,53.50712585449219,70.0,-51.01487731933594,-9056.74609375,195.7868804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6147155761719,306.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.1975709795951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774379253387451,0.2774425148963928,-4.594341135089053e-06,0.0,0.0002005094283958,0.0,0.0,12.32963752746582,0.0,0.0,0.0,0.2905160784721374,4.0,0.0,1.0
810480,293.3110656738281,297.1499938964844,293.1499938964844,0.0793497040867805,-1905.2081298828125,304.1639404296875,0.6864624619483948,0.1317473948001861,0.1209142729640007,293.3536682128906,297.1499938964844,293.1499938964844,0.0515663251280784,-1492.044189453125,304.1708374023437,0.6217441558837891,0.0968034490942955,0.0946424528956413,293.2228088378906,297.1499938964844,293.1499938964844,0.2416615337133407,-3602.96484375,304.1560974121094,0.9231029748916626,0.3256101608276367,0.2288004606962204,293.1965637207031,297.1499938964844,293.1499938964844,0.3265731930732727,-6205.43310546875,304.11346435546875,0.9990000128746032,0.4311259984970093,0.3953737914562225,293.19219970703125,297.1499938964844,293.1499938964844,0.0143125718459486,-3655.18310546875,304.1216125488281,0.4833495318889618,0.050000000745058,0.2327902466058731,291.1446228027344,291.1499938964844,272.1966552734375,270.78729248046875,284.1166076660156,293.2843017578125,291.14239501953125,1.0,0.2531642317771911,0.9360576272010804,0.9360576272010804,1.0,1.0,-1.2871713638305664,0.5596396923065186,0.7275316119194031,0.2523307204246521,0.0,0.0,0.3692177236080169,53.50712585449219,70.0,-51.01487731933594,-9056.74609375,195.7868804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6147155761719,306.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.1975709795951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774379253387451,0.2774425148963928,-4.594341135089053e-06,0.0,0.0002005094283958,0.0,0.0,12.32963752746582,0.0,0.0,0.0,0.2905160784721374,4.0,0.0,1.0
810540,293.3093566894531,297.1499938964844,293.1499938964844,0.0766965448856353,-1856.80224609375,304.1637268066406,0.6674390435218811,0.1280152648687362,0.1177235320210456,293.3541259765625,297.1499938964844,293.1499938964844,0.0472979769110679,-1417.9852294921875,304.1710205078125,0.5995673537254333,0.0915513783693313,0.0898515731096267,293.22265625,297.1499938964844,293.1499938964844,0.2404509484767913,-3588.811767578125,304.1560974121094,0.9034216403961182,0.3237964510917663,0.2276678830385208,293.2440795898437,297.1499938964844,293.1499938964844,0.3331482708454132,-6302.0556640625,304.11676025390625,0.9904364347457886,0.4202819466590881,0.4009912312030792,293.1942749023437,297.1499938964844,293.1499938964844,0.0143687464296817,-3666.595947265625,304.1006774902344,0.4738930463790893,0.050000000745058,0.2336602658033371,291.1297607421875,291.1499938964844,272.2333374023437,270.80645751953125,284.1365661621094,293.2886657714844,291.131103515625,1.0,0.2590459585189819,0.9357709884643556,0.9357709884643556,1.0,1.0,-1.2840224504470823,0.5581575036048889,0.7258650064468384,0.2516102790832519,0.0,0.0,0.3732159733772278,58.10594177246094,73.0,-15.161303520202637,-9070.5830078125,204.9701995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695129394531,306.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.134765625,18000.0,0.0,0.0,0.1934269219636917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818435132503509,0.2818481028079986,-4.606032234732993e-06,0.0,0.0001963037502719,0.0,0.0,12.580521583557127,0.0,0.0,0.0,0.2915065586566925,4.0,0.0,1.0
810600,293.3093566894531,297.1499938964844,293.1499938964844,0.0766965448856353,-1856.80224609375,304.1637268066406,0.6674390435218811,0.1280152648687362,0.1177235320210456,293.3541259765625,297.1499938964844,293.1499938964844,0.0472979769110679,-1417.9852294921875,304.1710205078125,0.5995673537254333,0.0915513783693313,0.0898515731096267,293.22265625,297.1499938964844,293.1499938964844,0.2404509484767913,-3588.811767578125,304.1560974121094,0.9034216403961182,0.3237964510917663,0.2276678830385208,293.2440795898437,297.1499938964844,293.1499938964844,0.3331482708454132,-6302.0556640625,304.11676025390625,0.9904364347457886,0.4202819466590881,0.4009912312030792,293.1942749023437,297.1499938964844,293.1499938964844,0.0143687464296817,-3666.595947265625,304.1006774902344,0.4738930463790893,0.050000000745058,0.2336602658033371,291.1297607421875,291.1499938964844,272.2333374023437,270.80645751953125,284.1365661621094,293.2886657714844,291.131103515625,1.0,0.2590459585189819,0.9357709884643556,0.9357709884643556,1.0,1.0,-1.2840224504470823,0.5581575036048889,0.7258650064468384,0.2516102790832519,0.0,0.0,0.3732159733772278,58.10594177246094,73.0,-15.161303520202637,-9070.5830078125,204.9701995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695129394531,306.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.134765625,18000.0,0.0,0.0,0.1934269219636917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818435132503509,0.2818481028079986,-4.606032234732993e-06,0.0,0.0001963037502719,0.0,0.0,12.580521583557127,0.0,0.0,0.0,0.2915065586566925,4.0,0.0,1.0
810660,293.307861328125,297.1499938964844,293.1499938964844,0.0737858340144157,-1803.48193359375,304.1640014648437,0.6496901512145996,0.124280571937561,0.1145686507225036,293.3547058105469,297.1499938964844,293.1499938964844,0.0427745282649993,-1339.884765625,304.1715393066406,0.5752221941947937,0.0862659588456153,0.085068479180336,293.2226867675781,297.1499938964844,293.1499938964844,0.2384368330240249,-3564.361083984375,304.15740966796875,0.8859476447105408,0.3219518065452575,0.2265456914901733,293.2637939453125,297.1499938964844,293.1499938964844,0.3263077437877655,-6190.49462890625,304.1387634277344,0.9703397154808044,0.4138531684875488,0.3940156102180481,293.19708251953125,297.1499938964844,293.1499938964844,0.0143706081435084,-3667.476806640625,304.077392578125,0.4625290632247925,0.050000000745058,0.234612688422203,291.1557006835937,291.1499938964844,272.2699890136719,270.8251037597656,284.162109375,293.2937927246094,291.1566772460937,1.0,0.2639347016811371,0.9351365566253662,0.9351365566253662,1.0,1.0,-1.2659207582473757,0.549884021282196,0.7160367369651794,0.2469271272420883,0.0,0.0,0.370626300573349,62.91116714477539,76.0,15.788681983947754,-8945.056640625,210.27508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2761535644531,306.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.1904671341180801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810080349445343,0.2810126543045044,-4.610816631611669e-06,0.0,0.0001932999293785,0.0,0.0,12.550616264343262,0.0,0.0,0.0,0.2914068698883056,4.0,0.0,1.0
810720,293.307861328125,297.1499938964844,293.1499938964844,0.0737858340144157,-1803.48193359375,304.1640014648437,0.6496901512145996,0.124280571937561,0.1145686507225036,293.3547058105469,297.1499938964844,293.1499938964844,0.0427745282649993,-1339.884765625,304.1715393066406,0.5752221941947937,0.0862659588456153,0.085068479180336,293.2226867675781,297.1499938964844,293.1499938964844,0.2384368330240249,-3564.361083984375,304.15740966796875,0.8859476447105408,0.3219518065452575,0.2265456914901733,293.2637939453125,297.1499938964844,293.1499938964844,0.3263077437877655,-6190.49462890625,304.1387634277344,0.9703397154808044,0.4138531684875488,0.3940156102180481,293.19708251953125,297.1499938964844,293.1499938964844,0.0143706081435084,-3667.476806640625,304.077392578125,0.4625290632247925,0.050000000745058,0.234612688422203,291.1557006835937,291.1499938964844,272.2699890136719,270.8251037597656,284.162109375,293.2937927246094,291.1566772460937,1.0,0.2639347016811371,0.9351365566253662,0.9351365566253662,1.0,1.0,-1.2659207582473757,0.549884021282196,0.7160367369651794,0.2469271272420883,0.0,0.0,0.370626300573349,62.91116714477539,76.0,15.788681983947754,-8945.056640625,210.27508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2761535644531,306.6654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.1904671341180801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810080349445343,0.2810126543045044,-4.610816631611669e-06,0.0,0.0001932999293785,0.0,0.0,12.550616264343262,0.0,0.0,0.0,0.2914068698883056,4.0,0.0,1.0
810780,293.30645751953125,297.1499938964844,293.1499938964844,0.0709823369979858,-1752.8717041015625,304.1640014648437,0.6352915167808533,0.1205674856901168,0.1113907918334007,293.3553161621094,297.1499938964844,293.1499938964844,0.0382912047207355,-1263.1004638671875,304.1718444824219,0.5520543456077576,0.080952301621437,0.0802185535430908,293.2227783203125,297.1499938964844,293.1499938964844,0.2368058860301971,-3544.916748046875,304.1576538085937,0.8720770478248596,0.3200918734073639,0.2253810763359069,293.2694396972656,297.1499938964844,293.1499938964844,0.3225308656692505,-6129.93310546875,304.14862060546875,0.9532738327980042,0.4098134040832519,0.3899995684623718,293.2001342773437,297.1499938964844,293.1499938964844,0.0143855325877666,-3672.072021484375,304.052490234375,0.4525884985923767,0.050000000745058,0.235443577170372,291.1603698730469,291.1499938964844,272.3066711425781,270.84326171875,284.1846618652344,293.2956848144531,291.1607971191406,1.0,0.2682482898235321,0.9345021843910216,0.9345021843910216,1.0,1.0,-1.2510626316070557,0.5431013703346252,0.7079612612724304,0.2430890798568725,0.0,0.0,0.3688859343528747,67.12081146240234,79.0,9.366066932678224,-8811.65234375,215.0423278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.091796875,306.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.486328125,18000.0,0.0,0.0,0.1881800144910812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788804173469543,0.2788850367069244,-4.604755758919055e-06,0.0,0.0001909787824843,0.0,0.0,12.42820167541504,0.0,0.0,0.0,0.2909315526485443,4.0,0.0,1.0
810840,293.30645751953125,297.1499938964844,293.1499938964844,0.0709823369979858,-1752.8717041015625,304.1640014648437,0.6352915167808533,0.1205674856901168,0.1113907918334007,293.3553161621094,297.1499938964844,293.1499938964844,0.0382912047207355,-1263.1004638671875,304.1718444824219,0.5520543456077576,0.080952301621437,0.0802185535430908,293.2227783203125,297.1499938964844,293.1499938964844,0.2368058860301971,-3544.916748046875,304.1576538085937,0.8720770478248596,0.3200918734073639,0.2253810763359069,293.2694396972656,297.1499938964844,293.1499938964844,0.3225308656692505,-6129.93310546875,304.14862060546875,0.9532738327980042,0.4098134040832519,0.3899995684623718,293.2001342773437,297.1499938964844,293.1499938964844,0.0143855325877666,-3672.072021484375,304.052490234375,0.4525884985923767,0.050000000745058,0.235443577170372,291.1603698730469,291.1499938964844,272.3066711425781,270.84326171875,284.1846618652344,293.2956848144531,291.1607971191406,1.0,0.2682482898235321,0.9345021843910216,0.9345021843910216,1.0,1.0,-1.2510626316070557,0.5431013703346252,0.7079612612724304,0.2430890798568725,0.0,0.0,0.3688859343528747,67.12081146240234,79.0,9.366066932678224,-8811.65234375,215.0423278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.091796875,306.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.486328125,18000.0,0.0,0.0,0.1881800144910812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788804173469543,0.2788850367069244,-4.604755758919055e-06,0.0,0.0001909787824843,0.0,0.0,12.42820167541504,0.0,0.0,0.0,0.2909315526485443,4.0,0.0,1.0
810900,293.3056945800781,297.1499938964844,293.1499938964844,0.0695817843079567,-1727.7642822265625,304.1640014648437,0.62886643409729,0.1187344118952751,0.1098145321011543,293.3555908203125,297.1499938964844,293.1499938964844,0.0360551178455352,-1224.61474609375,304.17193603515625,0.540954053401947,0.0782984048128128,0.0777874737977981,293.2227783203125,297.1499938964844,293.1499938964844,0.2359869480133056,-3535.146484375,304.1577453613281,0.8660334348678589,0.3191689848899841,0.2247976511716842,293.27032470703125,297.1499938964844,293.1499938964844,0.3209790587425232,-6105.42138671875,304.15167236328125,0.9454795718193054,0.4081289768218994,0.3884180188179016,293.2016296386719,297.1499938964844,293.1499938964844,0.0143889943137764,-3673.818115234375,304.03973388671875,0.4483973979949951,0.050000000745058,0.2358312159776687,291.16265869140625,291.1499938964844,272.32501220703125,270.8522033691406,284.1954040527344,293.2960205078125,291.1630249023437,1.0,0.2702410519123077,0.9341849684715272,0.9341849684715272,1.0,1.0,-1.2441188097000122,0.5399329662322998,0.7041859030723572,0.241303414106369,0.0,0.0,0.3678056299686432,69.0857162475586,79.0,7.831009864807129,-8748.8310546875,217.21307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0050048828125,306.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.1872541457414627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778525054454803,0.277857095003128,-4.601849468599539e-06,0.0,0.000190039150766,0.0,0.0,12.36929702758789,0.0,0.0,0.0,0.2906922399997711,4.0,0.0,1.0
810960,293.3049011230469,297.1499938964844,293.1499938964844,0.0681919082999229,-1702.9859619140625,304.1639709472656,0.6227241158485413,0.1169194728136062,0.1082510873675346,293.3558044433594,297.1499938964844,293.1499938964844,0.0338454917073249,-1186.24072265625,304.1719665527344,0.5302640795707703,0.0756502076983451,0.0753576532006263,293.2227478027344,297.1499938964844,293.1499938964844,0.2351907789707183,-3525.66455078125,304.15777587890625,0.8604453206062317,0.318255752325058,0.2242173850536346,293.2705993652344,297.1499938964844,293.1499938964844,0.3195445537567138,-6082.97119140625,304.1539611816406,0.9380674958229064,0.4065467715263366,0.3869624435901642,293.2030944824219,297.1499938964844,293.1499938964844,0.0143918832764029,-3675.5712890625,304.02685546875,0.4445957839488983,0.050000000745058,0.2362056970596313,291.16412353515625,291.1499938964844,272.34332275390625,270.86102294921875,284.2059326171875,293.2961730957031,291.1642761230469,1.0,0.2721462249755859,0.9340291619300842,0.9340291619300842,1.0,1.0,-1.2373312711715698,0.5368425250053406,0.7004887461662292,0.2395683526992797,0.0,0.0,0.3667130470275879,70.98341369628906,82.0,5.6249542236328125,-8686.3662109375,219.2544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9230651855469,306.41778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.306640625,18000.0,0.0,0.0,0.1864474713802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767130434513092,0.2767176628112793,-4.598615305440035e-06,0.0,0.0001892204891191,0.0,0.0,12.304107666015623,0.0,0.0,0.0,0.2904313206672668,4.0,0.0,1.0
811020,293.3031616210937,297.1499938964844,293.1499938964844,0.0654380470514297,-1654.2880859375,304.1639099121094,0.6104980707168579,0.1133471950888633,0.1051688119769096,293.3561096191406,297.1499938964844,293.1499938964844,0.029544522985816,-1109.5084228515625,304.1718139648437,0.510402262210846,0.0703777745366096,0.0705116689205169,293.2225341796875,297.1499938964844,293.1499938964844,0.2336413711309433,-3507.222900390625,304.15777587890625,0.8503814339637756,0.3164555728435516,0.2230716347694397,293.2702941894531,297.1499938964844,293.1499938964844,0.3168381154537201,-6041.05859375,304.1571044921875,0.9243312478065492,0.4035517275333404,0.3842503130435943,293.20587158203125,297.1499938964844,293.1499938964844,0.0143945189192891,-3678.76513671875,304.0006408691406,0.4379307925701141,0.050000000745058,0.2369237691164016,291.16571044921875,291.1499938964844,272.3800048828125,270.8783874511719,284.22662353515625,293.29608154296875,291.1658630371094,1.0,0.2757375240325928,0.9337174892425536,0.9337174892425536,1.0,1.0,-1.2240456342697144,0.5307977795600891,0.6932478547096252,0.236187994480133,0.0,0.0,0.3645132780075073,74.62014770507812,85.0,3.349433660507202,-8568.171875,222.9978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776611328125,306.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.640625,18000.0,0.0,0.0,0.1851231157779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744471132755279,0.2744517028331756,-4.59189777757274e-06,0.0,0.0001878764305729,0.0,0.0,12.174190521240234,0.0,0.0,0.0,0.2899076342582702,4.0,0.0,1.0
811080,293.3031616210937,297.1499938964844,293.1499938964844,0.0654380470514297,-1654.2880859375,304.1639099121094,0.6104980707168579,0.1133471950888633,0.1051688119769096,293.3561096191406,297.1499938964844,293.1499938964844,0.029544522985816,-1109.5084228515625,304.1718139648437,0.510402262210846,0.0703777745366096,0.0705116689205169,293.2225341796875,297.1499938964844,293.1499938964844,0.2336413711309433,-3507.222900390625,304.15777587890625,0.8503814339637756,0.3164555728435516,0.2230716347694397,293.2702941894531,297.1499938964844,293.1499938964844,0.3168381154537201,-6041.05859375,304.1571044921875,0.9243312478065492,0.4035517275333404,0.3842503130435943,293.20587158203125,297.1499938964844,293.1499938964844,0.0143945189192891,-3678.76513671875,304.0006408691406,0.4379307925701141,0.050000000745058,0.2369237691164016,291.16571044921875,291.1499938964844,272.3800048828125,270.8783874511719,284.22662353515625,293.29608154296875,291.1658630371094,1.0,0.2757375240325928,0.9337174892425536,0.9337174892425536,1.0,1.0,-1.2240456342697144,0.5307977795600891,0.6932478547096252,0.236187994480133,0.0,0.0,0.3645132780075073,74.62014770507812,85.0,3.349433660507202,-8568.171875,222.9978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776611328125,306.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.640625,18000.0,0.0,0.0,0.1851231157779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744471132755279,0.2744517028331756,-4.59189777757274e-06,0.0,0.0001878764305729,0.0,0.0,12.174190521240234,0.0,0.0,0.0,0.2899076342582702,4.0,0.0,1.0
811140,293.3012390136719,297.1499938964844,293.1499938964844,0.0627080798149108,-1606.5257568359375,304.163818359375,0.5979459881782532,0.1098532825708389,0.1021501198410987,293.3561706542969,297.1499938964844,293.1499938964844,0.0256928745657205,-1035.917724609375,304.1708984375,0.4924764335155487,0.0651451423764228,0.0656942501664161,293.22222900390625,297.1499938964844,293.1499938964844,0.2320989370346069,-3488.830810546875,304.1577453613281,0.8414663076400757,0.3146782517433166,0.2219391614198684,293.2694396972656,297.1499938964844,293.1499938964844,0.3141919076442718,-6000.4296875,304.1591186523437,0.912111222743988,0.4006790518760681,0.3816710412502289,293.2085266113281,297.1499938964844,293.1499938964844,0.0143912183120846,-3681.118408203125,303.97393798828125,0.4322420358657837,0.050000000745058,0.2376111596822738,291.1678771972656,291.1499938964844,272.4166564941406,270.8954772949219,284.2470703125,293.29571533203125,291.1680908203125,1.0,0.2790978252887726,0.933405876159668,0.933405876159668,1.0,1.0,-1.2110093832015991,0.5248709917068481,0.686138391494751,0.232891634106636,0.0,0.0,0.361992210149765,78.09933471679688,73.0,3.253143787384033,-8455.1015625,226.37356567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559143066406,306.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.184075266122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719440460205078,0.2719486355781555,-4.584775979310507e-06,0.0,0.0001868129911599,0.0,0.0,12.03209114074707,0.0,0.0,0.0,0.2893352806568146,4.0,0.0,1.0
811200,293.3012390136719,297.1499938964844,293.1499938964844,0.0627080798149108,-1606.5257568359375,304.163818359375,0.5979459881782532,0.1098532825708389,0.1021501198410987,293.3561706542969,297.1499938964844,293.1499938964844,0.0256928745657205,-1035.917724609375,304.1708984375,0.4924764335155487,0.0651451423764228,0.0656942501664161,293.22222900390625,297.1499938964844,293.1499938964844,0.2320989370346069,-3488.830810546875,304.1577453613281,0.8414663076400757,0.3146782517433166,0.2219391614198684,293.2694396972656,297.1499938964844,293.1499938964844,0.3141919076442718,-6000.4296875,304.1591186523437,0.912111222743988,0.4006790518760681,0.3816710412502289,293.2085266113281,297.1499938964844,293.1499938964844,0.0143912183120846,-3681.118408203125,303.97393798828125,0.4322420358657837,0.050000000745058,0.2376111596822738,291.1678771972656,291.1499938964844,272.4166564941406,270.8954772949219,284.2470703125,293.29571533203125,291.1680908203125,1.0,0.2790978252887726,0.933405876159668,0.933405876159668,1.0,1.0,-1.2110093832015991,0.5248709917068481,0.686138391494751,0.232891634106636,0.0,0.0,0.361992210149765,78.09933471679688,73.0,3.253143787384033,-8455.1015625,226.37356567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559143066406,306.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03125,18000.0,0.0,0.0,0.184075266122818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719440460205078,0.2719486355781555,-4.584775979310507e-06,0.0,0.0001868129911599,0.0,0.0,12.03209114074707,0.0,0.0,0.0,0.2893352806568146,4.0,0.0,1.0
