time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811260,293.29901123046875,297.1499938964844,293.1499938964844,0.0598799251019954,-1557.5650634765625,304.1639404296875,0.5918172001838684,0.1064764559268951,0.099066637456417,293.3558349609375,297.1499938964844,293.1499938964844,0.0217330828309059,-955.9383544921876,304.17047119140625,0.4791315495967865,0.059987224638462,0.0607711337506771,293.22174072265625,297.1499938964844,293.1499938964844,0.2304037511348724,-3468.50244140625,304.1579895019531,0.8409110307693481,0.3129463493824005,0.2207098603248596,293.2681884765625,297.1499938964844,293.1499938964844,0.3113982081413269,-5957.6396484375,304.1607360839844,0.910917580127716,0.3979057669639587,0.3790197074413299,293.2109069824219,297.1499938964844,293.1499938964844,0.0143025107681751,-3670.979736328125,303.9472961425781,0.4329306781291961,0.050000000745058,0.2375243008136749,291.1717529296875,291.1499938964844,272.4533386230469,270.91229248046875,284.2677917480469,293.2950439453125,291.1723022460937,1.0,0.2767594754695892,0.933108389377594,0.933108389377594,1.0,1.0,-1.1966371536254885,0.5183421969413757,0.6782949566841125,0.2292876839637756,0.0,0.0,0.3588774800300598,77.4292221069336,61.0,5.905740737915039,-8340.2236328125,220.79627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.759765625,18000.0,0.0,0.0,0.1831671446561813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689868211746216,0.2689914107322693,-4.576698756864062e-06,0.0,0.0001858913747128,0.0,0.0,11.865926742553713,0.0,0.0,0.0,0.2886666059494018,4.0,0.0,1.0
811320,293.29901123046875,297.1499938964844,293.1499938964844,0.0598799251019954,-1557.5650634765625,304.1639404296875,0.5918172001838684,0.1064764559268951,0.099066637456417,293.3558349609375,297.1499938964844,293.1499938964844,0.0217330828309059,-955.9383544921876,304.17047119140625,0.4791315495967865,0.059987224638462,0.0607711337506771,293.22174072265625,297.1499938964844,293.1499938964844,0.2304037511348724,-3468.50244140625,304.1579895019531,0.8409110307693481,0.3129463493824005,0.2207098603248596,293.2681884765625,297.1499938964844,293.1499938964844,0.3113982081413269,-5957.6396484375,304.1607360839844,0.910917580127716,0.3979057669639587,0.3790197074413299,293.2109069824219,297.1499938964844,293.1499938964844,0.0143025107681751,-3670.979736328125,303.9472961425781,0.4329306781291961,0.050000000745058,0.2375243008136749,291.1717529296875,291.1499938964844,272.4533386230469,270.91229248046875,284.2677917480469,293.2950439453125,291.1723022460937,1.0,0.2767594754695892,0.933108389377594,0.933108389377594,1.0,1.0,-1.1966371536254885,0.5183421969413757,0.6782949566841125,0.2292876839637756,0.0,0.0,0.3588774800300598,77.4292221069336,61.0,5.905740737915039,-8340.2236328125,220.79627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56378173828125,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.759765625,18000.0,0.0,0.0,0.1831671446561813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689868211746216,0.2689914107322693,-4.576698756864062e-06,0.0,0.0001858913747128,0.0,0.0,11.865926742553713,0.0,0.0,0.0,0.2886666059494018,4.0,0.0,1.0
811380,293.29620361328125,297.1499938964844,293.1499938964844,0.0570280440151691,-1508.753173828125,304.1640319824219,0.5911436080932617,0.1032655239105224,0.0960053578019142,293.3549194335937,297.1499938964844,293.1499938964844,0.0183378309011459,-877.7242431640625,304.1692810058594,0.4671047329902649,0.0549542158842086,0.0558298081159591,293.2209167480469,297.1499938964844,293.1499938964844,0.2286176532506942,-3447.019287109375,304.1582946777344,0.8469821810722351,0.3112935125827789,0.2194384485483169,293.2665100097656,297.1499938964844,293.1499938964844,0.308510273694992,-5913.4736328125,304.1619567871094,0.9183219075202942,0.395247608423233,0.3763475716114044,293.2127685546875,297.1499938964844,293.1499938964844,0.0141497077420353,-3651.145751953125,303.9213256835937,0.4387613236904144,0.050000000745058,0.2368309944868087,291.1777038574219,291.1499938964844,272.489990234375,270.9289245605469,284.2885131835937,293.2938842773437,291.17828369140625,1.0,0.2705586552619934,0.93281090259552,0.93281090259552,1.0,1.0,-1.1814658641815186,0.5114598870277405,0.6700060367584229,0.2255037873983383,0.0,0.0,0.3547855615615845,73.51349639892578,49.0,7.699206829071045,-8218.4873046875,208.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,306.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.416015625,18000.0,0.0,0.0,0.1822448074817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651084363460541,0.2651129961013794,-4.566496954794275e-06,0.0,0.0001849553082138,0.0,0.0,11.65037441253662,0.0,0.0,0.0,0.2878043949604034,4.0,0.0,1.0
811440,293.29620361328125,297.1499938964844,293.1499938964844,0.0570280440151691,-1508.753173828125,304.1640319824219,0.5911436080932617,0.1032655239105224,0.0960053578019142,293.3549194335937,297.1499938964844,293.1499938964844,0.0183378309011459,-877.7242431640625,304.1692810058594,0.4671047329902649,0.0549542158842086,0.0558298081159591,293.2209167480469,297.1499938964844,293.1499938964844,0.2286176532506942,-3447.019287109375,304.1582946777344,0.8469821810722351,0.3112935125827789,0.2194384485483169,293.2665100097656,297.1499938964844,293.1499938964844,0.308510273694992,-5913.4736328125,304.1619567871094,0.9183219075202942,0.395247608423233,0.3763475716114044,293.2127685546875,297.1499938964844,293.1499938964844,0.0141497077420353,-3651.145751953125,303.9213256835937,0.4387613236904144,0.050000000745058,0.2368309944868087,291.1777038574219,291.1499938964844,272.489990234375,270.9289245605469,284.2885131835937,293.2938842773437,291.17828369140625,1.0,0.2705586552619934,0.93281090259552,0.93281090259552,1.0,1.0,-1.1814658641815186,0.5114598870277405,0.6700060367584229,0.2255037873983383,0.0,0.0,0.3547855615615845,73.51349639892578,49.0,7.699206829071045,-8218.4873046875,208.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,306.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.416015625,18000.0,0.0,0.0,0.1822448074817657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651084363460541,0.2651129961013794,-4.566496954794275e-06,0.0,0.0001849553082138,0.0,0.0,11.65037441253662,0.0,0.0,0.0,0.2878043949604034,4.0,0.0,1.0
811500,293.2946472167969,297.1499938964844,293.1499938964844,0.0556121096014976,-1484.7337646484375,304.1640625,0.5925028324127197,0.1017211079597473,0.0944982469081878,293.3542785644531,297.1499938964844,293.1499938964844,0.0168098285794258,-838.8582153320312,304.1685485839844,0.4610729515552521,0.0524888448417186,0.0533729568123817,293.2204284667969,297.1499938964844,293.1499938964844,0.2277196198701858,-3436.212158203125,304.1584167480469,0.8521462678909302,0.3104954063892364,0.2187980711460113,293.2655639648437,297.1499938964844,293.1499938964844,0.3070671260356903,-5891.43505859375,304.16241455078125,0.9248492121696472,0.393959641456604,0.3750172257423401,293.2135009765625,297.1499938964844,293.1499938964844,0.0140583328902721,-3638.89306640625,303.9086303710937,0.4434536099433899,0.050000000745058,0.2363249212503433,291.1806640625,291.1499938964844,272.5083312988281,270.9371643066406,284.298828125,293.2931213378906,291.1812438964844,1.0,0.2663287222385406,0.9326621890068054,0.9326621890068054,1.0,1.0,-1.1737349033355713,0.5079554915428162,0.6657794117927551,0.2235861420631408,0.0,0.0,0.3524457216262817,70.70381164550781,49.0,7.996195316314697,-8156.2919921875,200.7928009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,306.0711975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.37109375,18000.0,0.0,0.0,0.1817333549261093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628768980503082,0.2628814578056335,-4.560538400255609e-06,0.0,0.0001844362559495,0.0,0.0,11.526859283447266,0.0,0.0,0.0,0.2873103022575378,4.0,0.0,1.0
811560,293.2929992675781,297.1499938964844,293.1499938964844,0.0542067438364028,-1461.0299072265625,304.1640625,0.5949132442474365,0.1002155914902687,0.0930104926228523,293.3534545898437,297.1499938964844,293.1499938964844,0.0158368907868862,-808.930908203125,304.1668701171875,0.4557558000087738,0.0500584952533245,0.0509408041834831,293.2198486328125,297.1499938964844,293.1499938964844,0.2268222719430923,-3425.4091796875,304.1585388183594,0.8587310314178467,0.3097144365310669,0.218157559633255,293.2645263671875,297.1499938964844,293.1499938964844,0.3056298792362213,-5869.49951171875,304.1627502441406,0.933168351650238,0.3926973640918731,0.3736946582794189,293.214111328125,297.1499938964844,293.1499938964844,0.0139599712565541,-3625.491943359375,303.89617919921875,0.4494054913520813,0.050000000745058,0.2357383221387863,291.1835632324219,291.1499938964844,272.52667236328125,270.9454040527344,284.30908203125,293.2922668457031,291.18414306640625,1.0,0.2614784836769104,0.9325409531593324,0.9325409531593324,1.0,1.0,-1.1659692525863647,0.504438042640686,0.6615312099456787,0.2216681540012359,0.0,0.0,0.3499138951301574,67.4647216796875,37.0,8.05629825592041,-8093.54052734375,192.25868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761657714844,306.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.15234375,18000.0,0.0,0.0,0.1811693906784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604712843894958,0.2604758441448211,-4.554103270493215e-06,0.0,0.0001838639145717,0.0,0.0,11.394269943237305,0.0,0.0,0.0,0.2867797017097473,4.0,0.0,1.0
811620,293.2894287109375,297.1499938964844,293.1499938964844,0.0514453984797,-1414.868896484375,304.1639709472656,0.6032689213752747,0.0973109081387519,0.0900890976190567,293.35369873046875,297.1499938964844,293.1499938964844,0.0143248392269015,-771.076171875,304.0935363769531,0.4659982323646545,0.050000000745058,0.0494089014828205,293.2186279296875,297.1499938964844,293.1499938964844,0.2250911891460418,-3404.618896484375,304.1585693359375,0.877138078212738,0.3081939220428467,0.216872900724411,293.2623596191406,297.1499938964844,293.1499938964844,0.3028589785099029,-5827.328125,304.1631164550781,0.955285370349884,0.3902395665645599,0.3710683584213257,293.2149963378906,297.1499938964844,293.1499938964844,0.0137490415945649,-3596.455810546875,303.8717346191406,0.4659656584262848,0.050000000745058,0.2343440651893615,291.1863708496094,291.1499938964844,272.5633239746094,270.9618225097656,284.3287658691406,293.2912292480469,291.1860656738281,1.0,0.2502729296684265,0.9322985410690308,0.9322985410690308,1.0,1.0,-1.1542547941207886,0.4991316497325897,0.6551231741905212,0.2187911868095398,0.0,0.0,0.3447776734828949,59.86113739013672,25.0,2.1342546939849854,-7979.00537109375,174.24070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,306.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46484375,18000.0,0.0,0.0,0.1798518002033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255372941493988,0.2553774714469909,-4.540115241979947e-06,0.0,0.0001825267245294,0.0,0.0,11.114468574523926,0.0,0.0,0.0,0.2856623828411102,4.0,0.0,1.0
811680,293.2894287109375,297.1499938964844,293.1499938964844,0.0514453984797,-1414.868896484375,304.1639709472656,0.6032689213752747,0.0973109081387519,0.0900890976190567,293.35369873046875,297.1499938964844,293.1499938964844,0.0143248392269015,-771.076171875,304.0935363769531,0.4659982323646545,0.050000000745058,0.0494089014828205,293.2186279296875,297.1499938964844,293.1499938964844,0.2250911891460418,-3404.618896484375,304.1585693359375,0.877138078212738,0.3081939220428467,0.216872900724411,293.2623596191406,297.1499938964844,293.1499938964844,0.3028589785099029,-5827.328125,304.1631164550781,0.955285370349884,0.3902395665645599,0.3710683584213257,293.2149963378906,297.1499938964844,293.1499938964844,0.0137490415945649,-3596.455810546875,303.8717346191406,0.4659656584262848,0.050000000745058,0.2343440651893615,291.1863708496094,291.1499938964844,272.5633239746094,270.9618225097656,284.3287658691406,293.2912292480469,291.1860656738281,1.0,0.2502729296684265,0.9322985410690308,0.9322985410690308,1.0,1.0,-1.1542547941207886,0.4991316497325897,0.6551231741905212,0.2187911868095398,0.0,0.0,0.3447776734828949,59.86113739013672,25.0,2.1342546939849854,-7979.00537109375,174.24070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779357910156,306.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.46484375,18000.0,0.0,0.0,0.1798518002033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255372941493988,0.2553774714469909,-4.540115241979947e-06,0.0,0.0001825267245294,0.0,0.0,11.114468574523926,0.0,0.0,0.0,0.2856623828411102,4.0,0.0,1.0
811740,293.28564453125,297.1499938964844,293.1499938964844,0.0487714819610118,-1370.642578125,304.16375732421875,0.6160258650779724,0.0945494771003723,0.0872628092765808,293.3594970703125,297.1499938964844,293.1499938964844,0.0139031540602445,-760.3488159179688,304.00341796875,0.4835135340690613,0.050000000745058,0.0490727312862873,293.2172546386719,297.1499938964844,293.1499938964844,0.2234617918729782,-3385.09912109375,304.1584167480469,0.9031808972358704,0.3067330420017242,0.2156029492616653,293.2599792480469,297.1499938964844,293.1499938964844,0.3002453446388244,-5787.65380859375,304.1630859375,0.9819684028625488,0.3878745436668396,0.3684931993484497,293.2156066894531,297.1499938964844,293.1499938964844,0.0135312601923942,-3566.161376953125,303.8476867675781,0.4835133552551269,0.050000000745058,0.2327796816825866,291.1845397949219,291.1499938964844,272.6000061035156,270.9782409667969,284.3494567871094,293.2925720214844,291.1845397949219,1.0,0.2373818904161453,0.9320561289787292,0.9320561289787292,1.0,1.0,-1.143965721130371,0.4944609701633453,0.6495047807693481,0.2163109928369522,0.0,0.0,0.340330421924591,51.37158584594727,25.0,-0.2020459622144699,-7883.50537109375,155.1693572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,305.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.947265625,18000.0,0.0,0.0,0.1783041954040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509926557540893,0.2509971857070923,-4.527270448306808e-06,0.0,0.0001809560926631,0.0,0.0,10.874382972717283,0.0,0.0,0.0,0.284693032503128,4.0,0.0,1.0
811800,293.28564453125,297.1499938964844,293.1499938964844,0.0487714819610118,-1370.642578125,304.16375732421875,0.6160258650779724,0.0945494771003723,0.0872628092765808,293.3594970703125,297.1499938964844,293.1499938964844,0.0139031540602445,-760.3488159179688,304.00341796875,0.4835135340690613,0.050000000745058,0.0490727312862873,293.2172546386719,297.1499938964844,293.1499938964844,0.2234617918729782,-3385.09912109375,304.1584167480469,0.9031808972358704,0.3067330420017242,0.2156029492616653,293.2599792480469,297.1499938964844,293.1499938964844,0.3002453446388244,-5787.65380859375,304.1630859375,0.9819684028625488,0.3878745436668396,0.3684931993484497,293.2156066894531,297.1499938964844,293.1499938964844,0.0135312601923942,-3566.161376953125,303.8476867675781,0.4835133552551269,0.050000000745058,0.2327796816825866,291.1845397949219,291.1499938964844,272.6000061035156,270.9782409667969,284.3494567871094,293.2925720214844,291.1845397949219,1.0,0.2373818904161453,0.9320561289787292,0.9320561289787292,1.0,1.0,-1.143965721130371,0.4944609701633453,0.6495047807693481,0.2163109928369522,0.0,0.0,0.340330421924591,51.37158584594727,25.0,-0.2020459622144699,-7883.50537109375,155.1693572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979248046875,305.9934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.947265625,18000.0,0.0,0.0,0.1783041954040527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509926557540893,0.2509971857070923,-4.527270448306808e-06,0.0,0.0001809560926631,0.0,0.0,10.874382972717283,0.0,0.0,0.0,0.284693032503128,4.0,0.0,1.0
811860,293.28179931640625,297.1499938964844,293.1499938964844,0.0462485924363136,-1329.2413330078125,304.16339111328125,0.6255720257759094,0.0918930992484092,0.0846282988786697,293.36871337890625,297.1499938964844,293.1499938964844,0.0135235004127025,-750.6243896484375,303.9029235839844,0.4965077936649322,0.050000000745058,0.0488331243395805,293.2159118652344,297.1499938964844,293.1499938964844,0.2219217419624328,-3366.6298828125,304.1581726074219,0.928414523601532,0.3053019940853119,0.2144273221492767,293.25738525390625,297.1499938964844,293.1499938964844,0.2966994047164917,-5732.0185546875,304.1649169921875,0.9990000128746032,0.385609894990921,0.3648235201835632,293.21612548828125,297.1499938964844,293.1499938964844,0.0133576150983572,-3542.03759765625,303.8235778808594,0.4965077936649322,0.050000000745058,0.2316433191299438,291.18438720703125,291.1499938964844,272.6366577148437,270.99468994140625,284.3713684082031,293.2957763671875,291.1842956542969,1.0,0.2276560366153717,0.9318275451660156,0.9318275451660156,1.0,1.0,-1.133466720581055,0.4896790087223053,0.6437877416610718,0.2138489335775375,0.0,0.0,0.3357403576374054,45.16669464111328,25.0,-0.3752199709415436,-7789.34326171875,140.7660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268859863281,305.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4453125,18000.0,0.0,0.0,0.176566943526268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466344833374023,0.246638998389244,-4.515370619628811e-06,0.0,0.0001791929971659,0.0,0.0,10.639531135559082,0.0,0.0,0.0,0.2837514877319336,4.0,0.0,1.0
811920,293.28179931640625,297.1499938964844,293.1499938964844,0.0462485924363136,-1329.2413330078125,304.16339111328125,0.6255720257759094,0.0918930992484092,0.0846282988786697,293.36871337890625,297.1499938964844,293.1499938964844,0.0135235004127025,-750.6243896484375,303.9029235839844,0.4965077936649322,0.050000000745058,0.0488331243395805,293.2159118652344,297.1499938964844,293.1499938964844,0.2219217419624328,-3366.6298828125,304.1581726074219,0.928414523601532,0.3053019940853119,0.2144273221492767,293.25738525390625,297.1499938964844,293.1499938964844,0.2966994047164917,-5732.0185546875,304.1649169921875,0.9990000128746032,0.385609894990921,0.3648235201835632,293.21612548828125,297.1499938964844,293.1499938964844,0.0133576150983572,-3542.03759765625,303.8235778808594,0.4965077936649322,0.050000000745058,0.2316433191299438,291.18438720703125,291.1499938964844,272.6366577148437,270.99468994140625,284.3713684082031,293.2957763671875,291.1842956542969,1.0,0.2276560366153717,0.9318275451660156,0.9318275451660156,1.0,1.0,-1.133466720581055,0.4896790087223053,0.6437877416610718,0.2138489335775375,0.0,0.0,0.3357403576374054,45.16669464111328,25.0,-0.3752199709415436,-7789.34326171875,140.7660369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5268859863281,305.9799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4453125,18000.0,0.0,0.0,0.176566943526268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466344833374023,0.246638998389244,-4.515370619628811e-06,0.0,0.0001791929971659,0.0,0.0,10.639531135559082,0.0,0.0,0.0,0.2837514877319336,4.0,0.0,1.0
811980,293.278076171875,297.1499938964844,293.1499938964844,0.0437740236520767,-1288.63330078125,304.1630554199219,0.629798948764801,0.0893082618713378,0.082164816558361,293.3799133300781,297.1499938964844,293.1499938964844,0.0131652420386672,-740.9962158203125,303.7951354980469,0.505221962928772,0.050000000745058,0.0486967302858829,293.2147216796875,297.1499938964844,293.1499938964844,0.2201289385557174,-3344.71875,304.1584777832031,0.9449836015701294,0.3038760721683502,0.2133381962776184,293.2391052246094,297.1499938964844,293.1499938964844,0.2790167331695556,-5452.3740234375,304.1890563964844,0.9990000128746032,0.3865436315536499,0.3469423651695251,293.21661376953125,297.1499938964844,293.1499938964844,0.0132107641547918,-3520.2041015625,303.7997436523437,0.505221962928772,0.050000000745058,0.2309963256120681,291.201904296875,291.1499938964844,272.67333984375,271.0112609863281,284.3983764648437,293.2986755371094,291.2048645019531,1.0,0.219717651605606,0.931598961353302,0.931598961353302,1.0,1.0,-1.106674313545227,0.477595716714859,0.6290785670280457,0.2073809802532196,0.0,0.0,0.328046590089798,41.35868835449219,25.0,24.80748748779297,-7633.68603515625,127.83732604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692443847656,305.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.595703125,18000.0,0.0,0.0,0.1745587289333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408392131328582,0.2408437132835388,-4.502526735450374e-06,0.0,0.0001771549286786,0.0,0.0,10.336776733398438,0.0,0.0,0.0,0.2825396955013275,4.0,0.0,1.0
812040,293.278076171875,297.1499938964844,293.1499938964844,0.0437740236520767,-1288.63330078125,304.1630554199219,0.629798948764801,0.0893082618713378,0.082164816558361,293.3799133300781,297.1499938964844,293.1499938964844,0.0131652420386672,-740.9962158203125,303.7951354980469,0.505221962928772,0.050000000745058,0.0486967302858829,293.2147216796875,297.1499938964844,293.1499938964844,0.2201289385557174,-3344.71875,304.1584777832031,0.9449836015701294,0.3038760721683502,0.2133381962776184,293.2391052246094,297.1499938964844,293.1499938964844,0.2790167331695556,-5452.3740234375,304.1890563964844,0.9990000128746032,0.3865436315536499,0.3469423651695251,293.21661376953125,297.1499938964844,293.1499938964844,0.0132107641547918,-3520.2041015625,303.7997436523437,0.505221962928772,0.050000000745058,0.2309963256120681,291.201904296875,291.1499938964844,272.67333984375,271.0112609863281,284.3983764648437,293.2986755371094,291.2048645019531,1.0,0.219717651605606,0.931598961353302,0.931598961353302,1.0,1.0,-1.106674313545227,0.477595716714859,0.6290785670280457,0.2073809802532196,0.0,0.0,0.328046590089798,41.35868835449219,25.0,24.80748748779297,-7633.68603515625,127.83732604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692443847656,305.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.595703125,18000.0,0.0,0.0,0.1745587289333343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408392131328582,0.2408437132835388,-4.502526735450374e-06,0.0,0.0001771549286786,0.0,0.0,10.336776733398438,0.0,0.0,0.0,0.2825396955013275,4.0,0.0,1.0
812100,293.2763366699219,297.1499938964844,293.1499938964844,0.0425547733902931,-1268.6787109375,304.16290283203125,0.631336510181427,0.088026151061058,0.0809553265571594,293.38604736328125,297.1499938964844,293.1499938964844,0.0129900034517049,-736.200927734375,303.7386779785156,0.509255051612854,0.050000000745058,0.0486406274139881,293.2142639160156,297.1499938964844,293.1499938964844,0.2192228287458419,-3333.6396484375,304.1585693359375,0.9520412087440492,0.3031467795372009,0.2127925306558609,293.2233581542969,297.1499938964844,293.1499938964844,0.2712255716323852,-5329.169921875,304.1960754394531,0.9990000128746032,0.3885077238082886,0.3391818404197693,293.2169494628906,297.1499938964844,293.1499938964844,0.0131424413993954,-3509.9814453125,303.78765869140625,0.509255051612854,0.050000000745058,0.230730190873146,291.2124938964844,291.1499938964844,272.6916809082031,271.01959228515625,284.4122619628906,293.3014831542969,291.2139892578125,1.0,0.2163091599941253,0.9314846396446228,0.9314846396446228,1.0,1.0,-1.0948641300201416,0.4722699224948883,0.6225941777229309,0.2045731246471405,0.0,0.0,0.3227870464324951,39.7850456237793,25.0,22.91966819763184,-7534.95458984375,122.4934310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6017761230469,305.9856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.259765625,18000.0,0.0,0.0,0.173363521695137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362420409917831,0.2362465262413025,-4.492542757361662e-06,0.0,0.0001759419392328,0.0,0.0,10.09926700592041,0.0,0.0,0.0,0.2816168367862701,4.0,0.0,1.0
812160,293.2746887207031,297.1499938964844,293.1499938964844,0.0413760505616664,-1249.4705810546875,304.1626892089844,0.6325308084487915,0.0867486968636512,0.079759195446968,293.3924865722656,297.1499938964844,293.1499938964844,0.0128234447911381,-731.716552734375,303.6803894042969,0.5130926370620728,0.050000000745058,0.0485909655690193,293.2138366699219,297.1499938964844,293.1499938964844,0.2184187173843383,-3323.889404296875,304.1584777832031,0.958333432674408,0.3024131953716278,0.2122471779584884,293.2054443359375,297.1499938964844,293.1499938964844,0.2642300128936767,-5218.70703125,304.20037841796875,0.9990000128746032,0.3910943567752838,0.3321611285209656,293.21728515625,297.1499938964844,293.1499938964844,0.0130839738994836,-3501.671142578125,303.7753601074219,0.5130926370620728,0.050000000745058,0.2304946184158325,291.2174987792969,291.1499938964844,272.7099914550781,271.0279846191406,284.4276733398437,293.30712890625,291.2182006835937,1.0,0.2132171988487243,0.9314382076263428,0.9314382076263428,1.0,1.0,-1.0840041637420654,0.4673646986484527,0.6166394948959351,0.2020445466041565,0.0,0.0,0.3177696168422699,38.389278411865234,43.0,17.148714065551758,-7440.279296875,117.7594985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430053710937,305.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.06640625,18000.0,0.0,0.0,0.1720073074102401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316668629646301,0.2316713333129882,-4.481277301238151e-06,0.0,0.0001745655608829,0.0,0.0,9.862009048461914,0.0,0.0,0.0,0.2806852757930755,4.0,0.0,1.0
812220,293.2723083496094,297.1499938964844,293.1499938964844,0.0391766689717769,-1213.8873291015625,304.162109375,0.6242281794548035,0.0840757191181182,0.0774245262145996,293.4067687988281,297.1499938964844,293.1499938964844,0.0125605724751949,-725.3870239257812,303.5560302734375,0.5107898116111755,0.050000000745058,0.0486204102635383,293.2134094238281,297.1499938964844,293.1499938964844,0.2172751724720001,-3310.409423828125,304.1575012207031,0.9523948431015016,0.3008851706981659,0.2112203687429428,293.179931640625,297.1499938964844,293.1499938964844,0.2675444185733795,-5278.947265625,304.1771545410156,0.9990000128746032,0.3949195444583893,0.3363331854343414,293.2181091308594,297.1499938964844,293.1499938964844,0.0130484849214553,-3499.53515625,303.7493896484375,0.5107898116111755,0.050000000745058,0.2306343019008636,291.2085266113281,291.1499938964844,272.7466735839844,271.044921875,284.4538879394531,293.3237609863281,291.2045593261719,1.0,0.2152621001005172,0.9313453435897828,0.9313453435897828,1.0,1.0,-1.085171818733215,0.4678549766540527,0.6173168420791626,0.2024039030075073,0.0,0.0,0.3100519180297851,39.15093231201172,61.0,-20.040037155151367,-7329.662109375,119.39449310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7364807128906,305.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.099609375,18000.0,0.0,0.0,0.1689129471778869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238138020038604,0.2238182574510574,-4.459696810954483e-06,0.0,0.0001714251702651,0.0,0.0,9.454846382141112,0.0,0.0,0.0,0.279072493314743,4.0,0.0,1.0
812280,293.2723083496094,297.1499938964844,293.1499938964844,0.0391766689717769,-1213.8873291015625,304.162109375,0.6242281794548035,0.0840757191181182,0.0774245262145996,293.4067687988281,297.1499938964844,293.1499938964844,0.0125605724751949,-725.3870239257812,303.5560302734375,0.5107898116111755,0.050000000745058,0.0486204102635383,293.2134094238281,297.1499938964844,293.1499938964844,0.2172751724720001,-3310.409423828125,304.1575012207031,0.9523948431015016,0.3008851706981659,0.2112203687429428,293.179931640625,297.1499938964844,293.1499938964844,0.2675444185733795,-5278.947265625,304.1771545410156,0.9990000128746032,0.3949195444583893,0.3363331854343414,293.2181091308594,297.1499938964844,293.1499938964844,0.0130484849214553,-3499.53515625,303.7493896484375,0.5107898116111755,0.050000000745058,0.2306343019008636,291.2085266113281,291.1499938964844,272.7466735839844,271.044921875,284.4538879394531,293.3237609863281,291.2045593261719,1.0,0.2152621001005172,0.9313453435897828,0.9313453435897828,1.0,1.0,-1.085171818733215,0.4678549766540527,0.6173168420791626,0.2024039030075073,0.0,0.0,0.3100519180297851,39.15093231201172,61.0,-20.040037155151367,-7329.662109375,119.39449310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7364807128906,305.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.099609375,18000.0,0.0,0.0,0.1689129471778869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238138020038604,0.2238182574510574,-4.459696810954483e-06,0.0,0.0001714251702651,0.0,0.0,9.454846382141112,0.0,0.0,0.0,0.279072493314743,4.0,0.0,1.0
812340,293.2707214355469,297.1499938964844,293.1499938964844,0.0371523164212703,-1181.528564453125,304.1614685058594,0.6053858995437622,0.0813013836741447,0.0750903338193893,293.422607421875,297.1499938964844,293.1499938964844,0.0123762590810656,-722.353759765625,303.42041015625,0.5001615881919861,0.050000000745058,0.0487734600901603,293.2132873535156,297.1499938964844,293.1499938964844,0.2168788015842437,-3306.5947265625,304.1556701660156,0.929145872592926,0.2993006706237793,0.2102391123771667,293.1911315917969,297.1499938964844,293.1499938964844,0.2878111004829407,-5609.17529296875,304.134033203125,0.9990000128746032,0.3919824063777923,0.3572640717029571,293.2196655273437,297.1499938964844,293.1499938964844,0.0131062408909201,-3515.29052734375,303.7197570800781,0.5001615881919861,0.050000000745058,0.2313603013753891,291.1622314453125,291.1499938964844,272.7833251953125,271.06219482421875,284.4665222167969,293.3300170898437,291.15643310546875,1.0,0.2240160703659057,0.9312524795532228,0.9312524795532228,1.0,1.0,-1.1073657274246216,0.4778002202510834,0.6295655369758606,0.207795038819313,0.0,0.0,0.3113223314285278,43.31510925292969,64.0,-57.16470336914063,-7373.84521484375,131.6668243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7978210449219,305.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.165809616446495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227040529251098,0.2227085083723068,-4.449480911716819e-06,0.0,0.0001682756847003,0.0,0.0,9.383334159851074,0.0,0.0,0.0,0.278736412525177,4.0,0.0,1.0
812400,293.2707214355469,297.1499938964844,293.1499938964844,0.0371523164212703,-1181.528564453125,304.1614685058594,0.6053858995437622,0.0813013836741447,0.0750903338193893,293.422607421875,297.1499938964844,293.1499938964844,0.0123762590810656,-722.353759765625,303.42041015625,0.5001615881919861,0.050000000745058,0.0487734600901603,293.2132873535156,297.1499938964844,293.1499938964844,0.2168788015842437,-3306.5947265625,304.1556701660156,0.929145872592926,0.2993006706237793,0.2102391123771667,293.1911315917969,297.1499938964844,293.1499938964844,0.2878111004829407,-5609.17529296875,304.134033203125,0.9990000128746032,0.3919824063777923,0.3572640717029571,293.2196655273437,297.1499938964844,293.1499938964844,0.0131062408909201,-3515.29052734375,303.7197570800781,0.5001615881919861,0.050000000745058,0.2313603013753891,291.1622314453125,291.1499938964844,272.7833251953125,271.06219482421875,284.4665222167969,293.3300170898437,291.15643310546875,1.0,0.2240160703659057,0.9312524795532228,0.9312524795532228,1.0,1.0,-1.1073657274246216,0.4778002202510834,0.6295655369758606,0.207795038819313,0.0,0.0,0.3113223314285278,43.31510925292969,64.0,-57.16470336914063,-7373.84521484375,131.6668243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7978210449219,305.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.165809616446495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227040529251098,0.2227085083723068,-4.449480911716819e-06,0.0,0.0001682756847003,0.0,0.0,9.383334159851074,0.0,0.0,0.0,0.278736412525177,4.0,0.0,1.0
812460,293.26904296875,297.1499938964844,293.1499938964844,0.0351146608591079,-1148.5885009765625,304.1610412597656,0.5835966467857361,0.0785792991518974,0.0728006958961486,293.43896484375,297.1499938964844,293.1499938964844,0.0121847204864025,-718.7835083007812,303.2776184082031,0.4892618656158447,0.050000000745058,0.0489626303315162,293.213134765625,297.1499938964844,293.1499938964844,0.2163023203611374,-3300.232177734375,304.1548156738281,0.9047186970710754,0.2977300584316253,0.2092774212360382,293.2296142578125,297.1499938964844,293.1499938964844,0.2969448268413543,-5751.32568359375,304.1264953613281,0.9892438054084778,0.3831340074539184,0.3654373586177826,293.2223205566406,297.1499938964844,293.1499938964844,0.013158849440515,-3529.595703125,303.68682861328125,0.4892618656158447,0.050000000745058,0.2322576344013214,291.12408447265625,291.1499938964844,272.82000732421875,271.0798034667969,284.4837951660156,293.3344421386719,291.1246643066406,1.0,0.2317747473716735,0.9309069514274596,0.9309069514274596,1.0,1.0,-1.1146999597549438,0.4809851348400116,0.6337148547172546,0.2098390311002731,0.0,0.0,0.3178915679454803,48.20883560180664,67.0,-30.4709587097168,-7466.35986328125,142.4724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09375,18000.0,0.0,0.0,0.1634581387042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278226763010025,0.2278271317481994,-4.456258466234431e-06,0.0,0.0001658892288105,0.0,0.0,9.632079124450684,0.0,0.0,0.0,0.279655784368515,4.0,0.0,1.0
812520,293.26904296875,297.1499938964844,293.1499938964844,0.0351146608591079,-1148.5885009765625,304.1610412597656,0.5835966467857361,0.0785792991518974,0.0728006958961486,293.43896484375,297.1499938964844,293.1499938964844,0.0121847204864025,-718.7835083007812,303.2776184082031,0.4892618656158447,0.050000000745058,0.0489626303315162,293.213134765625,297.1499938964844,293.1499938964844,0.2163023203611374,-3300.232177734375,304.1548156738281,0.9047186970710754,0.2977300584316253,0.2092774212360382,293.2296142578125,297.1499938964844,293.1499938964844,0.2969448268413543,-5751.32568359375,304.1264953613281,0.9892438054084778,0.3831340074539184,0.3654373586177826,293.2223205566406,297.1499938964844,293.1499938964844,0.013158849440515,-3529.595703125,303.68682861328125,0.4892618656158447,0.050000000745058,0.2322576344013214,291.12408447265625,291.1499938964844,272.82000732421875,271.0798034667969,284.4837951660156,293.3344421386719,291.1246643066406,1.0,0.2317747473716735,0.9309069514274596,0.9309069514274596,1.0,1.0,-1.1146999597549438,0.4809851348400116,0.6337148547172546,0.2098390311002731,0.0,0.0,0.3178915679454803,48.20883560180664,67.0,-30.4709587097168,-7466.35986328125,142.4724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.775390625,305.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09375,18000.0,0.0,0.0,0.1634581387042999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278226763010025,0.2278271317481994,-4.456258466234431e-06,0.0,0.0001658892288105,0.0,0.0,9.632079124450684,0.0,0.0,0.0,0.279655784368515,4.0,0.0,1.0
812580,293.2673645019531,297.1499938964844,293.1499938964844,0.0328859500586986,-1111.2318115234375,304.1610717773437,0.5619313716888428,0.0759060382843017,0.070588432252407,293.45556640625,297.1499938964844,293.1499938964844,0.0119232581928372,-711.4207153320312,303.133056640625,0.4786747097969055,0.050000000745058,0.0491675473749637,293.2131652832031,297.1499938964844,293.1499938964844,0.214546799659729,-3278.316162109375,304.1561279296875,0.8840831518173218,0.2961278855800628,0.2083263397216797,293.2475280761719,297.1499938964844,293.1499938964844,0.2907461822032928,-5650.07763671875,304.1442565917969,0.965746521949768,0.3774469792842865,0.3593655228614807,293.2255554199219,297.1499938964844,293.1499938964844,0.0131344413384795,-3526.840576171875,303.6537475585937,0.4786747097969055,0.050000000745058,0.2332296669483184,291.1518859863281,291.1499938964844,272.8566589355469,271.0978088378906,284.51239013671875,293.347900390625,291.1539611816406,1.0,0.2384416311979293,0.9305614829063416,0.9305614829063416,1.0,1.0,-1.1049152612686155,0.4764922559261322,0.6284230351448059,0.2076814919710159,0.0,0.0,0.3159013986587524,53.27356719970703,70.0,16.907791137695312,-7422.36328125,149.87144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963806152344,305.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1618987023830413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282211184501648,0.2282255738973617,-4.463262030185433e-06,0.0,0.000164306606166,0.0,0.0,9.664918899536133,0.0,0.0,0.0,0.2798102796077728,4.0,0.0,1.0
812640,293.2673645019531,297.1499938964844,293.1499938964844,0.0328859500586986,-1111.2318115234375,304.1610717773437,0.5619313716888428,0.0759060382843017,0.070588432252407,293.45556640625,297.1499938964844,293.1499938964844,0.0119232581928372,-711.4207153320312,303.133056640625,0.4786747097969055,0.050000000745058,0.0491675473749637,293.2131652832031,297.1499938964844,293.1499938964844,0.214546799659729,-3278.316162109375,304.1561279296875,0.8840831518173218,0.2961278855800628,0.2083263397216797,293.2475280761719,297.1499938964844,293.1499938964844,0.2907461822032928,-5650.07763671875,304.1442565917969,0.965746521949768,0.3774469792842865,0.3593655228614807,293.2255554199219,297.1499938964844,293.1499938964844,0.0131344413384795,-3526.840576171875,303.6537475585937,0.4786747097969055,0.050000000745058,0.2332296669483184,291.1518859863281,291.1499938964844,272.8566589355469,271.0978088378906,284.51239013671875,293.347900390625,291.1539611816406,1.0,0.2384416311979293,0.9305614829063416,0.9305614829063416,1.0,1.0,-1.1049152612686155,0.4764922559261322,0.6284230351448059,0.2076814919710159,0.0,0.0,0.3159013986587524,53.27356719970703,70.0,16.907791137695312,-7422.36328125,149.87144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963806152344,305.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1618987023830413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282211184501648,0.2282255738973617,-4.463262030185433e-06,0.0,0.000164306606166,0.0,0.0,9.664918899536133,0.0,0.0,0.0,0.2798102796077728,4.0,0.0,1.0
812700,293.2665100097656,297.1499938964844,293.1499938964844,0.031830359250307,-1093.4322509765625,304.1609802246094,0.5522768497467041,0.0745896846055984,0.069485954940319,293.4638977050781,297.1499938964844,293.1499938964844,0.011796866543591,-707.9721069335938,303.0580749511719,0.4738332331180572,0.050000000745058,0.0492607057094574,293.2132263183594,297.1499938964844,293.1499938964844,0.213809460401535,-3269.257568359375,304.1563415527344,0.8755698800086975,0.2953131794929504,0.2078299224376678,293.2511291503906,297.1499938964844,293.1499938964844,0.288826048374176,-5618.88330078125,304.1487731933594,0.9552116990089417,0.3754978477954864,0.3574021756649017,293.227294921875,297.1499938964844,293.1499938964844,0.0131272282451391,-3527.057373046875,303.6361999511719,0.4738332331180572,0.050000000745058,0.2336715757846832,291.1577453613281,291.1499938964844,272.875,271.10699462890625,284.5267028808594,293.355224609375,291.1584167480469,1.0,0.241487517952919,0.9303887486457824,0.9303887486457824,1.0,1.0,-1.1012816429138184,0.4748055040836334,0.6264760494232178,0.2069291025400161,0.0,0.0,0.3147620856761932,55.58773422241211,70.0,14.10787296295166,-7380.29150390625,153.38861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656494140625,305.8864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1612457633018493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270377874374389,0.2270422428846359,-4.461555363377556e-06,0.0,0.0001636439556023,0.0,0.0,9.606851577758787,0.0,0.0,0.0,0.279605358839035,4.0,0.0,1.0
812760,293.2655639648437,297.1499938964844,293.1499938964844,0.030808113515377,-1076.051025390625,304.16082763671875,0.5433023571968079,0.0732951387763023,0.0683966726064682,293.47222900390625,297.1499938964844,293.1499938964844,0.0116699859499931,-704.4905395507812,302.9815368652344,0.469010591506958,0.050000000745058,0.0493495091795921,293.2132873535156,297.1499938964844,293.1499938964844,0.2131104171276092,-3260.707275390625,304.1564636230469,0.8679248690605164,0.2944983243942261,0.2073284983634948,293.2530517578125,297.1499938964844,293.1499938964844,0.2872654795646667,-5593.74951171875,304.1518249511719,0.9453753232955932,0.3738409280776977,0.3557968437671661,293.2290344238281,297.1499938964844,293.1499938964844,0.0131201315671205,-3527.513427734375,303.61822509765625,0.469010591506958,0.050000000745058,0.2340928316116333,291.1605529785156,291.1499938964844,272.8933410644531,271.1163330078125,284.5411071777344,293.3627624511719,291.16119384765625,1.0,0.2443748116493225,0.9302428960800172,0.9302428960800172,1.0,1.0,-1.098057508468628,0.4733003675937652,0.6247571706771851,0.2062877416610717,0.0,0.0,0.3137764036655426,57.79735565185547,73.0,11.88823413848877,-7344.76318359375,156.78001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190795898437,305.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37890625,18000.0,0.0,0.0,0.1606450825929641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261476218700409,0.226152092218399,-4.459401679923758e-06,0.0,0.0001630343467695,0.0,0.0,9.561457633972168,0.0,0.0,0.0,0.2794285118579864,4.0,0.0,1.0
812820,293.2635498046875,297.1499938964844,293.1499938964844,0.028648180887103,-1043.6004638671875,304.160888671875,0.5272416472434998,0.0707804188132286,0.066272847354412,293.48858642578125,297.1499938964844,293.1499938964844,0.0114110466092824,-697.1338500976562,302.8249816894531,0.4591620862483978,0.050000000745058,0.049516923725605,293.2134094238281,297.1499938964844,293.1499938964844,0.2117088437080383,-3243.558837890625,304.1566467285156,0.8546675443649292,0.2928731441497803,0.206320121884346,293.254150390625,297.1499938964844,293.1499938964844,0.284616082906723,-5551.537109375,304.1555480957031,0.9276499152183532,0.3709985613822937,0.353156715631485,293.2325134277344,297.1499938964844,293.1499938964844,0.013099305331707,-3527.455078125,303.5814514160156,0.4591620862483978,0.050000000745058,0.2348869740962982,291.166015625,291.1499938964844,272.92999267578125,271.1353759765625,284.5703430175781,293.3788146972656,291.1664428710937,1.0,0.2497421652078628,0.9299511909484864,0.9299511909484864,1.0,1.0,-1.0922832489013672,0.4705840647220611,0.6216991543769836,0.2051960974931717,0.0,0.0,0.3112481236457824,61.96818923950195,76.0,8.185158729553223,-7272.87841796875,163.19619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506286621094,305.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.123046875,18000.0,0.0,0.0,0.1595945954322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224119022488594,0.224123477935791,-4.4547969082486816e-06,0.0,0.0001619682298041,0.0,0.0,9.45889949798584,0.0,0.0,0.0,0.2790231704711914,4.0,0.0,1.0
812880,293.2635498046875,297.1499938964844,293.1499938964844,0.028648180887103,-1043.6004638671875,304.160888671875,0.5272416472434998,0.0707804188132286,0.066272847354412,293.48858642578125,297.1499938964844,293.1499938964844,0.0114110466092824,-697.1338500976562,302.8249816894531,0.4591620862483978,0.050000000745058,0.049516923725605,293.2134094238281,297.1499938964844,293.1499938964844,0.2117088437080383,-3243.558837890625,304.1566467285156,0.8546675443649292,0.2928731441497803,0.206320121884346,293.254150390625,297.1499938964844,293.1499938964844,0.284616082906723,-5551.537109375,304.1555480957031,0.9276499152183532,0.3709985613822937,0.353156715631485,293.2325134277344,297.1499938964844,293.1499938964844,0.013099305331707,-3527.455078125,303.5814514160156,0.4591620862483978,0.050000000745058,0.2348869740962982,291.166015625,291.1499938964844,272.92999267578125,271.1353759765625,284.5703430175781,293.3788146972656,291.1664428710937,1.0,0.2497421652078628,0.9299511909484864,0.9299511909484864,1.0,1.0,-1.0922832489013672,0.4705840647220611,0.6216991543769836,0.2051960974931717,0.0,0.0,0.3112481236457824,61.96818923950195,76.0,8.185158729553223,-7272.87841796875,163.19619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506286621094,305.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.123046875,18000.0,0.0,0.0,0.1595945954322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224119022488594,0.224123477935791,-4.4547969082486816e-06,0.0,0.0001619682298041,0.0,0.0,9.45889949798584,0.0,0.0,0.0,0.2790231704711914,4.0,0.0,1.0
812940,293.26123046875,297.1499938964844,293.1499938964844,0.0270418282598257,-1009.8834838867188,304.1598815917969,0.5134515762329102,0.0683698654174804,0.0642309710383415,293.50439453125,297.1499938964844,293.1499938964844,0.0111518446356058,-689.5279541015625,302.6640930175781,0.4505669772624969,0.050000000745058,0.0496741011738777,293.2134704589844,297.1499938964844,293.1499938964844,0.2103661000728607,-3227.175537109375,304.1566467285156,0.8434361815452576,0.2912560105323791,0.2053094208240509,293.2536926269531,297.1499938964844,293.1499938964844,0.2823257446289062,-5515.4970703125,304.1575012207031,0.9124937057495116,0.3684546053409576,0.3508667945861816,293.23590087890625,297.1499938964844,293.1499938964844,0.0130755696445703,-3527.26416015625,303.5436096191406,0.4505669772624969,0.050000000745058,0.2356325387954712,291.168212890625,291.1499938964844,272.9666748046875,271.1550598144531,284.60040283203125,293.39617919921875,291.1683349609375,1.0,0.2546666264533996,0.9296594858169556,0.9296594858169556,1.0,1.0,-1.0869542360305786,0.4680581986904144,0.6188960671424866,0.2042427659034729,0.0,0.0,0.3086499571800232,65.88650512695312,64.0,3.9444100856781006,-7201.703125,169.17982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937438964844,305.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.619140625,18000.0,0.0,0.0,0.1586792320013046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218905538320541,0.2218950092792511,-4.449463631317485e-06,0.0,0.0001610392500879,0.0,0.0,9.346109390258787,0.0,0.0,0.0,0.2785785794258117,4.0,0.0,1.0
