time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813000,293.26123046875,297.1499938964844,293.1499938964844,0.0270418282598257,-1009.8834838867188,304.1598815917969,0.5134515762329102,0.0683698654174804,0.0642309710383415,293.50439453125,297.1499938964844,293.1499938964844,0.0111518446356058,-689.5279541015625,302.6640930175781,0.4505669772624969,0.050000000745058,0.0496741011738777,293.2134704589844,297.1499938964844,293.1499938964844,0.2103661000728607,-3227.175537109375,304.1566467285156,0.8434361815452576,0.2912560105323791,0.2053094208240509,293.2536926269531,297.1499938964844,293.1499938964844,0.2823257446289062,-5515.4970703125,304.1575012207031,0.9124937057495116,0.3684546053409576,0.3508667945861816,293.23590087890625,297.1499938964844,293.1499938964844,0.0130755696445703,-3527.26416015625,303.5436096191406,0.4505669772624969,0.050000000745058,0.2356325387954712,291.168212890625,291.1499938964844,272.9666748046875,271.1550598144531,284.60040283203125,293.39617919921875,291.1683349609375,1.0,0.2546666264533996,0.9296594858169556,0.9296594858169556,1.0,1.0,-1.0869542360305786,0.4680581986904144,0.6188960671424866,0.2042427659034729,0.0,0.0,0.3086499571800232,65.88650512695312,64.0,3.9444100856781006,-7201.703125,169.17982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937438964844,305.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.619140625,18000.0,0.0,0.0,0.1586792320013046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218905538320541,0.2218950092792511,-4.449463631317485e-06,0.0,0.0001610392500879,0.0,0.0,9.346109390258787,0.0,0.0,0.0,0.2785785794258117,4.0,0.0,1.0
813060,293.2585144042969,297.1499938964844,293.1499938964844,0.0252443049103021,-976.992919921875,304.1595764160156,0.5071375370025635,0.0661014094948768,0.0621542334556579,293.5195617675781,297.1499938964844,293.1499938964844,0.0108411619439721,-679.4713134765625,302.4997253417969,0.4505527019500732,0.050000000745058,0.0496744140982627,293.2133178710937,297.1499938964844,293.1499938964844,0.2088979035615921,-3209.186767578125,304.1568908691406,0.8419714570045471,0.289673238992691,0.2041988521814346,293.25250244140625,297.1499938964844,293.1499938964844,0.280009776353836,-5479.19970703125,304.1588439941406,0.9102550148963928,0.3660659790039062,0.3485857546329498,293.239013671875,297.1499938964844,293.1499938964844,0.0129816057160496,-3515.742431640625,303.5054931640625,0.4505527019500732,0.050000000745058,0.2356340289115905,291.1705017089844,291.1499938964844,273.0033264160156,271.1754150390625,284.63201904296875,293.4150085449219,291.17095947265625,1.0,0.2536036968231201,0.9294353723526,0.9294353723526,1.0,1.0,-1.0803935527801514,0.4649614989757538,0.6154319643974304,0.2030566185712814,0.0,0.0,0.3057940900325775,65.81884765625,52.0,4.366982460021973,-7129.576171875,167.46795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,305.69024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3203125,18000.0,0.0,0.0,0.1578364223241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195891141891479,0.2195935547351837,-4.444048045115778e-06,0.0,0.0001601839030627,0.0,0.0,9.2302885055542,0.0,0.0,0.0,0.2781198024749756,4.0,0.0,1.0
813120,293.2585144042969,297.1499938964844,293.1499938964844,0.0252443049103021,-976.992919921875,304.1595764160156,0.5071375370025635,0.0661014094948768,0.0621542334556579,293.5195617675781,297.1499938964844,293.1499938964844,0.0108411619439721,-679.4713134765625,302.4997253417969,0.4505527019500732,0.050000000745058,0.0496744140982627,293.2133178710937,297.1499938964844,293.1499938964844,0.2088979035615921,-3209.186767578125,304.1568908691406,0.8419714570045471,0.289673238992691,0.2041988521814346,293.25250244140625,297.1499938964844,293.1499938964844,0.280009776353836,-5479.19970703125,304.1588439941406,0.9102550148963928,0.3660659790039062,0.3485857546329498,293.239013671875,297.1499938964844,293.1499938964844,0.0129816057160496,-3515.742431640625,303.5054931640625,0.4505527019500732,0.050000000745058,0.2356340289115905,291.1705017089844,291.1499938964844,273.0033264160156,271.1754150390625,284.63201904296875,293.4150085449219,291.17095947265625,1.0,0.2536036968231201,0.9294353723526,0.9294353723526,1.0,1.0,-1.0803935527801514,0.4649614989757538,0.6154319643974304,0.2030566185712814,0.0,0.0,0.3057940900325775,65.81884765625,52.0,4.366982460021973,-7129.576171875,167.46795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,305.69024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3203125,18000.0,0.0,0.0,0.1578364223241806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195891141891479,0.2195935547351837,-4.444048045115778e-06,0.0,0.0001601839030627,0.0,0.0,9.2302885055542,0.0,0.0,0.0,0.2781198024749756,4.0,0.0,1.0
813180,293.2552185058594,297.1499938964844,293.1499938964844,0.0235597230494022,-944.7412109375,304.1591796875,0.5063365697860718,0.064022921025753,0.0601223297417163,293.53387451171875,297.1499938964844,293.1499938964844,0.0104964151978492,-667.4593505859375,302.33282470703125,0.4573845863342285,0.050000000745058,0.0495479777455329,293.212890625,297.1499938964844,293.1499938964844,0.2073382139205932,-3190.017822265625,304.1571960449219,0.8482339382171631,0.2881594002246856,0.2030396461486816,293.2508544921875,297.1499938964844,293.1499938964844,0.2776302993297577,-5441.955078125,304.15985107421875,0.9179953336715698,0.3638009130954742,0.3463007807731628,293.2416076660156,297.1499938964844,293.1499938964844,0.0128327766433358,-3494.9375,303.4678955078125,0.4573845863342285,0.050000000745058,0.2350342720746994,291.1747131347656,291.1499938964844,273.0400085449219,271.1965026855469,284.6649780273437,293.4350280761719,291.1751708984375,1.0,0.2483655512332916,0.9292112588882446,0.9292112588882446,1.0,1.0,-1.0729495286941528,0.4614551961421966,0.6114943623542786,0.201703742146492,0.0,0.0,0.3022195994853973,62.532020568847656,40.0,5.485918521881104,-7050.33447265625,159.6809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,305.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66796875,18000.0,0.0,0.0,0.1569855958223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167564034461975,0.2167608439922332,-4.437788447830826e-06,0.0,0.0001593204215168,0.0,0.0,9.089187622070312,0.0,0.0,0.0,0.2775662839412689,4.0,0.0,1.0
813240,293.2552185058594,297.1499938964844,293.1499938964844,0.0235597230494022,-944.7412109375,304.1591796875,0.5063365697860718,0.064022921025753,0.0601223297417163,293.53387451171875,297.1499938964844,293.1499938964844,0.0104964151978492,-667.4593505859375,302.33282470703125,0.4573845863342285,0.050000000745058,0.0495479777455329,293.212890625,297.1499938964844,293.1499938964844,0.2073382139205932,-3190.017822265625,304.1571960449219,0.8482339382171631,0.2881594002246856,0.2030396461486816,293.2508544921875,297.1499938964844,293.1499938964844,0.2776302993297577,-5441.955078125,304.15985107421875,0.9179953336715698,0.3638009130954742,0.3463007807731628,293.2416076660156,297.1499938964844,293.1499938964844,0.0128327766433358,-3494.9375,303.4678955078125,0.4573845863342285,0.050000000745058,0.2350342720746994,291.1747131347656,291.1499938964844,273.0400085449219,271.1965026855469,284.6649780273437,293.4350280761719,291.1751708984375,1.0,0.2483655512332916,0.9292112588882446,0.9292112588882446,1.0,1.0,-1.0729495286941528,0.4614551961421966,0.6114943623542786,0.201703742146492,0.0,0.0,0.3022195994853973,62.532020568847656,40.0,5.485918521881104,-7050.33447265625,159.6809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,305.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.66796875,18000.0,0.0,0.0,0.1569855958223343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167564034461975,0.2167608439922332,-4.437788447830826e-06,0.0,0.0001593204215168,0.0,0.0,9.089187622070312,0.0,0.0,0.0,0.2775662839412689,4.0,0.0,1.0
813300,293.2533569335937,297.1499938964844,293.1499938964844,0.0227682627737522,-929.0972900390624,304.1589660644531,0.5076413750648499,0.063053160905838,0.0591373853385448,293.5406799316406,297.1499938964844,293.1499938964844,0.0103177400305867,-660.9635009765625,302.2484741210937,0.4631193578243255,0.050000000745058,0.049450721591711,293.2125549316406,297.1499938964844,293.1499938964844,0.206548660993576,-3180.30712890625,304.1573181152344,0.8538888692855835,0.2874255776405334,0.2024521976709365,293.2499389648437,297.1499938964844,293.1499938964844,0.2764402031898498,-5423.3486328125,304.16021728515625,0.9252046942710876,0.3627068698406219,0.3451625108718872,293.24267578125,297.1499938964844,293.1499938964844,0.0127452351152896,-3482.23046875,303.4493408203125,0.4631193578243255,0.050000000745058,0.2345729321241378,291.17681884765625,291.1499938964844,273.0583190917969,271.20733642578125,284.6817626953125,293.4452514648437,291.17730712890625,1.0,0.2445076704025268,0.9290992021560668,0.9290992021560668,1.0,1.0,-1.069025635719299,0.4596078395843506,0.6094177961349487,0.2009923905134201,0.0,0.0,0.3002181649208069,60.024559020996094,40.0,5.689996242523193,-7008.9189453125,154.20596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.413330078125,305.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1565302610397339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151637822389602,0.215168222784996,-4.434236416273052e-06,0.0,0.0001588583108969,0.0,0.0,9.010101318359377,0.0,0.0,0.0,0.2772562503814697,4.0,0.0,1.0
813360,293.2514038085937,297.1499938964844,293.1499938964844,0.0220130253583192,-913.831298828125,304.15869140625,0.5100672245025635,0.062127087265253,0.0581761337816715,293.5472717285156,297.1499938964844,293.1499938964844,0.0101371714845299,-654.2268676757812,302.1636047363281,0.4697676599025726,0.050000000745058,0.0493360869586467,293.21221923828125,297.1499938964844,293.1499938964844,0.2057548314332962,-3170.539306640625,304.1574401855469,0.8612619638442993,0.2867034673690796,0.2018608003854751,293.2489318847656,297.1499938964844,293.1499938964844,0.2752533555030823,-5404.8017578125,304.1605224609375,0.9345657825469972,0.3616353571414947,0.344029039144516,293.2436218261719,297.1499938964844,293.1499938964844,0.0126515729352831,-3468.385009765625,303.43096923828125,0.4697676599025726,0.050000000745058,0.234029158949852,291.1789245605469,291.1499938964844,273.07666015625,271.2184143066406,284.6986694335937,293.45562744140625,291.17938232421875,1.0,0.2399612218141555,0.9290051460266112,0.9290051460266112,1.0,1.0,-1.0650113821029663,0.4577192068099975,0.6072921752929688,0.2002663761377334,0.0,0.0,0.2980791330337524,57.07633972167969,28.0,5.752968311309815,-6966.64111328125,147.94940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,305.612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.63671875,18000.0,0.0,0.0,0.1560431271791458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134686112403869,0.2134730368852615,-4.430446097103413e-06,0.0,0.0001583639386808,0.0,0.0,8.926146507263184,0.0,0.0,0.0,0.2769270539283752,4.0,0.0,1.0
813420,293.24725341796875,297.1499938964844,293.1499938964844,0.0206114090979099,-884.5140380859375,304.1581420898437,0.5186629891395569,0.0603975914418697,0.0563291013240814,293.5597229003906,297.1499938964844,293.1499938964844,0.0097754709422588,-640.2373046875,301.992431640625,0.4838192462921142,0.050000000745058,0.0490672290325164,293.2113647460937,297.1499938964844,293.1499938964844,0.2041673064231872,-3150.994873046875,304.1575927734375,0.881772518157959,0.2852959632873535,0.2006739675998687,293.2468566894531,297.1499938964844,293.1499938964844,0.2729008197784424,-5368.05322265625,304.1609191894531,0.958994686603546,0.3595523834228515,0.3417815566062927,293.2451171875,297.1499938964844,293.1499938964844,0.0124520156532526,-3438.22998046875,303.39483642578125,0.4838192462921142,0.050000000745058,0.2327538132667541,291.1828918457031,291.1499938964844,273.11334228515625,271.2411804199219,284.7329406738281,293.47686767578125,291.1833190917969,1.0,0.2290975302457809,0.928817093372345,0.928817093372345,1.0,1.0,-1.0568190813064575,0.4538680016994476,0.6029511094093323,0.198785200715065,0.0,0.0,0.2934232056140899,50.17591094970703,25.0,5.447632312774658,-6879.9951171875,133.7290802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.251953125,18000.0,0.0,0.0,0.1549459397792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097983807325363,0.2098028063774109,-4.422236997925211e-06,0.0,0.0001572504406794,0.0,0.0,8.745227813720703,0.0,0.0,0.0,0.276218056678772,4.0,0.0,1.0
813480,293.24725341796875,297.1499938964844,293.1499938964844,0.0206114090979099,-884.5140380859375,304.1581420898437,0.5186629891395569,0.0603975914418697,0.0563291013240814,293.5597229003906,297.1499938964844,293.1499938964844,0.0097754709422588,-640.2373046875,301.992431640625,0.4838192462921142,0.050000000745058,0.0490672290325164,293.2113647460937,297.1499938964844,293.1499938964844,0.2041673064231872,-3150.994873046875,304.1575927734375,0.881772518157959,0.2852959632873535,0.2006739675998687,293.2468566894531,297.1499938964844,293.1499938964844,0.2729008197784424,-5368.05322265625,304.1609191894531,0.958994686603546,0.3595523834228515,0.3417815566062927,293.2451171875,297.1499938964844,293.1499938964844,0.0124520156532526,-3438.22998046875,303.39483642578125,0.4838192462921142,0.050000000745058,0.2327538132667541,291.1828918457031,291.1499938964844,273.11334228515625,271.2411804199219,284.7329406738281,293.47686767578125,291.1833190917969,1.0,0.2290975302457809,0.928817093372345,0.928817093372345,1.0,1.0,-1.0568190813064575,0.4538680016994476,0.6029511094093323,0.198785200715065,0.0,0.0,0.2934232056140899,50.17591094970703,25.0,5.447632312774658,-6879.9951171875,133.7290802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.251953125,18000.0,0.0,0.0,0.1549459397792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097983807325363,0.2098028063774109,-4.422236997925211e-06,0.0,0.0001572504406794,0.0,0.0,8.745227813720703,0.0,0.0,0.0,0.276218056678772,4.0,0.0,1.0
813540,293.2430114746094,297.1499938964844,293.1499938964844,0.0193951223045587,-857.8969116210938,304.1574401855469,0.5278950333595276,0.0587945282459259,0.0546480752527713,293.5712890625,297.1499938964844,293.1499938964844,0.0094404034316539,-626.8472290039062,301.8192443847656,0.496158629655838,0.050000000745058,0.0488395281136035,293.2104797363281,297.1499938964844,293.1499938964844,0.2026728242635727,-3132.617431640625,304.1575622558594,0.9029167890548706,0.2839207351207733,0.1995449066162109,293.2447509765625,297.1499938964844,293.1499938964844,0.2706729173660278,-5333.31396484375,304.1609802246094,0.980528712272644,0.3575271368026733,0.3396372199058532,293.2462158203125,297.1499938964844,293.1499938964844,0.0122757861390709,-3411.531494140625,303.359130859375,0.496158629655838,0.050000000745058,0.2316737025976181,291.18572998046875,291.1499938964844,273.1499938964844,271.2649230957031,284.7670593261719,293.49853515625,291.1858825683594,1.0,0.2197227776050567,0.9286290407180786,0.9286290407180786,1.0,1.0,-1.049302577972412,0.4503349661827087,0.5989675521850586,0.1974324434995651,0.0,0.0,0.2884475588798523,44.32587432861328,25.0,3.5551390647888184,-6794.0283203125,121.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,305.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.123046875,18000.0,0.0,0.0,0.153654858469963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058703303337097,0.2058747410774231,-4.413394435687224e-06,0.0,0.0001559401425765,0.0,0.0,8.55278205871582,0.0,0.0,0.0,0.2754645943641662,4.0,0.0,1.0
813600,293.2430114746094,297.1499938964844,293.1499938964844,0.0193951223045587,-857.8969116210938,304.1574401855469,0.5278950333595276,0.0587945282459259,0.0546480752527713,293.5712890625,297.1499938964844,293.1499938964844,0.0094404034316539,-626.8472290039062,301.8192443847656,0.496158629655838,0.050000000745058,0.0488395281136035,293.2104797363281,297.1499938964844,293.1499938964844,0.2026728242635727,-3132.617431640625,304.1575622558594,0.9029167890548706,0.2839207351207733,0.1995449066162109,293.2447509765625,297.1499938964844,293.1499938964844,0.2706729173660278,-5333.31396484375,304.1609802246094,0.980528712272644,0.3575271368026733,0.3396372199058532,293.2462158203125,297.1499938964844,293.1499938964844,0.0122757861390709,-3411.531494140625,303.359130859375,0.496158629655838,0.050000000745058,0.2316737025976181,291.18572998046875,291.1499938964844,273.1499938964844,271.2649230957031,284.7670593261719,293.49853515625,291.1858825683594,1.0,0.2197227776050567,0.9286290407180786,0.9286290407180786,1.0,1.0,-1.049302577972412,0.4503349661827087,0.5989675521850586,0.1974324434995651,0.0,0.0,0.2884475588798523,44.32587432861328,25.0,3.5551390647888184,-6794.0283203125,121.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,305.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.123046875,18000.0,0.0,0.0,0.153654858469963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058703303337097,0.2058747410774231,-4.413394435687224e-06,0.0,0.0001559401425765,0.0,0.0,8.55278205871582,0.0,0.0,0.0,0.2754645943641662,4.0,0.0,1.0
813660,293.2389831542969,297.1499938964844,293.1499938964844,0.0183242745697498,-833.425537109375,304.15673828125,0.5353018641471863,0.0572570487856864,0.0530947148799896,293.5819091796875,297.1499938964844,293.1499938964844,0.0091354539617896,-614.3331298828125,301.644287109375,0.5069760680198669,0.050000000745058,0.0486721433699131,293.2096862792969,297.1499938964844,293.1499938964844,0.2012788653373718,-3115.5,304.1573486328125,0.9225155711174012,0.2825499773025512,0.1984673589468002,293.24273681640625,297.1499938964844,293.1499938964844,0.2685821950435638,-5300.76513671875,304.1607971191406,0.9958289861679076,0.3555309772491455,0.3375859260559082,293.2470703125,297.1499938964844,293.1499938964844,0.0121296010911464,-3389.688720703125,303.323486328125,0.5069760680198669,0.050000000745058,0.2308796942234039,291.1865234375,291.1499938964844,273.1866760253906,271.2892761230469,284.800537109375,293.5202331542969,291.1865234375,1.0,0.2124531418085098,0.9284766912460328,0.9284766912460328,1.0,1.0,-1.0425286293029783,0.4471570551395416,0.5953714847564697,0.1962068825960159,0.0,0.0,0.2835092544555664,40.01161193847656,25.0,1.2885106801986694,-6712.72119140625,112.74256134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71484375,18000.0,0.0,0.0,0.1521645784378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019810229539871,0.2019854336977005,-4.404488663567463e-06,0.0,0.0001544277038192,0.0,0.0,8.363261222839355,0.0,0.0,0.0,0.2747213542461395,4.0,0.0,1.0
813720,293.2389831542969,297.1499938964844,293.1499938964844,0.0183242745697498,-833.425537109375,304.15673828125,0.5353018641471863,0.0572570487856864,0.0530947148799896,293.5819091796875,297.1499938964844,293.1499938964844,0.0091354539617896,-614.3331298828125,301.644287109375,0.5069760680198669,0.050000000745058,0.0486721433699131,293.2096862792969,297.1499938964844,293.1499938964844,0.2012788653373718,-3115.5,304.1573486328125,0.9225155711174012,0.2825499773025512,0.1984673589468002,293.24273681640625,297.1499938964844,293.1499938964844,0.2685821950435638,-5300.76513671875,304.1607971191406,0.9958289861679076,0.3555309772491455,0.3375859260559082,293.2470703125,297.1499938964844,293.1499938964844,0.0121296010911464,-3389.688720703125,303.323486328125,0.5069760680198669,0.050000000745058,0.2308796942234039,291.1865234375,291.1499938964844,273.1866760253906,271.2892761230469,284.800537109375,293.5202331542969,291.1865234375,1.0,0.2124531418085098,0.9284766912460328,0.9284766912460328,1.0,1.0,-1.0425286293029783,0.4471570551395416,0.5953714847564697,0.1962068825960159,0.0,0.0,0.2835092544555664,40.01161193847656,25.0,1.2885106801986694,-6712.72119140625,112.74256134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.71484375,18000.0,0.0,0.0,0.1521645784378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019810229539871,0.2019854336977005,-4.404488663567463e-06,0.0,0.0001544277038192,0.0,0.0,8.363261222839355,0.0,0.0,0.0,0.2747213542461395,4.0,0.0,1.0
813780,293.23516845703125,297.1499938964844,293.1499938964844,0.0173604264855384,-810.3535766601562,304.1560974121094,0.539141833782196,0.0557777136564254,0.0516487210988998,293.59197998046875,297.1499938964844,293.1499938964844,0.0088528431951999,-602.306640625,301.468017578125,0.51522296667099,0.050000000745058,0.0485650897026062,293.2089538574219,297.1499938964844,293.1499938964844,0.1998656094074249,-3098.030517578125,304.15728759765625,0.9368894100189208,0.281185895204544,0.1974371522665023,293.2361755371094,297.1499938964844,293.1499938964844,0.2597544193267822,-5158.7939453125,304.1725158691406,0.9990000128746032,0.3544866144657135,0.3284089863300323,293.2477722167969,297.1499938964844,293.1499938964844,0.0120059484615921,-3370.98974609375,303.2882995605469,0.51522296667099,0.050000000745058,0.2303718775510788,291.1910400390625,291.1499938964844,273.22332763671875,271.3139343261719,284.8421325683594,293.5478210449219,291.19317626953125,1.0,0.2066002488136291,0.9283244013786316,0.9283244013786316,1.0,1.0,-1.0277254581451416,0.4402804374694824,0.5874449610710144,0.1933962851762771,0.0,0.0,0.2779136598110199,37.13350296020508,25.0,12.900364875793455,-6612.18994140625,104.95748138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,305.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73828125,18000.0,0.0,0.0,0.1504804790019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980154812335968,0.198019877076149,-4.395873020257568e-06,0.0,0.0001527185522718,0.0,0.0,8.172191619873047,0.0,0.0,0.0,0.2739711105823517,4.0,0.0,1.0
813840,293.23516845703125,297.1499938964844,293.1499938964844,0.0173604264855384,-810.3535766601562,304.1560974121094,0.539141833782196,0.0557777136564254,0.0516487210988998,293.59197998046875,297.1499938964844,293.1499938964844,0.0088528431951999,-602.306640625,301.468017578125,0.51522296667099,0.050000000745058,0.0485650897026062,293.2089538574219,297.1499938964844,293.1499938964844,0.1998656094074249,-3098.030517578125,304.15728759765625,0.9368894100189208,0.281185895204544,0.1974371522665023,293.2361755371094,297.1499938964844,293.1499938964844,0.2597544193267822,-5158.7939453125,304.1725158691406,0.9990000128746032,0.3544866144657135,0.3284089863300323,293.2477722167969,297.1499938964844,293.1499938964844,0.0120059484615921,-3370.98974609375,303.2882995605469,0.51522296667099,0.050000000745058,0.2303718775510788,291.1910400390625,291.1499938964844,273.22332763671875,271.3139343261719,284.8421325683594,293.5478210449219,291.19317626953125,1.0,0.2066002488136291,0.9283244013786316,0.9283244013786316,1.0,1.0,-1.0277254581451416,0.4402804374694824,0.5874449610710144,0.1933962851762771,0.0,0.0,0.2779136598110199,37.13350296020508,25.0,12.900364875793455,-6612.18994140625,104.95748138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999084472656,305.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.73828125,18000.0,0.0,0.0,0.1504804790019989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980154812335968,0.198019877076149,-4.395873020257568e-06,0.0,0.0001527185522718,0.0,0.0,8.172191619873047,0.0,0.0,0.0,0.2739711105823517,4.0,0.0,1.0
813900,293.2333068847656,297.1499938964844,293.1499938964844,0.016901172697544,-798.877197265625,304.15582275390625,0.5401683449745178,0.0550626143813133,0.0509599186480045,293.5970153808594,297.1499938964844,293.1499938964844,0.0087121585384011,-596.01025390625,301.3803100585937,0.5186682343482971,0.050000000745058,0.048524834215641,293.2086486816406,297.1499938964844,293.1499938964844,0.1990372538566589,-3087.639404296875,304.157470703125,0.9424558877944946,0.2805025279521942,0.1969328224658966,293.2272644042969,297.1499938964844,293.1499938964844,0.2539981007575989,-5065.439453125,304.1788635253906,0.9990000128746032,0.3551385998725891,0.3225400149822235,293.2480773925781,297.1499938964844,293.1499938964844,0.0119417672976851,-3360.4892578125,303.2712707519531,0.5186682343482971,0.050000000745058,0.2301809191703796,291.20147705078125,291.1499938964844,273.2416687011719,271.32635498046875,284.8616638183594,293.5578918457031,291.2038879394531,1.0,0.2040540874004364,0.9282482266426086,0.9282482266426086,1.0,1.0,-1.0190528631210327,0.4362706243991852,0.5827822089195251,0.1917185634374618,0.0,0.0,0.2734391689300537,36.01593399047852,25.0,19.941696166992188,-6545.89697265625,101.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5226135253906,305.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.26171875,18000.0,0.0,0.0,0.1495313495397567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951469928026199,0.1951513886451721,-4.3908080442633945e-06,0.0,0.0001517553027952,0.0,0.0,8.03685474395752,0.0,0.0,0.0,0.2734497487545013,4.0,0.0,1.0
813960,293.23162841796875,297.1499938964844,293.1499938964844,0.0164685230702161,-787.8788452148438,304.1555480957031,0.5409128069877625,0.0543362610042095,0.0502876117825508,293.6021423339844,297.1499938964844,293.1499938964844,0.0085759898647665,-589.884521484375,301.2911682128906,0.5219119787216187,0.050000000745058,0.0484890080988407,293.20831298828125,297.1499938964844,293.1499938964844,0.1982693076133728,-3078.0556640625,304.1575012207031,0.94745671749115,0.2798211574554443,0.1964313387870788,293.2161560058594,297.1499938964844,293.1499938964844,0.2487418800592422,-4980.802734375,304.1831359863281,0.9990000128746032,0.3563395142555237,0.3172261416912079,293.2484130859375,297.1499938964844,293.1499938964844,0.0118829803541302,-3351.14404296875,303.25396728515625,0.5219119787216187,0.050000000745058,0.230010986328125,291.2093811035156,291.1499938964844,273.260009765625,271.3388671875,284.8780212402344,293.5635986328125,291.2105712890625,1.0,0.2017356604337692,0.928213894367218,0.928213894367218,1.0,1.0,-1.0110188722610474,0.4325592219829559,0.578459620475769,0.1901717334985733,0.0,0.0,0.2686650156974792,35.01859664916992,25.0,17.430355072021484,-6473.33349609375,98.33702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5503234863281,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.69921875,18000.0,0.0,0.0,0.1484817117452621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916893720626831,0.1916937530040741,-4.384295152703999e-06,0.0,0.0001506900589447,0.0,0.0,7.873829364776611,0.0,0.0,0.0,0.2728298902511596,4.0,0.0,1.0
814020,293.2331848144531,297.1499938964844,293.1499938964844,0.01531941909343,-757.7810668945312,304.1556396484375,0.5386813879013062,0.0519661605358123,0.0483649857342243,293.6125793457031,297.1499938964844,293.1499938964844,0.0083168800920248,-578.2542114257812,301.1063842773437,0.5277231335639954,0.050000000745058,0.0484293140470981,293.2077941894531,297.1499938964844,293.1499938964844,0.1970063596963882,-3062.52392578125,304.1571044921875,0.955783188343048,0.2784541845321655,0.1954439878463745,293.19122314453125,297.1499938964844,293.1499938964844,0.2399523705244064,-4839.8564453125,304.18658447265625,0.9990000128746032,0.3597190380096435,0.3081669807434082,293.2489929199219,297.1499938964844,293.1499938964844,0.0117858620360493,-3337.111572265625,303.2183532714844,0.5277231335639954,0.050000000745058,0.2297278046607971,291.2101135253906,291.1499938964844,273.2966613769531,271.3640441894531,284.89013671875,293.5400085449219,291.2096252441406,1.0,0.1976843625307083,0.9281453490257264,0.9281453490257264,1.0,1.0,-0.996241331100464,0.4257465600967407,0.5704947710037231,0.1873192638158798,0.0,0.0,0.2604304552078247,33.34233093261719,28.0,2.1567654609680176,-6347.06494140625,92.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6182556152344,305.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5859375,18000.0,0.0,0.0,0.1460683941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853514909744262,0.1853558719158172,-4.37030166722252e-06,0.0,0.0001482408406445,0.0,0.0,7.573905467987059,0.0,0.0,0.0,0.2716692686080932,4.0,0.0,1.0
814080,293.2331848144531,297.1499938964844,293.1499938964844,0.01531941909343,-757.7810668945312,304.1556396484375,0.5386813879013062,0.0519661605358123,0.0483649857342243,293.6125793457031,297.1499938964844,293.1499938964844,0.0083168800920248,-578.2542114257812,301.1063842773437,0.5277231335639954,0.050000000745058,0.0484293140470981,293.2077941894531,297.1499938964844,293.1499938964844,0.1970063596963882,-3062.52392578125,304.1571044921875,0.955783188343048,0.2784541845321655,0.1954439878463745,293.19122314453125,297.1499938964844,293.1499938964844,0.2399523705244064,-4839.8564453125,304.18658447265625,0.9990000128746032,0.3597190380096435,0.3081669807434082,293.2489929199219,297.1499938964844,293.1499938964844,0.0117858620360493,-3337.111572265625,303.2183532714844,0.5277231335639954,0.050000000745058,0.2297278046607971,291.2101135253906,291.1499938964844,273.2966613769531,271.3640441894531,284.89013671875,293.5400085449219,291.2096252441406,1.0,0.1976843625307083,0.9281453490257264,0.9281453490257264,1.0,1.0,-0.996241331100464,0.4257465600967407,0.5704947710037231,0.1873192638158798,0.0,0.0,0.2604304552078247,33.34233093261719,28.0,2.1567654609680176,-6347.06494140625,92.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6182556152344,305.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5859375,18000.0,0.0,0.0,0.1460683941841125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853514909744262,0.1853558719158172,-4.37030166722252e-06,0.0,0.0001482408406445,0.0,0.0,7.573905467987059,0.0,0.0,0.0,0.2716692686080932,4.0,0.0,1.0
814140,293.2333068847656,297.1499938964844,293.1499938964844,0.014078440144658,-723.7716064453125,304.1534118652344,0.5322392582893372,0.050000000745058,0.0462667569518089,293.6233215332031,297.1499938964844,293.1499938964844,0.0080709774047136,-566.9852294921875,300.9158935546875,0.5308079123497009,0.050000000745058,0.0483997203409671,293.2099609375,297.1499938964844,293.1499938964844,0.1955037266016006,-3043.952880859375,304.1572570800781,0.9586845636367798,0.276550143957138,0.1941816657781601,293.1693725585937,297.1499938964844,293.1499938964844,0.2353484779596328,-4767.73046875,304.181884765625,0.9990000128746032,0.3631218373775482,0.3035732805728912,293.24951171875,297.1499938964844,293.1499938964844,0.0117064351215958,-3326.443115234375,303.1824035644531,0.5308079123497009,0.050000000745058,0.229587435722351,291.2054138183594,291.1499938964844,273.3333435058594,271.38946533203125,284.905029296875,293.5273132324219,291.204345703125,1.0,0.1955301314592361,0.9280768036842346,0.9280768036842346,1.0,1.0,-0.9864888191223145,0.4212816059589386,0.5652071833610535,0.1853739917278289,0.0,0.0,0.2532997727394104,32.483882904052734,46.0,-6.83436393737793,-6249.67626953125,89.91670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68817138671875,305.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.1433541625738144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801281869411468,0.1801325529813766,-4.358469141152455e-06,0.0,0.0001454862504033,0.0,0.0,7.328684329986572,0.0,0.0,0.0,0.2707099318504333,4.0,0.0,1.0
814200,293.2333068847656,297.1499938964844,293.1499938964844,0.014078440144658,-723.7716064453125,304.1534118652344,0.5322392582893372,0.050000000745058,0.0462667569518089,293.6233215332031,297.1499938964844,293.1499938964844,0.0080709774047136,-566.9852294921875,300.9158935546875,0.5308079123497009,0.050000000745058,0.0483997203409671,293.2099609375,297.1499938964844,293.1499938964844,0.1955037266016006,-3043.952880859375,304.1572570800781,0.9586845636367798,0.276550143957138,0.1941816657781601,293.1693725585937,297.1499938964844,293.1499938964844,0.2353484779596328,-4767.73046875,304.181884765625,0.9990000128746032,0.3631218373775482,0.3035732805728912,293.24951171875,297.1499938964844,293.1499938964844,0.0117064351215958,-3326.443115234375,303.1824035644531,0.5308079123497009,0.050000000745058,0.229587435722351,291.2054138183594,291.1499938964844,273.3333435058594,271.38946533203125,284.905029296875,293.5273132324219,291.204345703125,1.0,0.1955301314592361,0.9280768036842346,0.9280768036842346,1.0,1.0,-0.9864888191223145,0.4212816059589386,0.5652071833610535,0.1853739917278289,0.0,0.0,0.2532997727394104,32.483882904052734,46.0,-6.83436393737793,-6249.67626953125,89.91670989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68817138671875,305.40533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.412109375,18000.0,0.0,0.0,0.1433541625738144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801281869411468,0.1801325529813766,-4.358469141152455e-06,0.0,0.0001454862504033,0.0,0.0,7.328684329986572,0.0,0.0,0.0,0.2707099318504333,4.0,0.0,1.0
814260,293.233154296875,297.1499938964844,293.1499938964844,0.0139590371400117,-720.9832153320312,304.1234130859375,0.5226107239723206,0.050000000745058,0.0460400097072124,293.6344909667969,297.1499938964844,293.1499938964844,0.0078588370233774,-557.5625610351562,300.7151794433594,0.5226077437400818,0.050000000745058,0.0484816506505012,293.2107238769531,297.1499938964844,293.1499938964844,0.1944890320301056,-3031.86767578125,304.1564636230469,0.9424991011619568,0.2748734652996063,0.1930312514305114,293.1672058105469,297.1499938964844,293.1499938964844,0.2468999624252319,-4962.71044921875,304.1513366699219,0.9990000128746032,0.3631385564804077,0.3161117434501648,293.2503356933594,297.1499938964844,293.1499938964844,0.0116873085498809,-3328.3720703125,303.1437072753906,0.5226077437400818,0.050000000745058,0.2299760729074478,291.18133544921875,291.1499938964844,273.3699951171875,271.4151306152344,284.9169616699219,293.53741455078125,291.175537109375,1.0,0.2011874914169311,0.9280638098716736,0.9280638098716736,1.0,1.0,-1.000442385673523,0.4277931451797485,0.5726492404937744,0.1878261566162109,0.0,0.0,0.2502586841583252,34.707035064697266,49.0,-41.6961669921875,-6229.2490234375,95.99468994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7403869628906,305.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1405633389949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768116950988769,0.1768160462379455,-4.349230039224494e-06,0.0,0.0001426539238309,0.0,0.0,7.171368598937988,0.0,0.0,0.0,0.2700894773006439,4.0,0.0,1.0
814320,293.233154296875,297.1499938964844,293.1499938964844,0.0139590371400117,-720.9832153320312,304.1234130859375,0.5226107239723206,0.050000000745058,0.0460400097072124,293.6344909667969,297.1499938964844,293.1499938964844,0.0078588370233774,-557.5625610351562,300.7151794433594,0.5226077437400818,0.050000000745058,0.0484816506505012,293.2107238769531,297.1499938964844,293.1499938964844,0.1944890320301056,-3031.86767578125,304.1564636230469,0.9424991011619568,0.2748734652996063,0.1930312514305114,293.1672058105469,297.1499938964844,293.1499938964844,0.2468999624252319,-4962.71044921875,304.1513366699219,0.9990000128746032,0.3631385564804077,0.3161117434501648,293.2503356933594,297.1499938964844,293.1499938964844,0.0116873085498809,-3328.3720703125,303.1437072753906,0.5226077437400818,0.050000000745058,0.2299760729074478,291.18133544921875,291.1499938964844,273.3699951171875,271.4151306152344,284.9169616699219,293.53741455078125,291.175537109375,1.0,0.2011874914169311,0.9280638098716736,0.9280638098716736,1.0,1.0,-1.000442385673523,0.4277931451797485,0.5726492404937744,0.1878261566162109,0.0,0.0,0.2502586841583252,34.707035064697266,49.0,-41.6961669921875,-6229.2490234375,95.99468994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7403869628906,305.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1405633389949798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768116950988769,0.1768160462379455,-4.349230039224494e-06,0.0,0.0001426539238309,0.0,0.0,7.171368598937988,0.0,0.0,0.0,0.2700894773006439,4.0,0.0,1.0
814380,293.2353515625,297.1499938964844,293.1499938964844,0.0139688802883028,-722.7127685546875,304.0870361328125,0.514079213142395,0.050000000745058,0.046131893992424,293.6460266113281,297.1499938964844,293.1499938964844,0.0076573831029236,-548.6737060546875,300.50360107421875,0.514079213142395,0.050000000745058,0.0485791079699993,293.20953369140625,297.1499938964844,293.1499938964844,0.193972572684288,-3026.23388671875,304.1551818847656,0.9247201085090636,0.2735632658004761,0.1920699775218963,293.1908264160156,297.1499938964844,293.1499938964844,0.2610378563404083,-5194.79248046875,304.1277160644531,0.9990000128746032,0.3579478859901428,0.330412745475769,293.2520446777344,297.1499938964844,293.1499938964844,0.0116845527663826,-3334.722412109375,303.10076904296875,0.514079213142395,0.050000000745058,0.2304383665323257,291.13824462890625,291.1499938964844,273.4066772460937,271.4410400390625,284.9458312988281,293.5819396972656,291.13525390625,1.0,0.2068540006875991,0.9280508756637572,0.9280508756637572,1.0,1.0,-1.0172369480133057,0.4355908036231994,0.5816461443901062,0.190924733877182,0.0,0.0,0.2549898624420166,37.35962677001953,52.0,-44.93610382080078,-6293.5224609375,103.46623229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405700683594,305.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.06640625,18000.0,0.0,0.0,0.1381773054599762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790226101875305,0.1790269613265991,-4.348877610027557e-06,0.0,0.0001402323978254,0.0,0.0,7.265564918518066,0.0,0.0,0.0,0.2703957259654999,4.0,0.0,1.0
814440,293.2353515625,297.1499938964844,293.1499938964844,0.0139688802883028,-722.7127685546875,304.0870361328125,0.514079213142395,0.050000000745058,0.046131893992424,293.6460266113281,297.1499938964844,293.1499938964844,0.0076573831029236,-548.6737060546875,300.50360107421875,0.514079213142395,0.050000000745058,0.0485791079699993,293.20953369140625,297.1499938964844,293.1499938964844,0.193972572684288,-3026.23388671875,304.1551818847656,0.9247201085090636,0.2735632658004761,0.1920699775218963,293.1908264160156,297.1499938964844,293.1499938964844,0.2610378563404083,-5194.79248046875,304.1277160644531,0.9990000128746032,0.3579478859901428,0.330412745475769,293.2520446777344,297.1499938964844,293.1499938964844,0.0116845527663826,-3334.722412109375,303.10076904296875,0.514079213142395,0.050000000745058,0.2304383665323257,291.13824462890625,291.1499938964844,273.4066772460937,271.4410400390625,284.9458312988281,293.5819396972656,291.13525390625,1.0,0.2068540006875991,0.9280508756637572,0.9280508756637572,1.0,1.0,-1.0172369480133057,0.4355908036231994,0.5816461443901062,0.190924733877182,0.0,0.0,0.2549898624420166,37.35962677001953,52.0,-44.93610382080078,-6293.5224609375,103.46623229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405700683594,305.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.06640625,18000.0,0.0,0.0,0.1381773054599762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790226101875305,0.1790269613265991,-4.348877610027557e-06,0.0,0.0001402323978254,0.0,0.0,7.265564918518066,0.0,0.0,0.0,0.2703957259654999,4.0,0.0,1.0
814500,293.2354736328125,297.1499938964844,293.1499938964844,0.0139707727357745,-723.2186889648438,304.0713195800781,0.5101205110549927,0.050000000745058,0.0461797602474689,293.6519470214844,297.1499938964844,293.1499938964844,0.0075524970889091,-543.6697387695312,300.398681640625,0.5101205110549927,0.050000000745058,0.0486295111477375,293.2081604003906,297.1499938964844,293.1499938964844,0.1937544494867324,-3023.7490234375,304.1546630859375,0.9165467023849488,0.2730795741081238,0.1917780190706253,293.2081604003906,297.1499938964844,293.1499938964844,0.2674238383769989,-5298.07177734375,304.1202392578125,0.9990000128746032,0.3540315628051758,0.3369474112987518,293.2532043457031,297.1499938964844,293.1499938964844,0.0116708017885684,-3334.8134765625,303.0790710449219,0.5101205110549927,0.050000000745058,0.230677455663681,291.1280822753906,291.1499938964844,273.42498779296875,271.4540710449219,284.9638061523437,293.6096496582031,291.126220703125,1.0,0.2097460180521011,0.9280443787574768,0.9280443787574768,1.0,1.0,-1.025068759918213,0.4392298460006714,0.5858389735221863,0.1923785060644149,0.0,0.0,0.257492333650589,38.72307968139648,52.0,-34.761173248291016,-6329.216796875,107.25139617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71441650390625,305.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.71875,18000.0,0.0,0.0,0.1372817009687423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807715892791748,0.1807759404182434,-4.35172614743351e-06,0.0,0.0001393234706483,0.0,0.0,7.345333099365234,0.0,0.0,0.0,0.270689994096756,4.0,0.0,1.0
814560,293.2341613769531,297.1499938964844,293.1499938964844,0.013982375152409,-723.84033203125,304.0595092773437,0.5047603249549866,0.050000000745058,0.0462504141032695,293.65789794921875,297.1499938964844,293.1499938964844,0.0074491994455456,-538.5519409179688,300.2943115234375,0.5047603249549866,0.050000000745058,0.0487039126455783,293.2074890136719,297.1499938964844,293.1499938964844,0.1933847516775131,-3019.21337890625,304.15447998046875,0.9058135747909546,0.2724791467189789,0.1914540827274322,293.2230529785156,297.1499938964844,293.1499938964844,0.2650460004806518,-5256.86474609375,304.1300354003906,0.9898712038993835,0.3503603935241699,0.3339640498161316,293.2544250488281,297.1499938964844,293.1499938964844,0.0116589544340968,-3334.6708984375,303.0574951171875,0.5047603249549866,0.050000000745058,0.2310303896665573,291.1242370605469,291.1499938964844,273.4433288574219,271.4671630859375,284.986572265625,293.6341552734375,291.1253967285156,1.0,0.2124942541122436,0.927856147289276,0.927856147289276,1.0,1.0,-1.0217649936676023,0.437725692987442,0.5840393304824829,0.191660538315773,0.0,0.0,0.2596602737903595,40.56844329833984,55.0,-12.276302337646484,-6338.017578125,109.8514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674072265625,305.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.962890625,18000.0,0.0,0.0,0.136595144867897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182481586933136,0.1824859529733657,-4.3551049202505965e-06,0.0,0.0001386267103953,0.0,0.0,7.424510955810547,0.0,0.0,0.0,0.2709904909133911,4.0,0.0,1.0
814620,293.2328186035156,297.1499938964844,293.1499938964844,0.0139520214870572,-723.1690673828125,304.03375244140625,0.4956903159618377,0.050000000745058,0.04638696834445,293.6702575683594,297.1499938964844,293.1499938964844,0.0072276704013347,-526.7160034179688,300.090576171875,0.4956903159618377,0.050000000745058,0.0488477125763893,293.2073059082031,297.1499938964844,293.1499938964844,0.1919474303722381,-3000.87744140625,304.1553955078125,0.8879724740982056,0.2710597515106201,0.190616101026535,293.23681640625,297.1499938964844,293.1499938964844,0.2601571977138519,-5174.80908203125,304.14453125,0.9700061082839966,0.3456915616989136,0.3289735615253448,293.2571105957031,297.1499938964844,293.1499938964844,0.0116032036021351,-3326.318603515625,303.0157470703125,0.4956903159618377,0.050000000745058,0.2317125052213668,291.14678955078125,291.1499938964844,273.4800109863281,271.4934997558594,285.018310546875,293.6588134765625,291.1488647460937,1.0,0.2177841365337371,0.9274796843528748,0.9274796843528748,1.0,1.0,-1.0159271955490112,0.4351228773593902,0.5808043479919434,0.190244123339653,0.0,0.0,0.2586543560028076,44.13764572143555,58.0,18.11787414550781,-6305.0654296875,114.94632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575439453125,305.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1356797516345977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829236447811126,0.1829279959201812,-4.359224021754926e-06,0.0,0.0001376977015752,0.0,0.0,7.450397968292236,0.0,0.0,0.0,0.2711148858070373,4.0,0.0,1.0
814680,293.2328186035156,297.1499938964844,293.1499938964844,0.0139520214870572,-723.1690673828125,304.03375244140625,0.4956903159618377,0.050000000745058,0.04638696834445,293.6702575683594,297.1499938964844,293.1499938964844,0.0072276704013347,-526.7160034179688,300.090576171875,0.4956903159618377,0.050000000745058,0.0488477125763893,293.2073059082031,297.1499938964844,293.1499938964844,0.1919474303722381,-3000.87744140625,304.1553955078125,0.8879724740982056,0.2710597515106201,0.190616101026535,293.23681640625,297.1499938964844,293.1499938964844,0.2601571977138519,-5174.80908203125,304.14453125,0.9700061082839966,0.3456915616989136,0.3289735615253448,293.2571105957031,297.1499938964844,293.1499938964844,0.0116032036021351,-3326.318603515625,303.0157470703125,0.4956903159618377,0.050000000745058,0.2317125052213668,291.14678955078125,291.1499938964844,273.4800109863281,271.4934997558594,285.018310546875,293.6588134765625,291.1488647460937,1.0,0.2177841365337371,0.9274796843528748,0.9274796843528748,1.0,1.0,-1.0159271955490112,0.4351228773593902,0.5808043479919434,0.190244123339653,0.0,0.0,0.2586543560028076,44.13764572143555,58.0,18.11787414550781,-6305.0654296875,114.94632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.575439453125,305.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1356797516345977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829236447811126,0.1829279959201812,-4.359224021754926e-06,0.0,0.0001376977015752,0.0,0.0,7.450397968292236,0.0,0.0,0.0,0.2711148858070373,4.0,0.0,1.0
