time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814740,293.2349548339844,297.1499938964844,293.1499938964844,0.013914774172008,-722.7275390625,303.9989929199219,0.4881221354007721,0.050000000745058,0.0465170256793499,293.6829833984375,297.1499938964844,293.1499938964844,0.007010678295046,-515.0513916015625,299.8776550292969,0.4881221354007721,0.050000000745058,0.0489846691489219,293.2076110839844,297.1499938964844,293.1499938964844,0.1906348317861557,-2984.36669921875,304.15576171875,0.8727076649665833,0.269549548625946,0.1896743327379226,293.24102783203125,297.1499938964844,293.1499938964844,0.2572517991065979,-5126.76220703125,304.15106201171875,0.9516199231147766,0.3426267504692077,0.3259516954421997,293.2598571777344,297.1499938964844,293.1499938964844,0.0115571524947881,-3321.03271484375,302.9717712402344,0.4881221354007721,0.050000000745058,0.2323621809482574,291.15533447265625,291.1499938964844,273.51666259765625,271.5200500488281,285.0422668457031,293.6725158691406,291.1557922363281,1.0,0.2228736132383346,0.9271032810211182,0.9271032810211182,1.0,1.0,-1.0122697353363037,0.4335375130176544,0.5787322521209717,0.1892242431640625,0.0,0.0,0.257228136062622,47.557884216308594,61.0,11.042943954467772,-6252.52392578125,120.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,305.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1351182460784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817980259656906,0.1818023920059204,-4.357742000138387e-06,0.0,0.0001371278485748,0.0,0.0,7.399404525756836,0.0,0.0,0.0,0.2709367871284485,4.0,0.0,1.0
814800,293.2349548339844,297.1499938964844,293.1499938964844,0.013914774172008,-722.7275390625,303.9989929199219,0.4881221354007721,0.050000000745058,0.0465170256793499,293.6829833984375,297.1499938964844,293.1499938964844,0.007010678295046,-515.0513916015625,299.8776550292969,0.4881221354007721,0.050000000745058,0.0489846691489219,293.2076110839844,297.1499938964844,293.1499938964844,0.1906348317861557,-2984.36669921875,304.15576171875,0.8727076649665833,0.269549548625946,0.1896743327379226,293.24102783203125,297.1499938964844,293.1499938964844,0.2572517991065979,-5126.76220703125,304.15106201171875,0.9516199231147766,0.3426267504692077,0.3259516954421997,293.2598571777344,297.1499938964844,293.1499938964844,0.0115571524947881,-3321.03271484375,302.9717712402344,0.4881221354007721,0.050000000745058,0.2323621809482574,291.15533447265625,291.1499938964844,273.51666259765625,271.5200500488281,285.0422668457031,293.6725158691406,291.1557922363281,1.0,0.2228736132383346,0.9271032810211182,0.9271032810211182,1.0,1.0,-1.0122697353363037,0.4335375130176544,0.5787322521209717,0.1892242431640625,0.0,0.0,0.257228136062622,47.557884216308594,61.0,11.042943954467772,-6252.52392578125,120.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,305.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91015625,18000.0,0.0,0.0,0.1351182460784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817980259656906,0.1818023920059204,-4.357742000138387e-06,0.0,0.0001371278485748,0.0,0.0,7.399404525756836,0.0,0.0,0.0,0.2709367871284485,4.0,0.0,1.0
814860,293.23956298828125,297.1499938964844,293.1499938964844,0.0138633782044053,-722.0877075195312,303.9566345214844,0.4812034666538238,0.050000000745058,0.0466442517936229,293.6958312988281,297.1499938964844,293.1499938964844,0.0067949588410556,-503.1790466308594,299.65838623046875,0.4812034666538238,0.050000000745058,0.0491186417639255,293.2079162597656,297.1499938964844,293.1499938964844,0.1893790364265442,-2968.638916015625,304.15594482421875,0.8593370914459229,0.2680288255214691,0.1887149959802627,293.2419128417969,297.1499938964844,293.1499938964844,0.2550294995307922,-5090.5556640625,304.15435791015625,0.9343721270561218,0.3401374816894531,0.3236419856548309,293.2625732421875,297.1499938964844,293.1499938964844,0.0115128131583333,-3316.458251953125,302.9264831542969,0.4812034666538238,0.050000000745058,0.2329977005720138,291.1584167480469,291.1499938964844,273.5533447265625,271.5467834472656,285.0648193359375,293.6853332519531,291.1586608886719,1.0,0.2277928739786148,0.926961064338684,0.926961064338684,1.0,1.0,-1.0094223022460938,0.4323448240756988,0.5770774483680725,0.1883400231599807,0.0,0.0,0.2558843791484833,50.91120529174805,64.0,5.756955623626709,-6208.27880859375,125.35110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,305.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1347984969615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808871030807495,0.1808914691209793,-4.355875262262998e-06,0.0,0.0001368033408652,0.0,0.0,7.357102870941162,0.0,0.0,0.0,0.270772784948349,4.0,0.0,1.0
814920,293.23956298828125,297.1499938964844,293.1499938964844,0.0138633782044053,-722.0877075195312,303.9566345214844,0.4812034666538238,0.050000000745058,0.0466442517936229,293.6958312988281,297.1499938964844,293.1499938964844,0.0067949588410556,-503.1790466308594,299.65838623046875,0.4812034666538238,0.050000000745058,0.0491186417639255,293.2079162597656,297.1499938964844,293.1499938964844,0.1893790364265442,-2968.638916015625,304.15594482421875,0.8593370914459229,0.2680288255214691,0.1887149959802627,293.2419128417969,297.1499938964844,293.1499938964844,0.2550294995307922,-5090.5556640625,304.15435791015625,0.9343721270561218,0.3401374816894531,0.3236419856548309,293.2625732421875,297.1499938964844,293.1499938964844,0.0115128131583333,-3316.458251953125,302.9264831542969,0.4812034666538238,0.050000000745058,0.2329977005720138,291.1584167480469,291.1499938964844,273.5533447265625,271.5467834472656,285.0648193359375,293.6853332519531,291.1586608886719,1.0,0.2277928739786148,0.926961064338684,0.926961064338684,1.0,1.0,-1.0094223022460938,0.4323448240756988,0.5770774483680725,0.1883400231599807,0.0,0.0,0.2558843791484833,50.91120529174805,64.0,5.756955623626709,-6208.27880859375,125.35110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,305.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0078125,18000.0,0.0,0.0,0.1347984969615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808871030807495,0.1808914691209793,-4.355875262262998e-06,0.0,0.0001368033408652,0.0,0.0,7.357102870941162,0.0,0.0,0.0,0.270772784948349,4.0,0.0,1.0
814980,293.2455139160156,297.1499938964844,293.1499938964844,0.013801229186356,-721.245849609375,303.9090270996094,0.4743712842464447,0.050000000745058,0.0467699952423572,293.7087097167969,297.1499938964844,293.1499938964844,0.0065810275264084,-491.07513427734375,299.4339904785156,0.4743712842464447,0.050000000745058,0.0492510572075843,293.2081604003906,297.1499938964844,293.1499938964844,0.1881540715694427,-2953.317626953125,304.156005859375,0.847484290599823,0.2665101587772369,0.1877548545598983,293.2416076660156,297.1499938964844,293.1499938964844,0.2530573904514313,-5058.77001953125,304.1561584472656,0.9185302257537842,0.3378715217113495,0.3216023445129394,293.2652282714844,297.1499938964844,293.1499938964844,0.011468207463622,-3311.989501953125,302.88018798828125,0.4743712842464447,0.050000000745058,0.2336257994174957,291.1595458984375,291.1499938964844,273.5899963378906,271.5736999511719,285.08758544921875,293.6993103027344,291.1596069335937,1.0,0.2325576543807983,0.9268189072608948,0.9268189072608948,1.0,1.0,-1.0068854093551636,0.4313063621520996,0.5755791068077087,0.1874896436929702,0.0,0.0,0.2545174062252044,54.22801208496094,52.0,2.337862491607666,-6166.87109375,130.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,305.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1346555799245834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799280792474746,0.1799324452877044,-4.353912572696572e-06,0.0,0.0001366583019262,0.0,0.0,7.312641620635986,0.0,0.0,0.0,0.2706013917922973,4.0,0.0,1.0
815040,293.2455139160156,297.1499938964844,293.1499938964844,0.013801229186356,-721.245849609375,303.9090270996094,0.4743712842464447,0.050000000745058,0.0467699952423572,293.7087097167969,297.1499938964844,293.1499938964844,0.0065810275264084,-491.07513427734375,299.4339904785156,0.4743712842464447,0.050000000745058,0.0492510572075843,293.2081604003906,297.1499938964844,293.1499938964844,0.1881540715694427,-2953.317626953125,304.156005859375,0.847484290599823,0.2665101587772369,0.1877548545598983,293.2416076660156,297.1499938964844,293.1499938964844,0.2530573904514313,-5058.77001953125,304.1561584472656,0.9185302257537842,0.3378715217113495,0.3216023445129394,293.2652282714844,297.1499938964844,293.1499938964844,0.011468207463622,-3311.989501953125,302.88018798828125,0.4743712842464447,0.050000000745058,0.2336257994174957,291.1595458984375,291.1499938964844,273.5899963378906,271.5736999511719,285.08758544921875,293.6993103027344,291.1596069335937,1.0,0.2325576543807983,0.9268189072608948,0.9268189072608948,1.0,1.0,-1.0068854093551636,0.4313063621520996,0.5755791068077087,0.1874896436929702,0.0,0.0,0.2545174062252044,54.22801208496094,52.0,2.337862491607666,-6166.87109375,130.5272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,305.1348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1346555799245834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799280792474746,0.1799324452877044,-4.353912572696572e-06,0.0,0.0001366583019262,0.0,0.0,7.312641620635986,0.0,0.0,0.0,0.2706013917922973,4.0,0.0,1.0
815100,293.2486877441406,297.1499938964844,293.1499938964844,0.0137424059212207,-720.0099487304688,303.88397216796875,0.4735924899578094,0.050000000745058,0.0467839948832988,293.7151184082031,297.1499938964844,293.1499938964844,0.0064661554060876,-484.3819580078125,299.3201904296875,0.4735924899578094,0.050000000745058,0.0492657981812953,293.208251953125,297.1499938964844,293.1499938964844,0.1875012367963791,-2945.131103515625,304.1560974121094,0.8456512689590454,0.265757292509079,0.1872387677431106,293.2412414550781,297.1499938964844,293.1499938964844,0.2520616352558136,-5042.7744140625,304.1568603515625,0.915992558002472,0.3367824554443359,0.3205785155296325,293.2665405273437,297.1499938964844,293.1499938964844,0.011426986195147,-3306.25146484375,302.8568115234375,0.4735924899578094,0.050000000745058,0.2336957305669784,291.1599426269531,291.1499938964844,273.6083374023437,271.58721923828125,285.0994873046875,293.70684814453125,291.1601257324219,1.0,0.2325878739356994,0.9267477989196776,0.9267477989196776,1.0,1.0,-1.0051559209823608,0.4305779635906219,0.5745779275894165,0.1869676858186721,0.0,0.0,0.2538181245326996,54.57810592651367,52.0,2.1925010681152344,-6146.4892578125,130.77267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,305.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.087890625,18000.0,0.0,0.0,0.1346273571252823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794552356004715,0.1794595867395401,-4.352938049123623e-06,0.0,0.0001366296492051,0.0,0.0,7.290735244750977,0.0,0.0,0.0,0.2705165147781372,4.0,0.0,1.0
815160,293.2518310546875,297.1499938964844,293.1499938964844,0.0136639904230833,-718.163330078125,303.8584899902344,0.474763810634613,0.050000000745058,0.046762928366661,293.721435546875,297.1499938964844,293.1499938964844,0.0063463868573307,-477.25244140625,299.2057800292969,0.474763810634613,0.050000000745058,0.049243614077568,293.208251953125,297.1499938964844,293.1499938964844,0.1868104636669159,-2936.444091796875,304.15625,0.8465176820755005,0.2650188505649566,0.1867030709981918,293.2407531738281,297.1499938964844,293.1499938964844,0.2510322332382202,-5026.2392578125,304.157470703125,0.9169890284538268,0.335721343755722,0.3195441961288452,293.26776123046875,297.1499938964844,293.1499938964844,0.0113719245418906,-3297.8193359375,302.8335266113281,0.474763810634613,0.050000000745058,0.2335905134677887,291.1611633300781,291.1499938964844,273.6266784667969,271.60076904296875,285.1117248535156,293.7147521972656,291.1615600585937,1.0,0.2314250320196151,0.926669180393219,0.926669180393219,1.0,1.0,-1.0030934810638428,0.42970010638237,0.5733933448791504,0.1863714754581451,0.0,0.0,0.252956748008728,53.98936462402344,40.0,3.373689889907837,-6125.30419921875,129.34664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1346148252487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789236664772033,0.1789280176162719,-4.351938514446374e-06,0.0,0.0001366169453831,0.0,0.0,7.266284465789795,0.0,0.0,0.0,0.2704221308231354,4.0,0.0,1.0
815220,293.2578125,297.1499938964844,293.1499938964844,0.013467994518578,-713.196533203125,303.8068542480469,0.4811281859874725,0.050000000745058,0.0466457158327102,293.73388671875,297.1499938964844,293.1499938964844,0.0060980515554547,-462.0533142089844,298.97509765625,0.4811281859874725,0.050000000745058,0.0491201877593994,293.2080078125,297.1499938964844,293.1499938964844,0.1853686273097992,-2918.267578125,304.15655517578125,0.8545538783073425,0.2635881900787353,0.1856047213077545,293.239501953125,297.1499938964844,293.1499938964844,0.2489195168018341,-4992.31884765625,304.15850830078125,0.9272410869598388,0.3336723446846008,0.3174688816070556,293.2698974609375,297.1499938964844,293.1499938964844,0.0112337144091725,-3275.316650390625,302.7873229980469,0.4811281859874725,0.050000000745058,0.23300501704216,291.1654663085937,291.1499938964844,273.663330078125,271.6280212402344,285.13690185546875,293.7312316894531,291.1660461425781,1.0,0.2260621488094329,0.9265119433403016,0.9265119433403016,1.0,1.0,-0.9982929229736328,0.4276424348354339,0.5706504583358765,0.1850285679101944,0.0,0.0,0.2506223320960998,50.80228805541992,28.0,5.664571285247803,-6077.853515625,122.96207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,305.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.1345898211002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774673759937286,0.1774717271327972,-4.349394657765515e-06,0.0,0.000136591552291,0.0,0.0,7.199718475341797,0.0,0.0,0.0,0.2701691091060638,4.0,0.0,1.0
815280,293.2578125,297.1499938964844,293.1499938964844,0.013467994518578,-713.196533203125,303.8068542480469,0.4811281859874725,0.050000000745058,0.0466457158327102,293.73388671875,297.1499938964844,293.1499938964844,0.0060980515554547,-462.0533142089844,298.97509765625,0.4811281859874725,0.050000000745058,0.0491201877593994,293.2080078125,297.1499938964844,293.1499938964844,0.1853686273097992,-2918.267578125,304.15655517578125,0.8545538783073425,0.2635881900787353,0.1856047213077545,293.239501953125,297.1499938964844,293.1499938964844,0.2489195168018341,-4992.31884765625,304.15850830078125,0.9272410869598388,0.3336723446846008,0.3174688816070556,293.2698974609375,297.1499938964844,293.1499938964844,0.0112337144091725,-3275.316650390625,302.7873229980469,0.4811281859874725,0.050000000745058,0.23300501704216,291.1654663085937,291.1499938964844,273.663330078125,271.6280212402344,285.13690185546875,293.7312316894531,291.1660461425781,1.0,0.2260621488094329,0.9265119433403016,0.9265119433403016,1.0,1.0,-0.9982929229736328,0.4276424348354339,0.5706504583358765,0.1850285679101944,0.0,0.0,0.2506223320960998,50.80228805541992,28.0,5.664571285247803,-6077.853515625,122.96207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,305.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.1345898211002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774673759937286,0.1774717271327972,-4.349394657765515e-06,0.0,0.000136591552291,0.0,0.0,7.199718475341797,0.0,0.0,0.0,0.2701691091060638,4.0,0.0,1.0
815340,293.2630920410156,297.1499938964844,293.1499938964844,0.0132393799722194,-707.0885620117188,303.7551574707031,0.4917449951171875,0.050000000745058,0.0464532636106014,293.7459716796875,297.1499938964844,293.1499938964844,0.0058438195846974,-445.987548828125,298.7414855957031,0.4917449951171875,0.050000000745058,0.0489175245165824,293.2076110839844,297.1499938964844,293.1499938964844,0.1838953495025634,-2899.67041015625,304.1568298339844,0.871045708656311,0.2621993124485016,0.184485912322998,293.2380065917969,297.1499938964844,293.1499938964844,0.2467917650938034,-4958.1923828125,304.1592102050781,0.947820484638214,0.3317079842090606,0.3153975903987884,293.2716979980469,297.1499938964844,293.1499938964844,0.0110703632235527,-3247.589111328125,302.7414855957031,0.4917449951171875,0.050000000745058,0.2320436835289001,291.1702880859375,291.1499938964844,273.70001220703125,271.65545654296875,285.1606750488281,293.7450866699219,291.1708374023437,1.0,0.2174110561609268,0.926354706287384,0.926354706287384,1.0,1.0,-0.9928361177444458,0.4252940714359283,0.5675420165061951,0.1835362762212753,0.0,0.0,0.2475910484790802,45.60161209106445,25.0,6.285005569458008,-6025.6240234375,113.10926055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,305.0125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.1344865709543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755237430334091,0.1755280941724777,-4.345882189227268e-06,0.0,0.0001364867639495,0.0,0.0,7.110925197601318,0.0,0.0,0.0,0.2698316276073456,4.0,0.0,1.0
815400,293.2630920410156,297.1499938964844,293.1499938964844,0.0132393799722194,-707.0885620117188,303.7551574707031,0.4917449951171875,0.050000000745058,0.0464532636106014,293.7459716796875,297.1499938964844,293.1499938964844,0.0058438195846974,-445.987548828125,298.7414855957031,0.4917449951171875,0.050000000745058,0.0489175245165824,293.2076110839844,297.1499938964844,293.1499938964844,0.1838953495025634,-2899.67041015625,304.1568298339844,0.871045708656311,0.2621993124485016,0.184485912322998,293.2380065917969,297.1499938964844,293.1499938964844,0.2467917650938034,-4958.1923828125,304.1592102050781,0.947820484638214,0.3317079842090606,0.3153975903987884,293.2716979980469,297.1499938964844,293.1499938964844,0.0110703632235527,-3247.589111328125,302.7414855957031,0.4917449951171875,0.050000000745058,0.2320436835289001,291.1702880859375,291.1499938964844,273.70001220703125,271.65545654296875,285.1606750488281,293.7450866699219,291.1708374023437,1.0,0.2174110561609268,0.926354706287384,0.926354706287384,1.0,1.0,-0.9928361177444458,0.4252940714359283,0.5675420165061951,0.1835362762212753,0.0,0.0,0.2475910484790802,45.60161209106445,25.0,6.285005569458008,-6025.6240234375,113.10926055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215087890625,305.0125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.392578125,18000.0,0.0,0.0,0.1344865709543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755237430334091,0.1755280941724777,-4.345882189227268e-06,0.0,0.0001364867639495,0.0,0.0,7.110925197601318,0.0,0.0,0.0,0.2698316276073456,4.0,0.0,1.0
815460,293.2664794921875,297.1499938964844,293.1499938964844,0.0130365379154682,-701.5941162109375,303.706787109375,0.5025795698165894,0.050000000745058,0.0462814308702945,293.7577514648437,297.1499938964844,293.1499938964844,0.0055987159721553,-430.0953369140625,298.5042724609375,0.5025795698165894,0.050000000745058,0.0487365759909153,293.208251953125,297.1499938964844,293.1499938964844,0.1823533624410629,-2880.184326171875,304.1571350097656,0.8884682059288025,0.2606153488159179,0.1832935959100723,293.2364196777344,297.1499938964844,293.1499938964844,0.2447614222764969,-4925.7021484375,304.1595153808594,0.9675707221031188,0.3298036158084869,0.313412070274353,293.27325439453125,297.1499938964844,293.1499938964844,0.0109184458851814,-3221.670166015625,302.6955261230469,0.5025795698165894,0.050000000745058,0.2311853319406509,291.174072265625,291.1499938964844,273.7366638183594,271.6829833984375,285.1830444335937,293.7568664550781,291.1744384765625,1.0,0.2096644937992096,0.9262328147888184,0.9262328147888184,1.0,1.0,-0.9875680804252625,0.4230423867702484,0.5645256638526917,0.1820655167102813,0.0,0.0,0.2441125363111496,40.95267868041992,25.0,5.061900615692139,-5972.62548828125,104.31979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,304.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6640625,18000.0,0.0,0.0,0.1342329084873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732477098703384,0.173252061009407,-4.341576186561724e-06,0.0,0.0001362293405691,0.0,0.0,7.006990909576416,0.0,0.0,0.0,0.2694351971149444,4.0,0.0,1.0
815520,293.2664794921875,297.1499938964844,293.1499938964844,0.0130365379154682,-701.5941162109375,303.706787109375,0.5025795698165894,0.050000000745058,0.0462814308702945,293.7577514648437,297.1499938964844,293.1499938964844,0.0055987159721553,-430.0953369140625,298.5042724609375,0.5025795698165894,0.050000000745058,0.0487365759909153,293.208251953125,297.1499938964844,293.1499938964844,0.1823533624410629,-2880.184326171875,304.1571350097656,0.8884682059288025,0.2606153488159179,0.1832935959100723,293.2364196777344,297.1499938964844,293.1499938964844,0.2447614222764969,-4925.7021484375,304.1595153808594,0.9675707221031188,0.3298036158084869,0.313412070274353,293.27325439453125,297.1499938964844,293.1499938964844,0.0109184458851814,-3221.670166015625,302.6955261230469,0.5025795698165894,0.050000000745058,0.2311853319406509,291.174072265625,291.1499938964844,273.7366638183594,271.6829833984375,285.1830444335937,293.7568664550781,291.1744384765625,1.0,0.2096644937992096,0.9262328147888184,0.9262328147888184,1.0,1.0,-0.9875680804252625,0.4230423867702484,0.5645256638526917,0.1820655167102813,0.0,0.0,0.2441125363111496,40.95267868041992,25.0,5.061900615692139,-5972.62548828125,104.31979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149658203125,304.9790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6640625,18000.0,0.0,0.0,0.1342329084873199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732477098703384,0.173252061009407,-4.341576186561724e-06,0.0,0.0001362293405691,0.0,0.0,7.006990909576416,0.0,0.0,0.0,0.2694351971149444,4.0,0.0,1.0
815580,293.2681579589844,297.1499938964844,293.1499938964844,0.0128975175321102,-697.843505859375,303.6700134277344,0.5104192495346069,0.050000000745058,0.0461762472987175,293.7669677734375,297.1499938964844,293.1499938964844,0.0054104183800518,-417.627197265625,298.3116760253906,0.5104192495346069,0.050000000745058,0.0486258119344711,293.2091369628906,297.1499938964844,293.1499938964844,0.181059643626213,-2863.82080078125,304.1573791503906,0.9003368020057678,0.2592550814151764,0.1822760850191116,293.23516845703125,297.1499938964844,293.1499938964844,0.2432127147912979,-4900.9521484375,304.1595458984375,0.9796372652053832,0.3283026814460754,0.3118833899497986,293.2744445800781,297.1499938964844,293.1499938964844,0.0108108203858137,-3203.42431640625,302.658447265625,0.5104192495346069,0.050000000745058,0.2306599169969558,291.1761169433594,291.1499938964844,273.7659912109375,271.70513916015625,285.2005920410156,293.76611328125,291.1763610839844,1.0,0.2047162055969238,0.9261353015899658,0.9261353015899658,1.0,1.0,-0.9836220741271972,0.4213684201240539,0.5622536540031433,0.180934801697731,0.0,0.0,0.2411563396453857,38.09738159179688,25.0,3.7573652267456055,-5931.3642578125,98.84368133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.162109375,18000.0,0.0,0.0,0.1338938921689987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713099181652069,0.1713142544031143,-4.337810423749033e-06,0.0,0.0001358852750854,0.0,0.0,6.918644905090332,0.0,0.0,0.0,0.269097089767456,4.0,0.0,1.0
815640,293.2684936523437,297.1499938964844,293.1499938964844,0.0128652052953839,-696.9749755859375,303.6609191894531,0.5122637152671814,0.050000000745058,0.0461536310613155,293.7692565917969,297.1499938964844,293.1499938964844,0.0053643058054149,-414.5387878417969,298.2631530761719,0.5122637152671814,0.050000000745058,0.0486019924283027,293.2093811035156,297.1499938964844,293.1499938964844,0.180735781788826,-2859.72412109375,304.1574401855469,0.9030120372772216,0.258910059928894,0.1820198446512222,293.23486328125,297.1499938964844,293.1499938964844,0.2428337782621383,-4894.89794921875,304.1595458984375,0.9821919798851012,0.3279294669628143,0.3115072250366211,293.27471923828125,297.1499938964844,293.1499938964844,0.010785480029881,-3199.14404296875,302.6491394042969,0.5122637152671814,0.050000000745058,0.2305469363927841,291.176513671875,291.1499938964844,273.7733459472656,271.710693359375,285.2049255371094,293.7684020996094,291.1767272949219,1.0,0.2036175429821014,0.9261109828948976,0.9261109828948976,1.0,1.0,-0.9826716780662536,0.4209668934345245,0.5617048144340515,0.1806586533784866,0.0,0.0,0.2404019832611084,37.48204040527344,25.0,3.4291915893554688,-5921.25048828125,97.65194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,304.95025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2421875,18000.0,0.0,0.0,0.1337890028953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170816108584404,0.1708204448223114,-4.336844540375751e-06,0.0,0.0001357788278255,0.0,0.0,6.896167278289795,0.0,0.0,0.0,0.2690110206604004,4.0,0.0,1.0
815700,293.269287109375,297.1499938964844,293.1499938964844,0.0127878300845623,-694.9005737304688,303.6383361816406,0.5166850686073303,0.050000000745058,0.0461023524403572,293.77496337890625,297.1499938964844,293.1499938964844,0.0052502807229757,-406.8423156738281,298.1411437988281,0.5166850686073303,0.050000000745058,0.0485479980707168,293.2099609375,297.1499938964844,293.1499938964844,0.179927721619606,-2849.501708984375,304.1575622558594,0.9094909429550172,0.2580412626266479,0.1813781261444091,293.234130859375,297.1499938964844,293.1499938964844,0.2418987452983856,-4879.958984375,304.1595153808594,0.987902581691742,0.326999306678772,0.3105754554271698,293.2754211425781,297.1499938964844,293.1499938964844,0.0107243442907929,-3188.840576171875,302.625732421875,0.5166850686073303,0.050000000745058,0.230290800333023,291.1773376464844,291.1499938964844,273.7916564941406,271.7245788574219,285.2157287597656,293.77410888671875,291.177490234375,1.0,0.2010875791311264,0.9260500073432922,0.9260500073432922,1.0,1.0,-0.98034930229187,0.4199882745742798,0.5603610277175903,0.1799780428409576,0.0,0.0,0.23849917948246,36.084739685058594,25.0,2.663649320602417,-5896.34423828125,94.92635345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,304.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3671875,18000.0,0.0,0.0,0.133490964770317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695728898048401,0.1695772260427475,-4.334404366090894e-06,0.0,0.0001354763517156,0.0,0.0,6.8396430015563965,0.0,0.0,0.0,0.2687945067882538,4.0,0.0,1.0
815760,293.2699584960937,297.1499938964844,293.1499938964844,0.0127146122977137,-692.9439086914062,303.6158752441406,0.5208342671394348,0.050000000745058,0.0460576638579368,293.7806091308594,297.1499938964844,293.1499938964844,0.0051379729993641,-399.1778869628906,298.0181579589844,0.5208342671394348,0.050000000745058,0.0485009364783763,293.2105712890625,297.1499938964844,293.1499938964844,0.1791222393512725,-2839.308837890625,304.1576538085937,0.9156266450881958,0.2571649253368377,0.18073570728302,293.2333984375,297.1499938964844,293.1499938964844,0.2409790009260177,-4865.26123046875,304.1594543457031,0.9927628636360168,0.3260731101036072,0.3096544742584228,293.2761535644531,297.1499938964844,293.1499938964844,0.0106659540906548,-3179.0244140625,302.6021728515625,0.5208342671394348,0.050000000745058,0.230067566037178,291.17791748046875,291.1499938964844,273.8099975585937,271.7384948730469,285.2264099121094,293.7797546386719,291.17803955078125,1.0,0.1988333612680435,0.9259966611862184,0.9259966611862184,1.0,1.0,-0.978094756603241,0.4190416932106018,0.5590530633926392,0.1793102622032165,0.0,0.0,0.2365785986185073,34.86390686035156,25.0,2.010671615600586,-5871.966796875,92.51776885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1331424415111541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683240383863449,0.1683283746242523,-4.331947366154054e-06,0.0,0.000135122652864,0.0,0.0,6.7829670906066895,0.0,0.0,0.0,0.2685773372650146,4.0,0.0,1.0
815820,293.2711486816406,297.1499938964844,293.1499938964844,0.0125787891447544,-689.3297119140625,303.5710144042969,0.5281147360801697,0.050000000745058,0.0459861680865287,293.7917175292969,297.1499938964844,293.1499938964844,0.0049177166074514,-383.9030456542969,297.76959228515625,0.5281147360801697,0.050000000745058,0.0484256483614444,293.2117614746094,297.1499938964844,293.1499938964844,0.1775152087211609,-2818.955322265625,304.15777587890625,0.9260355234146118,0.2553876042366028,0.1794491559267044,293.2318420410156,297.1499938964844,293.1499938964844,0.2385478019714355,-4825.869140625,304.1604919433594,0.9990000128746032,0.3242747783660888,0.307132214307785,293.2775573730469,297.1499938964844,293.1499938964844,0.0105563336983323,-3160.644287109375,302.5546875,0.5281147360801697,0.050000000745058,0.2297104299068451,291.1787414550781,291.1499938964844,273.8466796875,271.76641845703125,285.2479858398437,293.7908935546875,291.1788635253906,1.0,0.1950143575668335,0.9258900284767152,0.9258900284767152,1.0,1.0,-0.9729304313659668,0.416848212480545,0.5560821890830994,0.1778531521558761,0.0,0.0,0.2326928377151489,32.892189025878906,25.0,1.659398317337036,-5822.849609375,88.40386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.132299855351448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165825217962265,0.1658295392990112,-4.327037913753884e-06,0.0,0.0001342675386695,0.0,0.0,6.669920921325684,0.0,0.0,0.0,0.2681443095207214,4.0,0.0,1.0
815880,293.2711486816406,297.1499938964844,293.1499938964844,0.0125787891447544,-689.3297119140625,303.5710144042969,0.5281147360801697,0.050000000745058,0.0459861680865287,293.7917175292969,297.1499938964844,293.1499938964844,0.0049177166074514,-383.9030456542969,297.76959228515625,0.5281147360801697,0.050000000745058,0.0484256483614444,293.2117614746094,297.1499938964844,293.1499938964844,0.1775152087211609,-2818.955322265625,304.15777587890625,0.9260355234146118,0.2553876042366028,0.1794491559267044,293.2318420410156,297.1499938964844,293.1499938964844,0.2385478019714355,-4825.869140625,304.1604919433594,0.9990000128746032,0.3242747783660888,0.307132214307785,293.2775573730469,297.1499938964844,293.1499938964844,0.0105563336983323,-3160.644287109375,302.5546875,0.5281147360801697,0.050000000745058,0.2297104299068451,291.1787414550781,291.1499938964844,273.8466796875,271.76641845703125,285.2479858398437,293.7908935546875,291.1788635253906,1.0,0.1950143575668335,0.9258900284767152,0.9258900284767152,1.0,1.0,-0.9729304313659668,0.416848212480545,0.5560821890830994,0.1778531521558761,0.0,0.0,0.2326928377151489,32.892189025878906,25.0,1.659398317337036,-5822.849609375,88.40386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29217529296875,304.9044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3828125,18000.0,0.0,0.0,0.132299855351448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165825217962265,0.1658295392990112,-4.327037913753884e-06,0.0,0.0001342675386695,0.0,0.0,6.669920921325684,0.0,0.0,0.0,0.2681443095207214,4.0,0.0,1.0
815940,293.27215576171875,297.1499938964844,293.1499938964844,0.0124501688405871,-685.7845458984375,303.526611328125,0.5331822037696838,0.050000000745058,0.0459408797323703,293.80279541015625,297.1499938964844,293.1499938964844,0.0047011873684823,-368.4869689941406,297.52032470703125,0.5331822037696838,0.050000000745058,0.0483779571950435,293.2139892578125,297.1499938964844,293.1499938964844,0.1757134199142456,-2795.953125,304.158203125,0.9321271777153016,0.2533772885799408,0.1780772507190704,293.22479248046875,297.1499938964844,293.1499938964844,0.2318608313798904,-4715.943359375,304.1680603027344,0.9990000128746032,0.3236171901226043,0.3001301288604736,293.2788391113281,297.1499938964844,293.1499938964844,0.0104523478075861,-3142.573974609375,302.5078430175781,0.5331822037696838,0.050000000745058,0.2294842004776001,291.18536376953125,291.1499938964844,273.8833312988281,271.79443359375,285.272216796875,293.80194091796875,291.186767578125,1.0,0.1918302476406097,0.9257833361625672,0.9257833361625672,1.0,1.0,-0.9624916911125184,0.412266731262207,0.5502249002456665,0.1753235310316085,0.0,0.0,0.2276593595743179,31.56170463562012,25.0,10.3917236328125,-5757.93408203125,84.5610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,304.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.1312557160854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629396677017212,0.1629439890384674,-4.321936103224289e-06,0.0,0.0001332078682025,0.0,0.0,6.540783882141113,0.0,0.0,0.0,0.2676527798175812,4.0,0.0,1.0
816000,293.27215576171875,297.1499938964844,293.1499938964844,0.0124501688405871,-685.7845458984375,303.526611328125,0.5331822037696838,0.050000000745058,0.0459408797323703,293.80279541015625,297.1499938964844,293.1499938964844,0.0047011873684823,-368.4869689941406,297.52032470703125,0.5331822037696838,0.050000000745058,0.0483779571950435,293.2139892578125,297.1499938964844,293.1499938964844,0.1757134199142456,-2795.953125,304.158203125,0.9321271777153016,0.2533772885799408,0.1780772507190704,293.22479248046875,297.1499938964844,293.1499938964844,0.2318608313798904,-4715.943359375,304.1680603027344,0.9990000128746032,0.3236171901226043,0.3001301288604736,293.2788391113281,297.1499938964844,293.1499938964844,0.0104523478075861,-3142.573974609375,302.5078430175781,0.5331822037696838,0.050000000745058,0.2294842004776001,291.18536376953125,291.1499938964844,273.8833312988281,271.79443359375,285.272216796875,293.80194091796875,291.186767578125,1.0,0.1918302476406097,0.9257833361625672,0.9257833361625672,1.0,1.0,-0.9624916911125184,0.412266731262207,0.5502249002456665,0.1753235310316085,0.0,0.0,0.2276593595743179,31.56170463562012,25.0,10.3917236328125,-5757.93408203125,84.5610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319396972656,304.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.1312557160854339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629396677017212,0.1629439890384674,-4.321936103224289e-06,0.0,0.0001332078682025,0.0,0.0,6.540783882141113,0.0,0.0,0.0,0.2676527798175812,4.0,0.0,1.0
816060,293.2729797363281,297.1499938964844,293.1499938964844,0.0123273720964789,-682.3604736328125,303.48248291015625,0.5374546051025391,0.050000000745058,0.045905128121376,293.8139343261719,297.1499938964844,293.1499938964844,0.0044871205464005,-352.9464416503906,297.2682800292969,0.5374546051025391,0.050000000745058,0.0483403094112873,293.2177429199219,297.1499938964844,293.1499938964844,0.1735891550779342,-2768.72998046875,304.15899658203125,0.9361108541488647,0.2509965598583221,0.1764401942491531,293.212646484375,297.1499938964844,293.1499938964844,0.2259914875030517,-4619.86279296875,304.1717224121094,0.9990000128746032,0.3241777718067169,0.2941165268421173,293.2798767089844,297.1499938964844,293.1499938964844,0.0103525873273611,-3125.037841796875,302.46148681640625,0.5374546051025391,0.050000000745058,0.2293056100606918,291.1937255859375,291.1499938964844,273.9200134277344,271.82257080078125,285.291748046875,293.8060913085937,291.1942138671875,1.0,0.1891579777002334,0.9257197976112366,0.9257197976112366,1.0,1.0,-0.9530008435249328,0.4081265926361084,0.5448741912841797,0.1729828864336013,0.0,0.0,0.2211938500404358,30.49660873413086,25.0,8.525081634521484,-5680.61572265625,81.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,304.85260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.1299579739570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590349823236465,0.1590392887592315,-4.315183559810976e-06,0.0,0.0001318908325629,0.0,0.0,6.367166519165039,0.0,0.0,0.0,0.267001748085022,4.0,0.0,1.0
816120,293.2729797363281,297.1499938964844,293.1499938964844,0.0123273720964789,-682.3604736328125,303.48248291015625,0.5374546051025391,0.050000000745058,0.045905128121376,293.8139343261719,297.1499938964844,293.1499938964844,0.0044871205464005,-352.9464416503906,297.2682800292969,0.5374546051025391,0.050000000745058,0.0483403094112873,293.2177429199219,297.1499938964844,293.1499938964844,0.1735891550779342,-2768.72998046875,304.15899658203125,0.9361108541488647,0.2509965598583221,0.1764401942491531,293.212646484375,297.1499938964844,293.1499938964844,0.2259914875030517,-4619.86279296875,304.1717224121094,0.9990000128746032,0.3241777718067169,0.2941165268421173,293.2798767089844,297.1499938964844,293.1499938964844,0.0103525873273611,-3125.037841796875,302.46148681640625,0.5374546051025391,0.050000000745058,0.2293056100606918,291.1937255859375,291.1499938964844,273.9200134277344,271.82257080078125,285.291748046875,293.8060913085937,291.1942138671875,1.0,0.1891579777002334,0.9257197976112366,0.9257197976112366,1.0,1.0,-0.9530008435249328,0.4081265926361084,0.5448741912841797,0.1729828864336013,0.0,0.0,0.2211938500404358,30.49660873413086,25.0,8.525081634521484,-5680.61572265625,81.36280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.379638671875,304.85260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.83984375,18000.0,0.0,0.0,0.1299579739570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590349823236465,0.1590392887592315,-4.315183559810976e-06,0.0,0.0001318908325629,0.0,0.0,6.367166519165039,0.0,0.0,0.0,0.267001748085022,4.0,0.0,1.0
816180,293.27362060546875,297.1499938964844,293.1499938964844,0.0122175924479961,-679.4397583007812,303.4382629394531,0.5411450266838074,0.050000000745058,0.0458758324384689,293.8250427246094,297.1499938964844,293.1499938964844,0.0042761978693306,-337.4613037109375,297.0086364746094,0.5411450266838074,0.050000000745058,0.0483094602823257,293.2190856933594,297.1499938964844,293.1499938964844,0.171715036034584,-2744.84814453125,304.1590881347656,0.9392118453979492,0.2489987164735794,0.1749248504638672,293.20166015625,297.1499938964844,293.1499938964844,0.2211563885211944,-4541.0537109375,304.1724853515625,0.9990000128746032,0.3248260915279388,0.289095401763916,293.2808532714844,297.1499938964844,293.1499938964844,0.0102614993229508,-3109.679443359375,302.4139709472656,0.5411450266838074,0.050000000745058,0.2291592806577682,291.19464111328125,291.1499938964844,273.9566650390625,271.8507385253906,285.305908203125,293.8020324707031,291.1944274902344,1.0,0.1869120150804519,0.9256561994552612,0.9256561994552612,1.0,1.0,-0.9449073672294616,0.4046254456043243,0.5402819514274597,0.170926421880722,0.0,0.0,0.2151294350624084,29.61960792541504,25.0,1.6143351793289185,-5609.98876953125,78.72750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,304.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0703125,18000.0,0.0,0.0,0.1283960342407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552466303110122,0.1552509367465973,-4.307853032514686e-06,0.0,0.0001303056487813,0.0,0.0,6.198604106903076,0.0,0.0,0.0,0.2663609981536865,4.0,0.0,1.0
816240,293.27362060546875,297.1499938964844,293.1499938964844,0.0122175924479961,-679.4397583007812,303.4382629394531,0.5411450266838074,0.050000000745058,0.0458758324384689,293.8250427246094,297.1499938964844,293.1499938964844,0.0042761978693306,-337.4613037109375,297.0086364746094,0.5411450266838074,0.050000000745058,0.0483094602823257,293.2190856933594,297.1499938964844,293.1499938964844,0.171715036034584,-2744.84814453125,304.1590881347656,0.9392118453979492,0.2489987164735794,0.1749248504638672,293.20166015625,297.1499938964844,293.1499938964844,0.2211563885211944,-4541.0537109375,304.1724853515625,0.9990000128746032,0.3248260915279388,0.289095401763916,293.2808532714844,297.1499938964844,293.1499938964844,0.0102614993229508,-3109.679443359375,302.4139709472656,0.5411450266838074,0.050000000745058,0.2291592806577682,291.19464111328125,291.1499938964844,273.9566650390625,271.8507385253906,285.305908203125,293.8020324707031,291.1944274902344,1.0,0.1869120150804519,0.9256561994552612,0.9256561994552612,1.0,1.0,-0.9449073672294616,0.4046254456043243,0.5402819514274597,0.170926421880722,0.0,0.0,0.2151294350624084,29.61960792541504,25.0,1.6143351793289185,-5609.98876953125,78.72750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4332580566406,304.8066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0703125,18000.0,0.0,0.0,0.1283960342407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552466303110122,0.1552509367465973,-4.307853032514686e-06,0.0,0.0001303056487813,0.0,0.0,6.198604106903076,0.0,0.0,0.0,0.2663609981536865,4.0,0.0,1.0
816300,293.2738647460937,297.1499938964844,293.1499938964844,0.0121656106784939,-678.081298828125,303.4161682128906,0.5428047776222229,0.050000000745058,0.0458630956709384,293.8305969238281,297.1499938964844,293.1499938964844,0.0041711423546075,-329.669677734375,296.8765869140625,0.5428047776222229,0.050000000745058,0.0482960492372512,293.2191467285156,297.1499938964844,293.1499938964844,0.1709341406822204,-2734.94091796875,304.15887451171875,0.940649390220642,0.2481148838996887,0.1742827445268631,293.19708251953125,297.1499938964844,293.1499938964844,0.2190387845039367,-4506.60498046875,304.1722412109375,0.9990000128746032,0.3250685930252075,0.2868851721286773,293.2813415527344,297.1499938964844,293.1499938964844,0.0102178072556853,-3102.41943359375,302.38995361328125,0.5428047776222229,0.050000000745058,0.2290956676006317,291.19366455078125,291.1499938964844,273.9750061035156,271.8648681640625,285.31304931640625,293.80059814453125,291.1933288574219,1.0,0.1859270185232162,0.925624430179596,0.925624430179596,1.0,1.0,-0.9413760900497437,0.4031089842319488,0.5382671356201172,0.1700048595666885,0.0,0.0,0.2123107761144638,29.237916946411133,25.0,-0.911949098110199,-5578.23046875,77.59107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,304.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.244140625,18000.0,0.0,0.0,0.1275354921817779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535143405199051,0.1535186469554901,-4.304427420720458e-06,0.0,0.0001294323155889,0.0,0.0,6.12175989151001,0.0,0.0,0.0,0.2660672664642334,4.0,0.0,1.0
816360,293.2740783691406,297.1499938964844,293.1499938964844,0.0121150966733694,-676.7686157226562,303.3940734863281,0.5443410277366638,0.050000000745058,0.0458515398204326,293.8361511230469,297.1499938964844,293.1499938964844,0.0040665469132363,-321.8578796386719,296.7432861328125,0.5443410277366638,0.050000000745058,0.0482838787138462,293.2190856933594,297.1499938964844,293.1499938964844,0.1701906770467758,-2725.510498046875,304.1585998535156,0.9419118165969848,0.2472503036260604,0.17366524040699,293.19305419921875,297.1499938964844,293.1499938964844,0.2171057611703872,-4475.18994140625,304.1717224121094,0.9990000128746032,0.3252665996551513,0.2848644554615021,293.2818298339844,297.1499938964844,293.1499938964844,0.0101750018075108,-3095.335205078125,302.36578369140625,0.5443410277366638,0.050000000745058,0.2290379256010055,291.1922607421875,291.1499938964844,273.99334716796875,271.8790283203125,285.3205261230469,293.79998779296875,291.1918029785156,1.0,0.1850229948759079,0.9256134629249572,0.9256134629249572,1.0,1.0,-0.9381118416786194,0.4017139673233032,0.5363978743553162,0.1691401302814483,0.0,0.0,0.2096372842788696,28.89066696166992,25.0,-2.7614822387695312,-5548.3125,76.55587005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48516845703125,304.7639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.126636117696762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518843621015548,0.1518886685371399,-4.3012050809920765e-06,0.0,0.0001285195612581,0.0,0.0,6.049648761749268,0.0,0.0,0.0,0.2657916843891144,4.0,0.0,1.0
816420,293.2744140625,297.1499938964844,293.1499938964844,0.0120174046605825,-674.2359619140625,303.3500366210937,0.5470668077468872,0.050000000745058,0.0458315499126911,293.8472595214844,297.1499938964844,293.1499938964844,0.0038580992259085,-306.1302795410156,296.47332763671875,0.5470668077468872,0.050000000745058,0.0482628308236599,293.2189025878906,297.1499938964844,293.1499938964844,0.1687463670969009,-2707.1640625,304.1581420898437,0.9438654184341432,0.2455374300479889,0.1724533885717392,293.1863708496094,297.1499938964844,293.1499938964844,0.2137310206890106,-4420.3974609375,304.17010498046875,0.9990000128746032,0.3255387544631958,0.2813325524330139,293.28277587890625,297.1499938964844,293.1499938964844,0.010091220960021,-3081.475830078125,302.3170166015625,0.5470668077468872,0.050000000745058,0.2289380878210067,291.18865966796875,291.1499938964844,274.0299987792969,271.9073486328125,285.3365173339844,293.8011474609375,291.1881408691406,1.0,0.1834275722503662,0.9255915880203248,0.9255915880203248,1.0,1.0,-0.9322490096092224,0.3992239832878113,0.5330250263214111,0.1675537228584289,0.0,0.0,0.2047231346368789,28.28708267211914,25.0,-4.789067268371582,-5493.15869140625,74.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289611816406,304.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1247646063566207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489261537790298,0.1489304453134536,-4.295375219953712e-06,0.0,0.0001266202161787,0.0,0.0,5.919273376464844,0.0,0.0,0.0,0.2652935683727264,4.0,0.0,1.0
