time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816480,293.2744140625,297.1499938964844,293.1499938964844,0.0120174046605825,-674.2359619140625,303.3500366210937,0.5470668077468872,0.050000000745058,0.0458315499126911,293.8472595214844,297.1499938964844,293.1499938964844,0.0038580992259085,-306.1302795410156,296.47332763671875,0.5470668077468872,0.050000000745058,0.0482628308236599,293.2189025878906,297.1499938964844,293.1499938964844,0.1687463670969009,-2707.1640625,304.1581420898437,0.9438654184341432,0.2455374300479889,0.1724533885717392,293.1863708496094,297.1499938964844,293.1499938964844,0.2137310206890106,-4420.3974609375,304.17010498046875,0.9990000128746032,0.3255387544631958,0.2813325524330139,293.28277587890625,297.1499938964844,293.1499938964844,0.010091220960021,-3081.475830078125,302.3170166015625,0.5470668077468872,0.050000000745058,0.2289380878210067,291.18865966796875,291.1499938964844,274.0299987792969,271.9073486328125,285.3365173339844,293.8011474609375,291.1881408691406,1.0,0.1834275722503662,0.9255915880203248,0.9255915880203248,1.0,1.0,-0.9322490096092224,0.3992239832878113,0.5330250263214111,0.1675537228584289,0.0,0.0,0.2047231346368789,28.28708267211914,25.0,-4.789067268371582,-5493.15869140625,74.74368286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289611816406,304.721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.70703125,18000.0,0.0,0.0,0.1247646063566207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489261537790298,0.1489304453134536,-4.295375219953712e-06,0.0,0.0001266202161787,0.0,0.0,5.919273376464844,0.0,0.0,0.0,0.2652935683727264,4.0,0.0,1.0
816540,293.2746276855469,297.1499938964844,293.1499938964844,0.0119229033589363,-671.7765502929688,303.30615234375,0.5493778586387634,0.050000000745058,0.0458150953054428,293.8583374023437,297.1499938964844,293.1499938964844,0.0036495374515652,-290.19342041015625,296.19927978515625,0.5493778586387634,0.050000000745058,0.0482455007731914,293.2187194824219,297.1499938964844,293.1499938964844,0.1673204749822616,-2689.000244140625,304.1578063964844,0.9451097846031188,0.2438265979290008,0.1712490618228912,293.1812438964844,297.1499938964844,293.1499938964844,0.2109090387821197,-4374.6083984375,304.1680908203125,0.9990000128746032,0.3256547749042511,0.2783774137496948,293.2837829589844,297.1499938964844,293.1499938964844,0.0100088771432638,-3067.779541015625,302.26776123046875,0.5493778586387634,0.050000000745058,0.2288558930158615,291.1847839355469,291.1499938964844,274.0666809082031,271.93572998046875,285.3536071777344,293.8048095703125,291.18426513671875,1.0,0.182073026895523,0.9255696535110474,0.9255696535110474,1.0,1.0,-0.92711740732193,0.3970612585544586,0.5300561189651489,0.1661290675401687,0.0,0.0,0.2003451734781265,27.7861270904541,25.0,-5.387583255767822,-5442.9208984375,73.21633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,304.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.171875,18000.0,0.0,0.0,0.1228633299469947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463355123996734,0.1463398039340973,-4.290304332243977e-06,0.0,0.0001246906613232,0.0,0.0,5.805640697479248,0.0,0.0,0.0,0.2648600041866302,4.0,0.0,1.0
816600,293.2746276855469,297.1499938964844,293.1499938964844,0.0119229033589363,-671.7765502929688,303.30615234375,0.5493778586387634,0.050000000745058,0.0458150953054428,293.8583374023437,297.1499938964844,293.1499938964844,0.0036495374515652,-290.19342041015625,296.19927978515625,0.5493778586387634,0.050000000745058,0.0482455007731914,293.2187194824219,297.1499938964844,293.1499938964844,0.1673204749822616,-2689.000244140625,304.1578063964844,0.9451097846031188,0.2438265979290008,0.1712490618228912,293.1812438964844,297.1499938964844,293.1499938964844,0.2109090387821197,-4374.6083984375,304.1680908203125,0.9990000128746032,0.3256547749042511,0.2783774137496948,293.2837829589844,297.1499938964844,293.1499938964844,0.0100088771432638,-3067.779541015625,302.26776123046875,0.5493778586387634,0.050000000745058,0.2288558930158615,291.1847839355469,291.1499938964844,274.0666809082031,271.93572998046875,285.3536071777344,293.8048095703125,291.18426513671875,1.0,0.182073026895523,0.9255696535110474,0.9255696535110474,1.0,1.0,-0.92711740732193,0.3970612585544586,0.5300561189651489,0.1661290675401687,0.0,0.0,0.2003451734781265,27.7861270904541,25.0,-5.387583255767822,-5442.9208984375,73.21633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,304.6785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.171875,18000.0,0.0,0.0,0.1228633299469947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463355123996734,0.1463398039340973,-4.290304332243977e-06,0.0,0.0001246906613232,0.0,0.0,5.805640697479248,0.0,0.0,0.0,0.2648600041866302,4.0,0.0,1.0
816660,293.2747802734375,297.1499938964844,293.1499938964844,0.0118308877572417,-669.3627319335938,303.2623596191406,0.5513244867324829,0.050000000745058,0.045801568776369,293.8694152832031,297.1499938964844,293.1499938964844,0.0034407740458846,-274.0626220703125,295.9213256835937,0.5513244867324829,0.050000000745058,0.0482312552630901,293.2185974121094,297.1499938964844,293.1499938964844,0.1658972650766372,-2670.81640625,304.1575927734375,0.94572913646698,0.2421106249094009,0.1700441986322403,293.1775207519531,297.1499938964844,293.1499938964844,0.2085495293140411,-4336.33154296875,304.166015625,0.9990000128746032,0.3256197571754455,0.2759055197238922,293.28485107421875,297.1499938964844,293.1499938964844,0.0099274450913071,-3054.11181640625,302.2179870605469,0.5513244867324829,0.050000000745058,0.2287883162498474,291.1810302734375,291.1499938964844,274.10333251953125,271.964111328125,285.3715515136719,293.8103332519531,291.1805114746094,1.0,0.1809202581644058,0.925532877445221,0.925532877445221,1.0,1.0,-0.9225899577140808,0.3951659500598907,0.5274239778518677,0.164843201637268,0.0,0.0,0.1964636892080307,27.37019157409668,28.0,-5.311195373535156,-5396.447265625,71.92144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,304.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.1210045292973518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440733224153518,0.1440775990486145,-4.285911927581765e-06,0.0,0.0001228042237926,0.0,0.0,5.706836700439453,0.0,0.0,0.0,0.2644834518432617,4.0,0.0,1.0
816720,293.2747802734375,297.1499938964844,293.1499938964844,0.0118308877572417,-669.3627319335938,303.2623596191406,0.5513244867324829,0.050000000745058,0.045801568776369,293.8694152832031,297.1499938964844,293.1499938964844,0.0034407740458846,-274.0626220703125,295.9213256835937,0.5513244867324829,0.050000000745058,0.0482312552630901,293.2185974121094,297.1499938964844,293.1499938964844,0.1658972650766372,-2670.81640625,304.1575927734375,0.94572913646698,0.2421106249094009,0.1700441986322403,293.1775207519531,297.1499938964844,293.1499938964844,0.2085495293140411,-4336.33154296875,304.166015625,0.9990000128746032,0.3256197571754455,0.2759055197238922,293.28485107421875,297.1499938964844,293.1499938964844,0.0099274450913071,-3054.11181640625,302.2179870605469,0.5513244867324829,0.050000000745058,0.2287883162498474,291.1810302734375,291.1499938964844,274.10333251953125,271.964111328125,285.3715515136719,293.8103332519531,291.1805114746094,1.0,0.1809202581644058,0.925532877445221,0.925532877445221,1.0,1.0,-0.9225899577140808,0.3951659500598907,0.5274239778518677,0.164843201637268,0.0,0.0,0.1964636892080307,27.37019157409668,28.0,-5.311195373535156,-5396.447265625,71.92144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,304.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.830078125,18000.0,0.0,0.0,0.1210045292973518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440733224153518,0.1440775990486145,-4.285911927581765e-06,0.0,0.0001228042237926,0.0,0.0,5.706836700439453,0.0,0.0,0.0,0.2644834518432617,4.0,0.0,1.0
816780,293.27490234375,297.1499938964844,293.1499938964844,0.01174898725003,-667.3076171875,303.2184143066406,0.550702691078186,0.050000000745058,0.0458058752119541,293.8805236816406,297.1499938964844,293.1499938964844,0.003232366638258,-257.8300476074219,295.63818359375,0.550702691078186,0.050000000745058,0.0482357926666736,293.21856689453125,297.1499938964844,293.1499938964844,0.1645126640796661,-2653.1201171875,304.1573486328125,0.942202925682068,0.2403783202171325,0.168844386935234,293.1769104003906,297.1499938964844,293.1499938964844,0.2091662138700485,-4348.455078125,304.1595153808594,0.9990000128746032,0.3250606954097748,0.2766939699649811,293.2860412597656,297.1499938964844,293.1499938964844,0.0098524698987603,-3041.865966796875,302.16717529296875,0.550702691078186,0.050000000745058,0.2288098335266113,291.175537109375,291.1499938964844,274.1400146484375,271.9925537109375,285.3904113769531,293.8202209472656,291.1743469238281,1.0,0.1812008619308471,0.9254960417747498,0.9254960417747498,1.0,1.0,-0.9221312999725342,0.3950986862182617,0.5270326137542725,0.164391741156578,0.0,0.0,0.1933653056621551,27.473033905029297,31.0,-9.456929206848145,-5360.42919921875,72.01839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,304.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.119255281984806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421858221292495,0.1421900987625122,-4.2821397983061615e-06,0.0,0.0001210289556183,0.0,0.0,5.624522686004639,0.0,0.0,0.0,0.2641696631908417,4.0,0.0,1.0
816840,293.27490234375,297.1499938964844,293.1499938964844,0.01174898725003,-667.3076171875,303.2184143066406,0.550702691078186,0.050000000745058,0.0458058752119541,293.8805236816406,297.1499938964844,293.1499938964844,0.003232366638258,-257.8300476074219,295.63818359375,0.550702691078186,0.050000000745058,0.0482357926666736,293.21856689453125,297.1499938964844,293.1499938964844,0.1645126640796661,-2653.1201171875,304.1573486328125,0.942202925682068,0.2403783202171325,0.168844386935234,293.1769104003906,297.1499938964844,293.1499938964844,0.2091662138700485,-4348.455078125,304.1595153808594,0.9990000128746032,0.3250606954097748,0.2766939699649811,293.2860412597656,297.1499938964844,293.1499938964844,0.0098524698987603,-3041.865966796875,302.16717529296875,0.550702691078186,0.050000000745058,0.2288098335266113,291.175537109375,291.1499938964844,274.1400146484375,271.9925537109375,285.3904113769531,293.8202209472656,291.1743469238281,1.0,0.1812008619308471,0.9254960417747498,0.9254960417747498,1.0,1.0,-0.9221312999725342,0.3950986862182617,0.5270326137542725,0.164391741156578,0.0,0.0,0.1933653056621551,27.473033905029297,31.0,-9.456929206848145,-5360.42919921875,72.01839447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,304.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.119255281984806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421858221292495,0.1421900987625122,-4.2821397983061615e-06,0.0,0.0001210289556183,0.0,0.0,5.624522686004639,0.0,0.0,0.0,0.2641696631908417,4.0,0.0,1.0
816900,293.2749938964844,297.1499938964844,293.1499938964844,0.0117130652070045,-666.4874877929688,303.1961669921875,0.5494697093963623,0.050000000745058,0.0458144806325435,293.8860778808594,297.1499938964844,293.1499938964844,0.0031283006537705,-249.6978454589844,295.4934997558594,0.5494697093963623,0.050000000745058,0.0482448525726795,293.2185974121094,297.1499938964844,293.1499938964844,0.1638534218072891,-2644.718994140625,304.1572265625,0.93891841173172,0.2395032346248626,0.1682436317205429,293.1788330078125,297.1499938964844,293.1499938964844,0.2105971425771713,-4373.3720703125,304.1551818847656,0.9990000128746032,0.3243455290794372,0.2782606184482574,293.2867431640625,297.1499938964844,293.1499938964844,0.0098181907087564,-3036.591552734375,302.1409912109375,0.5494697093963623,0.050000000745058,0.2288528233766555,291.17047119140625,291.1499938964844,274.1583251953125,272.0067749023437,285.4013671875,293.8288269042969,291.1689758300781,1.0,0.18179352581501,0.9254776835441588,0.9254776835441588,1.0,1.0,-0.9233630299568176,0.39571613073349,0.5276468396186829,0.164477989077568,0.0,0.0,0.1925048530101776,27.71228790283203,31.0,-12.466984748840332,-5348.81103515625,72.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757141113281,304.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40625,18000.0,0.0,0.0,0.1184501051902771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415630728006363,0.1415673494338989,-4.280640496290289e-06,0.0,0.0001202118000946,0.0,0.0,5.597091197967529,0.0,0.0,0.0,0.2640624642372131,4.0,0.0,1.0
816960,293.2751159667969,297.1499938964844,293.1499938964844,0.0116792637854814,-665.748291015625,303.1737976074219,0.5477297902107239,0.050000000745058,0.0458268299698829,293.89166259765625,297.1499938964844,293.1499938964844,0.0030242656357586,-241.5445709228516,295.3472595214844,0.5477297902107239,0.050000000745058,0.0482578575611114,293.2186889648437,297.1499938964844,293.1499938964844,0.1632013767957687,-2636.408203125,304.1571044921875,0.9347690343856812,0.2386206537485122,0.1676409691572189,293.1822814941406,297.1499938964844,293.1499938964844,0.2126540094614029,-4408.6806640625,304.1505126953125,0.9990000128746032,0.3233007490634918,0.2804820537567138,293.2875061035156,297.1499938964844,293.1499938964844,0.0097851399332284,-3031.615966796875,302.1143798828125,0.5477297902107239,0.050000000745058,0.2289144992828369,291.1646728515625,291.1499938964844,274.1766662597656,272.0210266113281,285.4135437011719,293.84002685546875,291.1631164550781,1.0,0.1826541572809219,0.9254426956176758,0.9254426956176758,1.0,1.0,-0.925409972667694,0.3966954350471496,0.5287145376205444,0.1647407859563827,0.0,0.0,0.1921052038669586,28.060192108154297,25.0,-14.516490936279297,-5341.91259765625,73.40535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,304.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1177094876766204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412080526351928,0.1412123292684555,-4.279568202036899e-06,0.0,0.0001194601645693,0.0,0.0,5.581187725067139,0.0,0.0,0.0,0.2639972567558288,4.0,0.0,1.0
817020,293.2752685546875,297.1499938964844,293.1499938964844,0.0115914233028888,-663.4111328125,303.1294860839844,0.5494824647903442,0.050000000745058,0.045814398676157,293.9027404785156,297.1499938964844,293.1499938964844,0.00281174457632,-224.75498962402344,295.055419921875,0.5494824647903442,0.050000000745058,0.0482447668910026,293.21881103515625,297.1499938964844,293.1499938964844,0.1617680937051773,-2617.9619140625,304.1571350097656,0.9349609017372132,0.2368543893098831,0.1664004623889923,293.1881103515625,297.1499938964844,293.1499938964844,0.2107651829719543,-4376.56005859375,304.1538391113281,0.9990000128746032,0.3212856650352478,0.2782444655895233,293.2891540527344,297.1499938964844,293.1499938964844,0.0097031872719526,-3017.5888671875,302.0612487792969,0.5494824647903442,0.050000000745058,0.2288524061441421,291.1585388183594,291.1499938964844,274.2133483886719,272.0494689941406,285.4402770996094,293.860595703125,291.1591796875,1.0,0.1812978833913803,0.9253727197647096,0.9253727197647096,1.0,1.0,-0.9211331605911256,0.3948735892772674,0.5262595415115356,0.1636054664850235,0.0,0.0,0.1915713846683502,27.67851448059082,25.0,-2.9290213584899902,-5318.46240234375,72.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,304.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.116455353796482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409652382135391,0.1409695297479629,-4.278660526324529e-06,0.0,0.0001181873740279,0.0,0.0,5.570094108581543,0.0,0.0,0.0,0.2639456689357757,4.0,0.0,1.0
817080,293.2752685546875,297.1499938964844,293.1499938964844,0.0115914233028888,-663.4111328125,303.1294860839844,0.5494824647903442,0.050000000745058,0.045814398676157,293.9027404785156,297.1499938964844,293.1499938964844,0.00281174457632,-224.75498962402344,295.055419921875,0.5494824647903442,0.050000000745058,0.0482447668910026,293.21881103515625,297.1499938964844,293.1499938964844,0.1617680937051773,-2617.9619140625,304.1571350097656,0.9349609017372132,0.2368543893098831,0.1664004623889923,293.1881103515625,297.1499938964844,293.1499938964844,0.2107651829719543,-4376.56005859375,304.1538391113281,0.9990000128746032,0.3212856650352478,0.2782444655895233,293.2891540527344,297.1499938964844,293.1499938964844,0.0097031872719526,-3017.5888671875,302.0612487792969,0.5494824647903442,0.050000000745058,0.2288524061441421,291.1585388183594,291.1499938964844,274.2133483886719,272.0494689941406,285.4402770996094,293.860595703125,291.1591796875,1.0,0.1812978833913803,0.9253727197647096,0.9253727197647096,1.0,1.0,-0.9211331605911256,0.3948735892772674,0.5262595415115356,0.1636054664850235,0.0,0.0,0.1915713846683502,27.67851448059082,25.0,-2.9290213584899902,-5318.46240234375,72.19985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5311279296875,304.5102233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.116455353796482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409652382135391,0.1409695297479629,-4.278660526324529e-06,0.0,0.0001181873740279,0.0,0.0,5.570094108581543,0.0,0.0,0.0,0.2639456689357757,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114925159141421,-660.4375,303.08624267578125,0.5514596700668335,0.050000000745058,0.0458006784319877,293.9139099121094,297.1499938964844,293.1499938964844,0.0025963392108678,-207.5686492919922,294.7686462402344,0.5514596700668335,0.050000000745058,0.0482303164899349,293.218994140625,297.1499938964844,293.1499938964844,0.1601605862379074,-2597.03466796875,304.1574401855469,0.9354736804962158,0.2350756376981735,0.1651534140110016,293.1885681152344,297.1499938964844,293.1499938964844,0.2083352655172348,-4335.62646484375,304.1565246582031,0.9990000128746032,0.3202257454395294,0.2757345139980316,293.2908020019531,297.1499938964844,293.1499938964844,0.0096126021817326,-3000.495361328125,302.0096130371094,0.5514596700668335,0.050000000745058,0.2287838608026504,291.1654357910156,291.1499938964844,274.25,272.0779113769531,285.4604797363281,293.8689270019531,291.1659240722656,1.0,0.18020561337471,0.925302803516388,0.925302803516388,1.0,1.0,-0.9165070056915284,0.3929046988487243,0.523602306842804,0.1623786985874176,0.0,0.0,0.1890372484922409,27.25826835632324,25.0,4.7568559646606445,-5278.93798828125,70.89512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,304.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1154641732573509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398172825574875,0.1398215591907501,-4.277382686268538e-06,0.0,0.0001171814583358,0.0,0.0,5.521543025970459,0.0,0.0,0.0,0.2637716829776764,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114925159141421,-660.4375,303.08624267578125,0.5514596700668335,0.050000000745058,0.0458006784319877,293.9139099121094,297.1499938964844,293.1499938964844,0.0025963392108678,-207.5686492919922,294.7686462402344,0.5514596700668335,0.050000000745058,0.0482303164899349,293.218994140625,297.1499938964844,293.1499938964844,0.1601605862379074,-2597.03466796875,304.1574401855469,0.9354736804962158,0.2350756376981735,0.1651534140110016,293.1885681152344,297.1499938964844,293.1499938964844,0.2083352655172348,-4335.62646484375,304.1565246582031,0.9990000128746032,0.3202257454395294,0.2757345139980316,293.2908020019531,297.1499938964844,293.1499938964844,0.0096126021817326,-3000.495361328125,302.0096130371094,0.5514596700668335,0.050000000745058,0.2287838608026504,291.1654357910156,291.1499938964844,274.25,272.0779113769531,285.4604797363281,293.8689270019531,291.1659240722656,1.0,0.18020561337471,0.925302803516388,0.925302803516388,1.0,1.0,-0.9165070056915284,0.3929046988487243,0.523602306842804,0.1623786985874176,0.0,0.0,0.1890372484922409,27.25826835632324,25.0,4.7568559646606445,-5278.93798828125,70.89512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,304.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1154641732573509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398172825574875,0.1398215591907501,-4.277382686268538e-06,0.0,0.0001171814583358,0.0,0.0,5.521543025970459,0.0,0.0,0.0,0.2637716829776764,4.0,0.0,1.0
817260,293.2755432128906,297.1499938964844,293.1499938964844,0.0114011438563466,-657.7845458984375,303.04266357421875,0.5529965162277222,0.050000000745058,0.0457902178168296,293.9250793457031,297.1499938964844,293.1499938964844,0.0023789564147591,-190.22378540039065,294.474609375,0.5529965162277222,0.050000000745058,0.0482193045318126,293.2191772460937,297.1499938964844,293.1499938964844,0.1586219817399978,-2577.055908203125,304.1575012207031,0.9352265000343324,0.2332904040813446,0.1639018058776855,293.1882629394531,297.1499938964844,293.1499938964844,0.2064890712499618,-4304.8076171875,304.1573791503906,0.9990000128746032,0.3193120956420898,0.2737899124622345,293.2923889160156,297.1499938964844,293.1499938964844,0.0095267938449978,-2984.702392578125,301.956787109375,0.5529965162277222,0.050000000745058,0.2287316173315048,291.1672668457031,291.1499938964844,274.2856140136719,272.1054382324219,285.47869873046875,293.8751525878906,291.1673583984375,1.0,0.1792657524347305,0.9252431392669678,0.9252431392669678,1.0,1.0,-0.9125823378562928,0.3912539184093475,0.5213284492492676,0.1612923294305801,0.0,0.0,0.1865840554237365,26.932567596435547,25.0,2.623868465423584,-5237.6103515625,69.84461212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,304.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.114658772945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384546160697937,0.1384588927030563,-4.275063474779017e-06,0.0,0.0001163640772574,0.0,0.0,5.462993621826172,0.0,0.0,0.0,0.2635546624660492,4.0,0.0,1.0
817320,293.2755432128906,297.1499938964844,293.1499938964844,0.0114011438563466,-657.7845458984375,303.04266357421875,0.5529965162277222,0.050000000745058,0.0457902178168296,293.9250793457031,297.1499938964844,293.1499938964844,0.0023789564147591,-190.22378540039065,294.474609375,0.5529965162277222,0.050000000745058,0.0482193045318126,293.2191772460937,297.1499938964844,293.1499938964844,0.1586219817399978,-2577.055908203125,304.1575012207031,0.9352265000343324,0.2332904040813446,0.1639018058776855,293.1882629394531,297.1499938964844,293.1499938964844,0.2064890712499618,-4304.8076171875,304.1573791503906,0.9990000128746032,0.3193120956420898,0.2737899124622345,293.2923889160156,297.1499938964844,293.1499938964844,0.0095267938449978,-2984.702392578125,301.956787109375,0.5529965162277222,0.050000000745058,0.2287316173315048,291.1672668457031,291.1499938964844,274.2856140136719,272.1054382324219,285.47869873046875,293.8751525878906,291.1673583984375,1.0,0.1792657524347305,0.9252431392669678,0.9252431392669678,1.0,1.0,-0.9125823378562928,0.3912539184093475,0.5213284492492676,0.1612923294305801,0.0,0.0,0.1865840554237365,26.932567596435547,25.0,2.623868465423584,-5237.6103515625,69.84461212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,304.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.114658772945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384546160697937,0.1384588927030563,-4.275063474779017e-06,0.0,0.0001163640772574,0.0,0.0,5.462993621826172,0.0,0.0,0.0,0.2635546624660492,4.0,0.0,1.0
817380,293.2755432128906,297.1499938964844,293.1499938964844,0.0113132987171411,-655.2450561523438,302.99920654296875,0.5542775988578796,0.050000000745058,0.045781634747982,293.93609619140625,297.1499938964844,293.1499938964844,0.0021592371631413,-172.67503356933594,294.1759033203125,0.5542775988578796,0.050000000745058,0.0482102669775486,293.2193298339844,297.1499938964844,293.1499938964844,0.1571066975593567,-2557.366455078125,304.15753173828125,0.9345375895500184,0.231505274772644,0.1626510471105575,293.1881103515625,297.1499938964844,293.1499938964844,0.2049537897109985,-4279.32958984375,304.157470703125,0.9990000128746032,0.3183725774288177,0.2721710503101349,293.2939147949219,297.1499938964844,293.1499938964844,0.0094427987933158,-2969.24609375,301.9032592773437,0.5542775988578796,0.050000000745058,0.2286887466907501,291.1675109863281,291.1499938964844,274.3191833496094,272.1311340332031,285.49542236328125,293.8812866210937,291.1674499511719,1.0,0.1784579902887344,0.9251834154129028,0.9251834154129028,1.0,1.0,-0.9090654850006104,0.3898048102855682,0.5192606449127197,0.1602449566125869,0.0,0.0,0.1842225939035415,26.66042709350586,25.0,0.6174761056900024,-5199.40234375,68.94009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,304.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1140020862221717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371789127588272,0.1371831893920898,-4.272773367119953e-06,0.0,0.0001156976213678,0.0,0.0,5.408136367797852,0.0,0.0,0.0,0.2633480727672577,4.0,0.0,1.0
817440,293.2755432128906,297.1499938964844,293.1499938964844,0.0113132987171411,-655.2450561523438,302.99920654296875,0.5542775988578796,0.050000000745058,0.045781634747982,293.93609619140625,297.1499938964844,293.1499938964844,0.0021592371631413,-172.67503356933594,294.1759033203125,0.5542775988578796,0.050000000745058,0.0482102669775486,293.2193298339844,297.1499938964844,293.1499938964844,0.1571066975593567,-2557.366455078125,304.15753173828125,0.9345375895500184,0.231505274772644,0.1626510471105575,293.1881103515625,297.1499938964844,293.1499938964844,0.2049537897109985,-4279.32958984375,304.157470703125,0.9990000128746032,0.3183725774288177,0.2721710503101349,293.2939147949219,297.1499938964844,293.1499938964844,0.0094427987933158,-2969.24609375,301.9032592773437,0.5542775988578796,0.050000000745058,0.2286887466907501,291.1675109863281,291.1499938964844,274.3191833496094,272.1311340332031,285.49542236328125,293.8812866210937,291.1674499511719,1.0,0.1784579902887344,0.9251834154129028,0.9251834154129028,1.0,1.0,-0.9090654850006104,0.3898048102855682,0.5192606449127197,0.1602449566125869,0.0,0.0,0.1842225939035415,26.66042709350586,25.0,0.6174761056900024,-5199.40234375,68.94009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992614746094,304.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1140020862221717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371789127588272,0.1371831893920898,-4.272773367119953e-06,0.0,0.0001156976213678,0.0,0.0,5.408136367797852,0.0,0.0,0.0,0.2633480727672577,4.0,0.0,1.0
817500,293.2755126953125,297.1499938964844,293.1499938964844,0.0112706003710627,-654.0128173828125,302.9775390625,0.5548340082168579,0.050000000745058,0.0457779429852962,293.9415588378906,297.1499938964844,293.1499938964844,0.0020488379523158,-163.8538818359375,294.02490234375,0.5548340082168579,0.050000000745058,0.048206377774477,293.2193908691406,297.1499938964844,293.1499938964844,0.1563567221164703,-2547.614013671875,304.15753173828125,0.9340482354164124,0.2306129783391952,0.1620263308286667,293.1882019042969,297.1499938964844,293.1499938964844,0.2042892575263977,-4268.345703125,304.1573181152344,0.9990000128746032,0.3178707063198089,0.2714681327342987,293.294677734375,297.1499938964844,293.1499938964844,0.009401399642229,-2961.6181640625,301.8762512207031,0.5548340082168579,0.050000000745058,0.2286702990531921,291.1672058105469,291.1499938964844,274.3352355957031,272.14337158203125,285.5033569335937,293.88446044921875,291.1670837402344,1.0,0.1780970394611358,0.9251536130905152,0.9251536130905152,1.0,1.0,-0.907440721988678,0.3891457021236419,0.5182950496673584,0.1597357243299484,0.0,0.0,0.1831061542034149,26.541576385498047,25.0,-0.2745982706546783,-5181.4296875,68.53477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,304.3138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.1137214601039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365706771612167,0.1365749388933181,-4.27166878580465e-06,0.0,0.0001154128258349,0.0,0.0,5.38200044631958,0.0,0.0,0.0,0.2632496058940887,4.0,0.0,1.0
817560,293.27545166015625,297.1499938964844,293.1499938964844,0.0112285781651735,-652.7994995117188,302.9559326171875,0.5553390383720398,0.050000000745058,0.0457746125757694,293.9469909667969,297.1499938964844,293.1499938964844,0.0019378147553652,-154.98118591308594,293.8728942871094,0.5553390383720398,0.050000000745058,0.0482028722763061,293.219482421875,297.1499938964844,293.1499938964844,0.1556105464696884,-2537.90380859375,304.1575012207031,0.9334698915481568,0.2297208160161972,0.161401942372322,293.1884460449219,297.1499938964844,293.1499938964844,0.2036873549222946,-4258.419921875,304.1570739746094,0.9990000128746032,0.3173410594463348,0.2708301246166229,293.2954406738281,297.1499938964844,293.1499938964844,0.0093602715060114,-2954.023193359375,301.8490905761719,0.5553390383720398,0.050000000745058,0.2286536693572998,291.16668701171875,291.1499938964844,274.3507995605469,272.1551513671875,285.5110168457031,293.88775634765625,291.16650390625,1.0,0.1777621209621429,0.9251357913017272,0.9251357913017272,1.0,1.0,-0.9058973789215088,0.3885262608528137,0.5173711180686951,0.1592369526624679,0.0,0.0,0.1820473968982696,26.433086395263672,25.0,-0.9430963397026062,-5164.42333984375,68.15765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,304.28662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1134688332676887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359942853450775,0.1359985619783401,-4.270610133971786e-06,0.0,0.0001151564429164,0.0,0.0,5.357241153717041,0.0,0.0,0.0,0.2631561160087585,4.0,0.0,1.0
817620,293.2752685546875,297.1499938964844,293.1499938964844,0.0111461011692881,-650.4063110351562,302.9128723144531,0.5562191009521484,0.050000000745058,0.045768853276968,293.9577941894531,297.1499938964844,293.1499938964844,0.0017140498384833,-137.09393310546875,293.56597900390625,0.5562191009521484,0.050000000745058,0.0481968037784099,293.2196044921875,297.1499938964844,293.1499938964844,0.1541234403848648,-2518.523681640625,304.1575012207031,0.932085394859314,0.2279361635446548,0.1601538360118866,293.1893005371094,297.1499938964844,293.1499938964844,0.2026378214359283,-4241.154296875,304.1564636230469,0.9990000128746032,0.3161950707435608,0.2697180509567261,293.29693603515625,297.1499938964844,293.1499938964844,0.0092785572633147,-2938.83544921875,301.7943420410156,0.5562191009521484,0.050000000745058,0.2286248952150344,291.1654357910156,291.1499938964844,274.3805847167969,272.1775817871094,285.5257873535156,293.8946533203125,291.1652526855469,1.0,0.1771578043699264,0.9251002073287964,0.9251002073287964,1.0,1.0,-0.903015911579132,0.3873853087425232,0.5156306028366089,0.1582679599523544,0.0,0.0,0.180072471499443,26.242088317871094,28.0,-1.5861746072769165,-5133.03564453125,67.4740982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,304.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1130314990878105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349278837442398,0.1349321603775024,-4.26864744440536e-06,0.0,0.000114712602226,0.0,0.0,5.311482906341553,0.0,0.0,0.0,0.2629831731319427,4.0,0.0,1.0
817680,293.2752685546875,297.1499938964844,293.1499938964844,0.0111461011692881,-650.4063110351562,302.9128723144531,0.5562191009521484,0.050000000745058,0.045768853276968,293.9577941894531,297.1499938964844,293.1499938964844,0.0017140498384833,-137.09393310546875,293.56597900390625,0.5562191009521484,0.050000000745058,0.0481968037784099,293.2196044921875,297.1499938964844,293.1499938964844,0.1541234403848648,-2518.523681640625,304.1575012207031,0.932085394859314,0.2279361635446548,0.1601538360118866,293.1893005371094,297.1499938964844,293.1499938964844,0.2026378214359283,-4241.154296875,304.1564636230469,0.9990000128746032,0.3161950707435608,0.2697180509567261,293.29693603515625,297.1499938964844,293.1499938964844,0.0092785572633147,-2938.83544921875,301.7943420410156,0.5562191009521484,0.050000000745058,0.2286248952150344,291.1654357910156,291.1499938964844,274.3805847167969,272.1775817871094,285.5257873535156,293.8946533203125,291.1652526855469,1.0,0.1771578043699264,0.9251002073287964,0.9251002073287964,1.0,1.0,-0.903015911579132,0.3873853087425232,0.5156306028366089,0.1582679599523544,0.0,0.0,0.180072471499443,26.242088317871094,28.0,-1.5861746072769165,-5133.03564453125,67.4740982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,304.2366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1130314990878105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349278837442398,0.1349321603775024,-4.26864744440536e-06,0.0,0.000114712602226,0.0,0.0,5.311482906341553,0.0,0.0,0.0,0.2629831731319427,4.0,0.0,1.0
817740,293.2750549316406,297.1499938964844,293.1499938964844,0.0110723357647657,-648.3444213867188,302.8697814941406,0.554643988609314,0.050000000745058,0.0457792319357395,293.9687194824219,297.1499938964844,293.1499938964844,0.0014877831563353,-119.01152801513672,293.2535705566406,0.554643988609314,0.050000000745058,0.0482077375054359,293.2197570800781,297.1499938964844,293.1499938964844,0.1526744067668914,-2499.6357421875,304.15740966796875,0.9267162084579468,0.226140484213829,0.1589132398366928,293.19256591796875,297.1499938964844,293.1499938964844,0.2043891251087188,-4271.7734375,304.1512756347656,0.9990000128746032,0.3145478069782257,0.2717083692550659,293.2984924316406,297.1499938964844,293.1499938964844,0.0092022977769374,-2924.90576171875,301.73858642578125,0.554643988609314,0.050000000745058,0.228676751255989,291.1624755859375,291.1499938964844,274.4086303710937,272.1984558105469,285.5409851074219,293.9059143066406,291.16162109375,1.0,0.1779007017612457,0.9250646233558656,0.9250646233558656,1.0,1.0,-0.9040022492408752,0.3879722952842712,0.516029953956604,0.1580967754125595,0.0,0.0,0.1785529255867004,26.52187156677246,25.0,-5.79469633102417,-5111.6640625,68.03752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,304.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.112676203250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340285390615463,0.1340328007936477,-4.266898486093851e-06,0.0,0.0001143520203186,0.0,0.0,5.272834777832031,0.0,0.0,0.0,0.2628369033336639,4.0,0.0,1.0
817800,293.2750549316406,297.1499938964844,293.1499938964844,0.0110723357647657,-648.3444213867188,302.8697814941406,0.554643988609314,0.050000000745058,0.0457792319357395,293.9687194824219,297.1499938964844,293.1499938964844,0.0014877831563353,-119.01152801513672,293.2535705566406,0.554643988609314,0.050000000745058,0.0482077375054359,293.2197570800781,297.1499938964844,293.1499938964844,0.1526744067668914,-2499.6357421875,304.15740966796875,0.9267162084579468,0.226140484213829,0.1589132398366928,293.19256591796875,297.1499938964844,293.1499938964844,0.2043891251087188,-4271.7734375,304.1512756347656,0.9990000128746032,0.3145478069782257,0.2717083692550659,293.2984924316406,297.1499938964844,293.1499938964844,0.0092022977769374,-2924.90576171875,301.73858642578125,0.554643988609314,0.050000000745058,0.228676751255989,291.1624755859375,291.1499938964844,274.4086303710937,272.1984558105469,285.5409851074219,293.9059143066406,291.16162109375,1.0,0.1779007017612457,0.9250646233558656,0.9250646233558656,1.0,1.0,-0.9040022492408752,0.3879722952842712,0.516029953956604,0.1580967754125595,0.0,0.0,0.1785529255867004,26.52187156677246,25.0,-5.79469633102417,-5111.6640625,68.03752136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,304.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.112676203250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340285390615463,0.1340328007936477,-4.266898486093851e-06,0.0,0.0001143520203186,0.0,0.0,5.272834777832031,0.0,0.0,0.0,0.2628369033336639,4.0,0.0,1.0
817860,293.2747802734375,297.1499938964844,293.1499938964844,0.0109949354082345,-646.12109375,302.82672119140625,0.5553593039512634,0.050000000745058,0.045774508267641,293.97967529296875,297.1499938964844,293.1499938964844,0.0012587895616889,-100.70843505859376,292.9359130859375,0.5553593039512634,0.050000000745058,0.0482027605175972,293.21990966796875,297.1499938964844,293.1499938964844,0.1512176990509033,-2480.60498046875,304.1573791503906,0.925006866455078,0.2243421375751495,0.157655581831932,293.1974182128906,297.1499938964844,293.1499938964844,0.2036556750535965,-4259.29296875,304.1522827148437,0.9990000128746032,0.3124758601188659,0.2708046734333038,293.30010986328125,297.1499938964844,293.1499938964844,0.0091223567724227,-2910.019287109375,301.68182373046875,0.5553593039512634,0.050000000745058,0.228653147816658,291.1580810546875,291.1499938964844,274.43505859375,272.2179260253906,285.5588073730469,293.9210205078125,291.1583251953125,1.0,0.1772107928991317,0.9250110387802124,0.9250110387802124,1.0,1.0,-0.90136981010437,0.3869353234767914,0.5144344568252563,0.1571976095438003,0.0,0.0,0.1778575032949447,26.36169815063477,25.0,-2.116515636444092,-5092.47119140625,67.43589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,304.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.1124107986688613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336299329996109,0.1336341947317123,-4.26583619628218e-06,0.0,0.0001140826716437,0.0,0.0,5.255373954772949,0.0,0.0,0.0,0.262765496969223,4.0,0.0,1.0
817920,293.2747802734375,297.1499938964844,293.1499938964844,0.0109949354082345,-646.12109375,302.82672119140625,0.5553593039512634,0.050000000745058,0.045774508267641,293.97967529296875,297.1499938964844,293.1499938964844,0.0012587895616889,-100.70843505859376,292.9359130859375,0.5553593039512634,0.050000000745058,0.0482027605175972,293.21990966796875,297.1499938964844,293.1499938964844,0.1512176990509033,-2480.60498046875,304.1573791503906,0.925006866455078,0.2243421375751495,0.157655581831932,293.1974182128906,297.1499938964844,293.1499938964844,0.2036556750535965,-4259.29296875,304.1522827148437,0.9990000128746032,0.3124758601188659,0.2708046734333038,293.30010986328125,297.1499938964844,293.1499938964844,0.0091223567724227,-2910.019287109375,301.68182373046875,0.5553593039512634,0.050000000745058,0.228653147816658,291.1580810546875,291.1499938964844,274.43505859375,272.2179260253906,285.5588073730469,293.9210205078125,291.1583251953125,1.0,0.1772107928991317,0.9250110387802124,0.9250110387802124,1.0,1.0,-0.90136981010437,0.3869353234767914,0.5144344568252563,0.1571976095438003,0.0,0.0,0.1778575032949447,26.36169815063477,25.0,-2.116515636444092,-5092.47119140625,67.43589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,304.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.623046875,18000.0,0.0,0.0,0.1124107986688613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336299329996109,0.1336341947317123,-4.26583619628218e-06,0.0,0.0001140826716437,0.0,0.0,5.255373954772949,0.0,0.0,0.0,0.262765496969223,4.0,0.0,1.0
817980,293.2745056152344,297.1499938964844,293.1499938964844,0.0109117366373538,-643.5182495117188,302.78466796875,0.5562396049499512,0.050000000745058,0.0457687489688396,293.99072265625,297.1499938964844,293.1499938964844,0.0010262139840051,-82.0906753540039,292.62091064453125,0.5562396049499512,0.050000000745058,0.0481966957449913,293.2200622558594,297.1499938964844,293.1499938964844,0.1496636271476745,-2460.137939453125,304.1575012207031,0.9235373139381408,0.2225381731986999,0.1563952267169952,293.1999206542969,297.1499938964844,293.1499938964844,0.2025717347860336,-4240.955078125,304.1532897949219,0.9990000128746032,0.3107703626155853,0.2696923613548279,293.3017578125,297.1499938964844,293.1499938964844,0.0090375579893589,-2893.208740234375,301.6259460449219,0.5562396049499512,0.050000000745058,0.2286243736743927,291.1615295410156,291.1499938964844,274.4599609375,272.2360534667969,285.5724792480469,293.9298095703125,291.161865234375,1.0,0.1766443252563476,0.9249574542045592,0.9249574542045592,1.0,1.0,-0.8984729647636414,0.3857878446578979,0.5126851201057434,0.156227171421051,0.0,0.0,0.1760921329259872,26.17076873779297,25.0,2.5311801433563232,-5068.1591796875,66.75485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,304.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1122093647718429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328507363796234,0.132855013012886,-4.264838025846984e-06,0.0,0.0001138782463385,0.0,0.0,5.22257661819458,0.0,0.0,0.0,0.2626460790634155,4.0,0.0,1.0
818040,293.2745056152344,297.1499938964844,293.1499938964844,0.0109117366373538,-643.5182495117188,302.78466796875,0.5562396049499512,0.050000000745058,0.0457687489688396,293.99072265625,297.1499938964844,293.1499938964844,0.0010262139840051,-82.0906753540039,292.62091064453125,0.5562396049499512,0.050000000745058,0.0481966957449913,293.2200622558594,297.1499938964844,293.1499938964844,0.1496636271476745,-2460.137939453125,304.1575012207031,0.9235373139381408,0.2225381731986999,0.1563952267169952,293.1999206542969,297.1499938964844,293.1499938964844,0.2025717347860336,-4240.955078125,304.1532897949219,0.9990000128746032,0.3107703626155853,0.2696923613548279,293.3017578125,297.1499938964844,293.1499938964844,0.0090375579893589,-2893.208740234375,301.6259460449219,0.5562396049499512,0.050000000745058,0.2286243736743927,291.1615295410156,291.1499938964844,274.4599609375,272.2360534667969,285.5724792480469,293.9298095703125,291.161865234375,1.0,0.1766443252563476,0.9249574542045592,0.9249574542045592,1.0,1.0,-0.8984729647636414,0.3857878446578979,0.5126851201057434,0.156227171421051,0.0,0.0,0.1760921329259872,26.17076873779297,25.0,2.5311801433563232,-5068.1591796875,66.75485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,304.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1122093647718429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328507363796234,0.132855013012886,-4.264838025846984e-06,0.0,0.0001138782463385,0.0,0.0,5.22257661819458,0.0,0.0,0.0,0.2626460790634155,4.0,0.0,1.0
818100,293.2743530273437,297.1499938964844,293.1499938964844,0.010871572420001,-642.2738647460938,302.7636108398437,0.5565868616104126,0.050000000745058,0.0457664914429187,293.99627685546875,297.1499938964844,293.1499938964844,0.0009087807848118,-72.69440460205078,292.4612121582031,0.5565868616104126,0.050000000745058,0.0481943190097808,293.2201538085937,297.1499938964844,293.1499938964844,0.1488977819681167,-2450.05126953125,304.15753173828125,0.92264324426651,0.2216345071792602,0.1557638794183731,293.2010192871094,297.1499938964844,293.1499938964844,0.202147364616394,-4233.82958984375,304.1534423828125,0.9990000128746032,0.3099192082881927,0.2692534327507019,293.3025817871094,297.1499938964844,293.1499938964844,0.0089959064498543,-2884.981689453125,301.59765625,0.5565868616104126,0.050000000745058,0.2286131083965301,291.1624755859375,291.1499938964844,274.47186279296875,272.24462890625,285.5788269042969,293.93377685546875,291.16265869140625,1.0,0.1763880997896194,0.9249306321144104,0.9249306321144104,1.0,1.0,-0.8971692323684692,0.3852750957012176,0.511894166469574,0.1557816714048385,0.0,0.0,0.1751606613397598,26.09365463256836,25.0,2.381019592285156,-5055.28857421875,66.46294403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,304.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1121163219213485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323678195476532,0.1323720961809158,-4.264078597771004e-06,0.0,0.0001137838189606,0.0,0.0,5.202096939086914,0.0,0.0,0.0,0.2625710368156433,4.0,0.0,1.0
818160,293.274169921875,297.1499938964844,293.1499938964844,0.0108320023864507,-641.0475463867188,302.7426147460937,0.5569016337394714,0.050000000745058,0.0457644537091255,294.0018310546875,297.1499938964844,293.1499938964844,0.0007906813989393,-63.24599838256836,292.3003234863281,0.5569016337394714,0.050000000745058,0.0481921732425689,293.2202453613281,297.1499938964844,293.1499938964844,0.1481353193521499,-2440.002197265625,304.1575622558594,0.921692430973053,0.2207304090261459,0.1551322340965271,293.2021484375,297.1499938964844,293.1499938964844,0.2017625123262405,-4227.39013671875,304.1535339355469,0.9990000128746032,0.3090530633926391,0.2688554227352142,293.3033752441406,297.1499938964844,293.1499938964844,0.0089545249938964,-2876.78857421875,301.5691833496094,0.5569016337394714,0.050000000745058,0.2286029160022735,291.16314697265625,291.1499938964844,274.4834289550781,272.2528991699219,285.5850524902344,293.9376525878906,291.1632995605469,1.0,0.1761483401060104,0.9249120354652404,0.9249120354652404,1.0,1.0,-0.8959161639213562,0.3847830295562744,0.5111331343650818,0.1553527563810348,0.0,0.0,0.1742158681154251,26.02302360534668,25.0,2.1548001766204834,-5042.90625,66.1883316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,304.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1120219528675079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318872272968292,0.1318914890289306,-4.263275513949338e-06,0.0,0.0001136880382546,0.0,0.0,5.181672096252441,0.0,0.0,0.0,0.2624950408935547,4.0,0.0,1.0
